time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1947.0,-29.977758678963163,4.660155537374098,34.87471303320837,28.334888931736373,6.4499409215945605,-26.334988718914936,-39.845802693720884,2.807170961561619,-5.168205323099073,-5.176272754530484,39.75853000204921,37622.095032118355,20263.042281323436,20263.042281323436,57885.137313441795,79913.86377844526,79892.74964128868,20263.042281323436,100155.79192261212,100155.79192261212,100155.79192261212,126088.4219663326,124019.25280342207,2069.1691629105208,0.0,93215.6007576305,50923.894204154436,46990.785059417845,25932.630043720474,72923.41510313832,19771.553939740494,1450.0,0.0,0.8868961586789755,2.8659036679087913,0.0014957518510113484,1.0,1.0,-3.344072474454208,352225.83663038403,1544148.061950834,4.3839715925530465,1544148.061950834,4.3839715925530465,0.7624199283453754,0.09153905490702716,3.632916091180854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632916091180854,1.278634619881784,1.2789338095369218,2.841246462978403,6020.260314821435,14759.068606159106,6484.835131919614,0.00041486178623617326,25658.61649926834,2616.45072468869,19383.606174474753,1976.5777482090984,0.7554423744954245,0.7554423744954245,32769.56633059909,32395.05729023726,1.0144716784385392,0.8,4337.469167625026,4287.898129693729,1.0144716784385392,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.538541691637412,4.660155537374098,-1.1004819271101773,5.760637464484275,3.5,3.5,1.0,0.6,0.00023397933637669225,1.0000257460381552,0.00023397331249086156,198.903843949304,0.0,1.2163180597420382e-06,3.447045381308936,0.021044495505025147,8.024283749168801e-05,0.00015373649888500424,0.0005585118006011392,0.09153905425886845,0.09153905425886845,0.09153905425886845,0.0918778159642029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512324.33042333636,587.5626780649137,0.0,0.09153905425886845,0.09153905490702716,0.09153905490702716,0.375,0.375,0.5,4.611093722068331,1.8400438190445243,1.8400438190445243,-1.0913936421275139e-11,0.008067431431413752,1.8322002800762789,-1.0913936421275139e-11,25932.630043720474,19771.553939740494,0.7624199283453754,0.8006270800657367,3.862967461876328,0.7937798474135184,0.5159124127539558,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513605456396588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.48103670176,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3855498589749,261.3855498589749,-11.764450141025065,244.99463355723503,277.7764661607145,119709.6229329244,119691.22292989129,18.400003033107367,0.0,nan,277.7764661607145,4.6264661607145285,271.2200996400143,-1.929900359985652,264.6637331193135,-8.486266880686458,258.1073665986356,-15.042633401364355,251.55100007793675,-21.59899992206323,244.99463355723503,-28.155366442764944,1.0,1.0,25762.5980482374,25762.5980482374,277.28980090496606,4.13980090496608,277.28980090496606,277.28980090496606,79903.67937450511,79892.74964128868,10.929733216427849,0.0,8575.796259387458,8575.796259387458,0.9045199344481291,3651.080671636758,277.28980090496606,4.13980090496608,1.0,0.002,0.3095136059955514,0.004358045140054864,0.0004794067440089789,0.001520593258469259,0.23970337200448946,0.23970337200448946,0.0,2.4782381008447985e-12,1.0,1.0037343956387386,1.8322002800871928,0.09153905490702716,0.0,0.00034033107979723125,435.5708945024845,0.0,1601697.8347640985,267.9817946769009,0.008067431442327688,1.0,1279844.5994470944,2597.0450449625523,,,,,,,,,,,,,,,,,,,3.0,14759.068606159106,1450.0,0.375,6.1796691888313084,3.5
1948.0,-29.97800093931833,4.662922112066999,34.87504668840611,28.335492498613917,6.450287455675144,-26.335172099851142,-39.845979342330224,2.8074586163871165,-5.167882646153373,-5.175918196770705,39.75904712384196,37621.46292764686,20268.01103620567,20268.01103620567,57889.473963852535,79914.0626225497,79893.28764491096,20268.01103620567,100161.29868111663,100161.29868111663,100161.29868111663,126094.24244551711,124020.50212806837,2073.7403174487367,0.0,93215.89147397183,50923.352676427996,46991.70977504871,25932.94376440048,72924.65353944918,19771.83198275841,1450.0,0.0,0.8868960899939646,2.865941592196465,0.0014957518510113484,1.0,1.0,-3.3474260282534374,352230.71152574697,1544170.2461893216,4.383973900232852,1544170.2461893216,4.383973900232852,0.7624214266758349,0.091540933221226,3.632882504007497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632882504007497,1.278633299427642,1.2789324810710627,2.841223129128339,6020.210873193134,14759.028206166206,6484.842053741513,0.00041487108112331925,25658.93374507536,2616.4830747579817,19383.62686426362,1976.5798579804134,0.7554338405813087,0.7554338405813087,32769.32396042701,32395.05729023726,1.0144622994065788,0.8,4337.4370868480655,4287.898129693729,1.0144622994065788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.540145024962286,4.662922112066999,-1.099127933762615,5.762050045829614,3.5,3.5,1.0,0.6,0.00023397331249086156,1.0000252103619618,0.00023396741408766516,198.9040439931211,0.0,1.198174047236163e-06,3.395625249867286,0.021045693679072382,8.024123553352687e-05,0.0001537320769573347,0.0005584905726830354,0.09154093247190269,0.09154093247190269,0.09154093247190269,0.09187902466092782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512277.412137629,587.5782567893039,0.0,0.09154093247190269,0.091540933221226,0.091540933221226,0.375,0.375,0.5,4.621236539682042,1.837604701688747,1.837604701688747,3.240074875066057e-11,0.008035550617307763,1.8284921685172435,3.240074875066057e-11,25932.94376440048,19771.83198275841,0.7624214266758349,0.8005978737045829,3.863119997826108,0.7938258346683369,0.515894983406335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513620275941794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.42961657032,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38565774973904,261.38565774973904,-11.764342250260938,244.99441172508983,277.77690377438876,119709.50335243059,119692.99868161949,16.504670811115208,0.0,nan,277.77690377438876,4.626903774388779,271.2204053645236,-1.9295946354764055,264.6639069546649,-8.486093045335053,258.10740854481435,-15.04259145518563,251.55091013495314,-21.599089865046835,244.99441172508983,-28.155588274910144,1.0,1.0,25762.5980482374,25762.5980482374,277.2902181978476,4.1402181978476165,277.2902181978476,277.2902181978476,79903.7389657488,79893.28764491096,10.451320837833919,0.0,8575.796259387458,8575.796259387458,0.9045220078482646,3651.0469165275344,277.2902181978476,4.1402181978476165,1.0,0.002,0.309173949027724,0.004359608931805277,0.0004788809996091241,0.0015211189983963312,0.23944049980456203,0.23944049980456203,0.0,-1.9945447203573163e-12,1.0,1.0037268816872096,1.8284921684848428,0.091540933221226,0.0,0.00033965619961975,434.70673854827146,0.0,1601698.1601385279,267.9821173538466,0.008035550584907014,1.0,1279843.3799675433,2597.0955749254204,,,,,,,,,,,,,,,,,,,3.0,14759.028206166206,1450.0,0.375,6.1796691888313084,3.5
1949.0,-29.978242669855504,4.665647743857346,34.875374870597916,28.336152608413272,6.450701497051167,-26.335348253165158,-39.846151136420644,2.807807080383396,-5.167575928819872,-5.175577588474076,39.75955661280919,37620.80426196975,20272.92418460273,20272.92418460273,57893.72844657248,79914.19949193482,79893.80916467827,20272.92418460273,100166.733349281,100166.733349281,100166.733349281,126099.98318745827,124021.68136368968,2078.3018237685837,0.0,93216.14101663558,50922.80654829098,46992.59385371622,25933.24983817728,72925.8436918935,19772.103587858302,1450.0,0.0,0.88689597792877,2.865978070369192,0.0014957518510113484,1.0,1.0,-3.351034360214669,352235.3946751111,1544192.1032194295,4.383977665401102,1544192.1032194295,4.383977665401102,0.76242290153512,0.09154280493992316,3.6328479183242424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6328479183242424,1.2786316969631637,1.2789308706893532,2.8411996409540765,6020.161104570376,14758.992246960857,6484.851077417641,0.0004148806967777091,25659.246715627512,2616.514988872603,19383.65383663543,1976.582608396897,0.7554256775913069,0.7554256775913069,32769.07438438667,32395.05729023726,1.0144526415462647,0.8,4337.404052282731,4287.898129693729,1.0144526415462647,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.541730415013069,4.665647743857346,-1.0977990747930386,5.763446818650385,3.5,3.5,1.0,0.6,0.00023396741408766516,1.0000251552766348,0.0002339615287206883,198.90424359980048,0.0,1.1732162488654677e-06,3.3248948492847354,0.02104686689532125,8.023967762748456e-05,0.0001537277364601806,0.0005584694873880648,0.0915428036451243,0.0915428036451243,0.0915428036451243,0.09188018250249078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512230.5619543064,587.5938119601269,0.0,0.0915428036451243,0.09154280493992316,0.09154280493992316,0.375,0.375,0.5,4.631357953569991,1.834868676320525,1.834868676320525,-3.723243935382925e-11,0.00800165965421229,1.8245432282594152,-3.723243935382925e-11,25933.24983817728,19772.103587858302,0.76242290153512,0.8005687955655306,3.863269135249237,0.7938712192507413,0.5158775319887278,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513634787151957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.358886169735,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.385761688624,261.385761688624,-11.764238311376005,244.99419223661707,277.7773311406308,119710.2163124782,119694.31618366776,15.900128810435877,0.0,nan,277.7773311406308,4.627331140630815,271.22070335982494,-1.929296640175039,264.6640755790224,-8.485924420977597,258.10744779822613,-15.042552201773844,251.55082001742247,-21.59917998257751,244.99419223661707,-28.15580776338291,1.0,1.0,25762.5980482374,25762.5980482374,277.29061961912896,4.140619619128984,277.29061961912896,277.29061961912896,79904.02117133816,79893.80916467827,10.212006659887265,0.0,8575.796259387458,8575.796259387458,0.9045241428813281,3651.0121579158636,277.29061961912896,4.140619619128984,1.0,0.002,0.3088350113926199,0.004361167375621599,0.00047835635480215455,0.0015216436413422567,0.23917817740107727,0.23917817740107727,0.0,-3.8555885914504096e-12,1.0,1.0037188784394306,1.8245432282966476,0.09154280493992316,0.0,0.0003389368524098777,433.785689718222,0.0,1601698.4641560637,267.9824240711801,0.008001659691444729,1.0,1279842.2084643757,2597.1488920487423,,,,,,,,,,,,,,,,,,,3.0,14758.992246960857,1450.0,0.375,6.1796691888313084,3.5
1950.0,-29.978479683487514,4.668333006709227,34.875697770202336,28.336744335852586,6.451049074186011,-26.335526807706092,-39.84632705161346,2.808096198523891,-5.167276751946815,-5.175243913192271,39.76006064089565,37620.203208211555,20277.76845499708,20277.76845499708,57897.971663208635,79914.37971155165,79894.36285950574,20277.76845499708,100172.13131450283,100172.13131450283,100172.13131450283,126105.6828107496,124022.82940633812,2082.853404411482,0.0,93216.4163100594,50922.29938115337,46993.46325434004,25933.551496246764,72927.0147505868,19772.371404613896,1450.0,0.0,0.8868958503488036,2.866013824523798,0.0014957518510113484,1.0,1.0,-3.354728371702663,352239.9825486925,1544213.7262083876,4.383981951835694,1544213.7262083876,4.383981951835694,0.762424360098749,0.09154466759884292,3.632815625917174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632815625917174,1.2786303694502883,1.278929535340266,2.841177335306843,6020.113841580492,14758.953205624764,6484.857508835406,0.00041488955850059526,25659.550582483836,2616.545974668601,19383.67306057352,1976.584568693032,0.7554174808426122,0.7554174808426122,32768.84135657958,32395.05729023726,1.0144436240706123,0.8,4337.373208086678,4287.898129693729,1.0144436240706123,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.54329357929508,4.668333006709227,-1.0964910032401924,5.764824009949419,3.5,3.5,1.0,0.6,0.0002339615287206883,1.0000246644622284,0.0002339557583277239,198.90443931188355,0.0,1.1706244668396033e-06,3.317549739023436,0.02104803751978809,8.023808237840766e-05,0.00015372344634228066,0.0005584489379420774,0.09154466732160257,0.09154466732160257,0.09154466732160257,0.09188131552520566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512183.7929995132,587.6093393405233,0.0,0.09154466732160257,0.09154466759884292,0.09154466759884292,0.375,0.375,0.5,4.641457446855976,1.831876828694078,1.831876828694078,-2.2168933355715126e-12,0.007967161245460375,1.8205155414896126,-2.2168933355715126e-12,25933.551496246764,19772.371404613896,0.762424360098749,0.8005411945189457,3.8634179426234407,0.7939166557306909,0.5158610061974167,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513649266654043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.35154105948,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38585678075566,261.38585678075566,-11.764143219244318,244.9939748762204,277.7777386852905,119710.39650522592,119695.84971483097,14.54679039494738,0.0,nan,277.7777386852905,4.627738685290524,271.22098592347265,-1.9290140765273236,264.66423316166157,-8.485766838338407,258.107480399852,-15.042519600147955,251.55072763803693,-21.599272361963045,244.9939748762204,-28.156025123779585,1.0,1.0,25762.5980482374,25762.5980482374,277.29101785924075,4.141017859240776,277.29101785924075,277.29101785924075,79904.12597480162,79894.36285950574,9.763115295878379,0.0,8575.796259387458,8575.796259387458,0.9045261363401497,3650.9797040467597,277.29101785924075,4.141017859240776,1.0,0.002,0.30849680773544597,0.004362721511099883,0.0004778328392609494,0.0015221671569608315,0.2389164196304747,0.2389164196304747,0.0,-3.778219057060106e-12,1.0,1.0037107149906426,1.8205155414918295,0.09154466759884292,0.0,0.0003382028904688783,432.8459461047936,0.0,1601698.7585840153,267.98272324805316,0.007967161247677268,1.0,1279841.0608043708,2597.2030937857007,,,,,,,,,,,,,,,,,,,3.0,14758.953205624764,1450.0,0.375,6.1796691888313084,3.5
1951.0,-29.978722195687727,4.67097661980493,34.87601480573742,28.33743975441905,6.451514538488695,-26.33569852210717,-39.84649434043092,2.8084913122910162,-5.167282345332296,-5.174851033951184,39.76057203205702,37619.53063484695,20282.404966737595,20282.404966737595,57901.93560158455,79914.47024693113,79893.89137409686,20282.404966737595,100176.29634083445,100176.29634083445,100176.29634083445,126110.17274255946,124022.58693919082,2087.585803368632,0.0,93216.63902837205,50921.762003973214,46994.3078048876,25933.876401725007,72928.18420661261,19772.657724885546,1450.0,0.0,0.8868959976260125,2.866060920522837,0.0014957518510113484,1.0,1.0,-3.401414190629964,352245.3845074989,1544235.6653096161,4.383977003612779,1544235.6653096161,4.383977003612779,0.7624258486699025,0.09155476323673264,3.6327816100467696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6327816100467696,1.2786285505826378,1.2789277086684752,2.8411547735199605,6020.066035861429,14758.917987617351,6484.865879573129,0.0004148987572460446,25659.85215587236,2616.576726595969,19383.698081268743,1976.5871200938898,0.7554095777139038,0.7554095777139038,32768.59589150358,32395.05729023726,1.0144341253273776,0.8,4337.340717659794,4287.898129693729,1.0144341253273776,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.544789703366589,4.67097661980493,-1.09516551714961,5.76614213695454,3.5,3.5,1.0,0.6,0.0002339557583277239,1.0000252367191378,0.0002339498542009611,198.9046395647163,0.0,1.1477567771929933e-06,3.252742706564943,0.021049185276565283,8.023656538295844e-05,0.00015371919294476547,0.0005584282572409751,0.09154650891778598,0.09154650891778598,0.09154650891778598,0.09188284063018398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512137.1378473343,587.624828792865,0.0,0.09154650891778598,0.09155476323673264,0.09155476323673264,0.375,0.375,0.5,4.651541189041816,1.820044910730644,1.820044910730644,-1.1198153515579179e-11,0.007568688618903252,1.7734368433212353,-1.1198153515579179e-11,25933.876401725007,19772.657724885546,0.7624258486699025,0.8005124959183753,3.8635518139125575,0.7939582787025488,0.5158435115876076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513663463643358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.28673402702,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38595485159414,261.38595485159414,-11.764045148405842,244.99375937915315,277.7781503237227,119711.8298227663,119696.82732737147,15.002495394836266,0.0,nan,277.7781503237227,4.628150323722707,271.22127213511686,-1.9287278648831148,264.6643939462114,-8.485606053788558,258.10751575722753,-15.042484242772446,251.5506375681334,-21.59936243186658,244.99375937915315,-28.15624062084683,1.0,1.0,25762.5980482374,25762.5980482374,277.2913557598659,4.141355759865917,277.2913557598659,277.2913557598659,79904.743948288,79893.89137409686,10.852574191143503,0.0,8575.796259387458,8575.796259387458,0.9045282361842669,3650.9455180970035,277.2913557598659,4.141355759865917,1.0,0.002,0.30816760018287487,0.004364211508799423,0.00047732331563897246,0.0015226649569305365,0.23866165781948623,0.23866165781948623,0.0,-1.1727430491124957e-08,1.0,1.003615178072216,1.7734368433324335,0.09155476323673264,0.0,0.00032956801487430234,421.7942324213682,0.0,1601698.1675720075,267.9827176546677,0.007568688630101406,1.0,1279839.7095125904,2597.78955525818,,,,,,,,,,,,,,,,,,,3.0,14758.917987617351,1450.0,0.375,6.1796691888313084,3.5
1952.0,-29.97895385547315,4.673582181655746,34.87632733973542,28.337949863076233,6.451727707253474,-26.33588569920689,-39.84667528476564,2.8086595509962837,-5.166748033026693,-5.174637515235364,39.76104160239486,37618.953993198724,20287.332575595683,20287.332575595683,57906.28656879441,79914.81048796153,79895.3060863984,20287.332575595683,100182.63866199407,100182.63866199407,100182.63866199407,126116.76236820713,124024.83538015933,2091.9269880477914,0.0,93217.01949122062,50921.22122103974,46995.33141131209,25934.123706213046,72929.45511752513,19772.881116028624,1450.0,0.0,0.8868953829575789,2.866079011773183,0.0014957518510113484,1.0,1.0,-3.3632189536907617,352248.3203468268,1544255.8104710933,4.383997655263779,1544255.8104710933,4.383997655263779,0.762427192066321,0.09154837723807668,3.632747830861705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632747830861705,1.278627783197841,1.2789269335545612,2.8411300603653573,6020.013671652321,14758.869843402505,6484.870868068424,0.00041490830558162643,25660.195485990862,2616.6117365247933,19383.71299221501,1976.5886405872557,0.7554000515232829,0.7554000515232829,32768.35213393971,32395.05729023726,1.0144246926772122,0.8,4337.308453243873,4287.898129693729,1.0144246926772122,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.546379759564044,4.673582181655746,-1.0939608391248319,5.767543020780578,3.5,3.5,1.0,0.6,0.0002339498542009611,1.0000241074097904,0.00023394421441191618,198.90483085657183,0.0,1.1743582056979338e-06,3.328131154947944,0.02105035963477098,8.023492458745662e-05,0.0001537149296135045,0.0005584075771245181,0.09154837704557534,0.09154837704557534,0.09154837704557534,0.09188335693593634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512090.4464869583,587.6403275249932,0.0,0.09154837704557534,0.09154837723807668,0.09154837723807668,0.375,0.375,0.5,4.661590657605554,1.818242112761311,1.818242112761311,4.069988790433854e-11,0.007889482208668142,1.811418561544599,4.069988790433854e-11,25934.123706213046,19772.881116028624,0.762427192066321,0.8004827897467193,3.863718095844193,0.794004102669888,0.5158266153583094,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513677990021412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.3621224754,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38603341055483,261.38603341055483,-11.763966589445147,244.99354498706347,277.77852183378985,119710.6859470902,119698.66833057995,12.017616510250061,0.0,nan,277.77852183378985,4.6285218337898755,271.22152646469976,-1.9284735353002134,264.66453109536104,-8.485468904638935,258.1075357259532,-15.042464274046779,251.55054035646168,-21.599459643538296,244.99354498706347,-28.156455012936505,1.0,1.0,25762.5980482374,25762.5980482374,277.2917342442897,4.141734244289751,277.2917342442897,277.2917342442897,79904.61983405962,79895.3060863984,9.313747661217349,0.0,8575.796259387458,8575.796259387458,0.9045303214106998,3650.9115700160137,277.2917342442897,4.141734244289751,1.0,0.002,0.30783105669023647,0.004365772974673795,0.00047680225143533736,0.0015231977535877018,0.23840112571766867,0.23840112571766867,0.0,5.023039276186303e-12,1.0,1.0036922718476584,1.8114185615038991,0.09154837723807668,0.0,0.0003365427077994736,430.72047423499635,0.0,1601699.2543891305,267.9832519669733,0.007889482167968254,1.0,1279838.9751224022,2597.323543666816,,,,,,,,,,,,,,,,,,,3.0,14758.869843402505,1450.0,0.375,6.1796691888313084,3.5
1953.0,-29.979177286295375,4.676148839201899,34.87663493749073,28.338488784525566,6.452049648268646,-26.33605459283608,-39.84683834770692,2.8089269548809255,-5.1664873323520055,-5.1743371305193975,39.76152433171959,37618.38989044172,20292.001097625867,20292.001097625867,57910.39098806759,79914.9596761902,79895.8326368076,20292.001097625867,100187.83373443346,100187.83373443346,100187.83373443346,126122.23971017769,124025.79487808072,2096.444832096968,0.0,93217.26075388768,50920.74712303544,46996.12625650248,25934.405975744234,72930.53223224671,19773.132477924966,1450.0,0.0,0.8868951630286637,2.8661113201201074,0.0014957518510113484,1.0,1.0,-3.3675822607397095,352252.45060625725,1544276.5203768953,4.384005044447698,1544276.5203768953,4.384005044447698,0.7624285860419651,0.09155021773849739,3.6327186315157602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6327186315157602,1.2786265557991903,1.2789256986571864,2.841109951173486,6019.971062687783,14758.8356159334,6484.877088066661,0.00041491634764224153,25660.468153293932,2616.6395408517624,19383.731584205983,1976.5905364427183,0.7553927492050753,0.7553927492050753,32768.141425073896,32395.05729023726,1.0144165389217314,0.8,4337.280563243755,4287.898129693729,1.0144165389217314,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.547886212815677,4.676148839201899,-1.0927214088793713,5.76887024808127,3.5,3.5,1.0,0.6,0.00023394421441191618,1.0000232511055545,0.00023393877507676362,198.90501535371152,0.0,1.1217812860481761e-06,3.1791281646605314,0.02105148141605703,8.023344596623798e-05,0.0001537107684456782,0.0005583879723972201,0.09155021618999062,0.09155021618999062,0.09155021618999062,0.09188436992104636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512043.94132636196,587.6557646373863,0.0,0.09155021618999062,0.09155021773849739,0.09155021773849739,0.375,0.375,0.5,4.671615329406311,1.8158355887642301,1.8158355887642301,-6.201616997714154e-11,0.007849798167399058,1.8067548697796951,-6.201616997714154e-11,25934.405975744234,19773.132477924966,0.7624285860419651,0.8004572480106648,3.8638618084230267,0.7940486544600059,0.5158112622933596,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451369186637034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.21311948511,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3861066415392,261.3861066415392,-11.763893358460791,244.9933339094949,277.77887937337647,119711.10823735337,119699.90567183927,11.202565514100638,0.0,nan,277.77887937337647,4.628879373376492,271.22177028080074,-1.928229719199237,264.66466118804374,-8.48533881195624,258.1075520952085,-15.042447904791459,251.55044300231089,-21.599556997689092,244.9933339094949,-28.15666609050507,1.0,1.0,25762.5980482374,25762.5980482374,277.29209602859976,4.142096028599781,277.29209602859976,277.29209602859976,79904.72177143299,79895.8326368076,8.889134625394945,0.0,8575.796259387458,8575.796259387458,0.9045321239131493,3650.882224673339,277.29209602859976,4.142096028599781,1.0,0.002,0.3074953647239131,0.004367310796072642,0.0004762825913602179,0.0015237174105184913,0.23814129568010894,0.23814129568010894,0.0,1.878708993929834e-12,1.0,1.0036828160301206,1.8067548698417113,0.09155021773849739,0.0,0.0003356912261696176,429.63036803452417,0.0,1601699.4968308469,267.983512667648,0.007849798229415228,1.0,1279837.9419587248,2597.3851665110965,,,,,,,,,,,,,,,,,,,3.0,14758.8356159334,1450.0,0.375,6.1796691888313084,3.5
1954.0,-29.979403732819367,4.6786769110534845,34.876937663374754,28.338934981171064,6.452345320510726,-26.336228827474375,-39.84700965285299,2.8091704153447226,-5.166248906014005,-5.174056768636788,39.76199903833392,37617.914035586764,20296.631380161958,20296.631380161958,57914.545415748726,79915.01276885705,79896.31380669905,20296.631380161958,100192.945186861,100192.945186861,100192.945186861,126127.62353744198,124026.67296021285,2100.950577229132,0.0,93217.4218600539,50920.38003842622,46996.713135141865,25934.678350580976,72931.39148572284,19773.37563457498,1450.0,0.0,0.8868948702009716,2.8661415435445146,0.0014957518510113484,1.0,1.0,-3.372241789778684,352256.3055898023,1544296.8862984732,4.384014882892647,1544296.8862984732,4.384014882892647,0.7624299544911081,0.09155205149352237,3.632696103084403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632696103084403,1.2786254389300789,1.278924574571542,2.84109481360245,6019.938987991216,14758.811161123002,6484.882342465828,0.00041492247359779544,25660.671637494273,2616.6602904655797,19383.747289956715,1976.5921379835843,0.7553873711409024,0.7553873711409024,32767.978854755078,32395.05729023726,1.014410247982167,0.8,4337.259044992999,4287.898129693729,1.014410247982167,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.549380326828073,4.6786769110534845,-1.091509693114805,5.770186604168289,3.5,3.5,1.0,0.6,0.00023393877507676362,1.0000235649786624,0.0002339332624444257,198.90520234136324,0.0,1.0819110420349407e-06,3.066135893127022,0.021052563327099063,8.023189263353441e-05,0.0001537068824432292,0.0005583703928687711,0.09155205021946891,0.09155205021946891,0.09155205021946891,0.09188530851278146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511997.52898043406,587.6711700022004,0.0,0.09155205021946891,0.09155205149352237,0.09155205149352237,0.375,0.375,0.5,4.681613130949462,1.8129296389344631,1.8129296389344631,-3.063860276597552e-11,0.007807862622769335,1.80181497885809,-3.063860276597552e-11,25934.678350580976,19773.37563457498,0.7624299544911081,0.8004371268989429,3.8640018123368827,0.7940962627469704,0.5157986604842293,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513705249830944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.100127213576,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3861728510487,261.3861728510487,-11.763827148951293,244.99312478410204,277.7792209178224,119711.54438561668,119701.41593596073,10.128449655951883,0.0,nan,277.7792209178224,4.629220917822408,271.2220016912478,-1.9279983087521941,264.6647824645069,-8.485217535493064,258.1075632377301,-15.042436762269858,251.5503440108827,-21.59965598911728,244.99312478410204,-28.15687521589794,1.0,1.0,25762.5980482374,25762.5980482374,277.2924324983792,4.142432498379208,277.2924324983792,277.2924324983792,79904.71144417684,79896.31380669905,8.397637477784883,0.0,8575.796259387458,8575.796259387458,0.9045335146104577,3650.859583599825,277.2924324983792,4.142432498379208,1.0,0.002,0.3071605752725286,0.004368841477012011,0.00047576430883278676,0.0015242356902265516,0.23788215441639338,0.23788215441639338,0.0,-9.406616111040655e-13,1.0,1.0036727988189182,1.8018149788887285,0.09155205149352237,0.0,0.0003347887109427815,428.4749719680029,0.0,1601699.71027947,267.983751093986,0.007807862653407938,1.0,1279836.977660914,2597.449936407303,,,,,,,,,,,,,,,,,,,3.0,14758.811161123002,1450.0,0.375,6.1796691888313084,3.5
1955.0,-29.979627321081022,4.681166847696242,34.87723562427768,28.339438524004095,6.452645092940507,-26.33640007967501,-39.84717676704747,2.809417851773865,-5.166023806074463,-5.173788298026028,39.76246708082999,37617.38371389174,20301.207600187874,20301.207600187874,57918.59131407961,79915.15430364995,79896.78600771137,20301.207600187874,100197.99360789925,100197.99360789925,100197.99360789925,126132.93775562897,124027.4940357482,2105.44371988077,0.0,93217.65419441639,50919.9397965428,46997.46044208177,25934.94414772972,72932.40458981149,19773.61324677113,1450.0,0.0,0.8868945409655239,2.8661705301882185,0.0014957518510113484,1.0,1.0,-3.377095217025726,352259.99709830055,1544316.966514211,4.384025944573146,1544316.966514211,4.384025944573146,0.7624313024981804,0.09155387704462206,3.6326687511210416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6326687511210416,1.278624303791419,1.2789234321183627,2.8410759441607145,6019.89900590845,14758.778091523322,6484.887762230511,0.00041492996714731126,25660.92880493148,2616.686514246096,19383.763489996047,1976.59378992786,0.7553804321483057,0.7553804321483057,32767.781476453903,32395.05729023726,1.0144026100980312,0.8,4337.232919462772,4287.898129693729,1.0144026100980312,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.550856995781043,4.681166847696242,-1.0903207429755062,5.771487590671748,3.5,3.5,1.0,0.6,0.0002339332624444257,1.0000232675752796,0.0002339278195112752,198.90538696911614,0.0,1.0964912506068149e-06,3.107456204219713,0.021053659818349668,8.023037732964216e-05,0.00015370288511478352,0.0005583516677136216,0.0915538767791458,0.0915538767791458,0.0915538767791458,0.09188620368207198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511951.22127290344,587.6865397742902,0.0,0.0915538767791458,0.09155387704462206,0.09155387704462206,0.375,0.375,0.5,4.691582996747283,1.8095847950098118,1.8095847950098118,-5.638867150992155e-11,0.007764491951547825,1.796693081000285,-5.638867150992155e-11,25934.94414772972,19773.61324677113,0.7624313024981804,0.8004131150926814,3.864144118953521,0.7941407065875177,0.5157842241108119,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513718813955512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.14144752467,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3862339482996,261.3862339482996,-11.763766051700372,244.9929177869273,277.77955010953275,119711.97167553047,119702.62527758734,9.34639794312157,0.0,nan,277.77955010953275,4.629550109532772,271.2222236451514,-1.927776354848561,264.66489718062763,-8.485102819372344,258.1075707160792,-15.042429283920796,251.55024425147946,-21.599755748520522,244.9929177869273,-28.15708221307267,1.0,1.0,25762.5980482374,25762.5980482374,277.29275603105043,4.142756031050453,277.29275603105043,277.29275603105043,79904.85341314296,79896.78600771137,8.067405431589577,0.0,8575.796259387458,8575.796259387458,0.9045352030640428,3650.832094876647,277.29275603105043,4.142756031050453,1.0,0.002,0.306826722018743,0.004370366167101737,0.00047524746409162454,0.0015247525377190064,0.23762373204581227,0.23762373204581227,0.0,1.8106306384768622e-12,1.0,1.003662411583936,1.7966930810566737,0.09155387704462206,0.0,0.000333852521435773,427.2764937396439,0.0,1601699.9062524897,267.9839761939255,0.0077644920079364965,1.0,1279836.0542615938,2597.516802811058,,,,,,,,,,,,,,,,,,,3.0,14758.778091523322,1450.0,0.375,6.1796691888313084,3.5
1956.0,-29.979848862987755,4.683619180075027,34.87752897089782,28.33995477939027,6.45295722708217,-26.336568253977696,-39.84733965536577,2.8096766181979818,-5.165806011981488,-5.173526505134956,39.76292994324346,37616.84063497766,20305.720111532562,20305.720111532562,57922.56074651022,79915.28695734685,79897.28222277058,20305.720111532562,100203.00233430314,100203.00233430314,100203.00233430314,126138.20805466169,124028.28397668143,2109.924077980268,0.0,93217.87971302524,50919.48906623389,46998.211829768166,25935.20572035855,72933.41755012672,19773.847237461796,1450.0,0.0,0.8868941964978156,2.8661988199160935,0.0014957518510113484,1.0,1.0,-3.3820433004121924,352263.59681754146,1544336.824685846,4.384037518034403,1544336.824685846,4.384037518034403,0.7624326350316849,0.09155569557762108,3.6326409347702753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6326409347702753,1.2786231160155037,1.2789222371047502,2.841056828450322,6019.858502011951,14758.746033273612,6484.89388262208,0.0004149376379047364,25661.187380447842,2616.712881610728,19383.78178425602,1976.59565542321,0.7553735334564138,0.7553735334564138,32767.580746717438,32395.05729023726,1.014394842536287,0.8,4337.20635032743,4287.898129693729,1.014394842536287,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.552313107018022,4.683619180075027,-1.0891512851794332,5.77277046525446,3.5,3.5,1.0,0.6,0.0002339278195112752,1.0000230546621771,0.0002339224265087564,198.90556990739196,0.0,1.0826287245463365e-06,3.0681698053643176,0.021054742447074216,8.022890036924089e-05,0.0001536989191420343,0.0005583329853053005,0.09155569531943425,0.09155569531943425,0.09155569531943425,0.0918870749301979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511905.0277976903,587.7018708543662,0.0,0.09155569531943425,0.09155569557762108,0.09155569557762108,0.375,0.375,0.5,4.701524444335115,1.8058693495119655,1.8058693495119655,-2.8990143619012088e-12,0.007720493153442476,1.7914832047227378,-2.8990143619012088e-12,25935.20572035855,19773.847237461796,0.7624326350316849,0.8003887631135693,3.86428425320753,0.7941841023245673,0.5157696142392316,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513732206894197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.10216112582,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38629217261837,261.38629217261837,-11.763707827381609,244.99271299685827,277.7798713482667,119712.5888110537,119703.68190229268,8.906908761051755,0.0,nan,277.7798713482667,4.629871348266704,271.2224396780902,-1.9275603219097661,264.6650080078142,-8.484991992185769,258.1075763375142,-15.04242366248576,251.55014466716668,-21.5998553328333,244.99271299685827,-28.157287003141704,1.0,1.0,25762.5980482374,25762.5980482374,277.2930756862139,4.143075686213933,277.2930756862139,277.2930756862139,79905.0424754056,79897.28222277058,7.7602526350237895,0.0,8575.796259387458,8575.796259387458,0.9045369201799986,3650.8041394441266,277.2930756862139,4.143075686213933,1.0,0.002,0.3064938212965298,0.00437188559468571,0.00047473208760127075,0.0015252679145332673,0.23736604380063536,0.23736604380063536,0.0,2.1345382059112517e-12,1.0,1.0036518452933874,1.7914832047256368,0.09155569557762108,0.0,0.00033289999312351403,426.05711390874853,0.0,1601700.092876993,267.9841939880185,0.00772049315634149,1.0,1279835.153828528,2597.5846768159836,,,,,,,,,,,,,,,,,,,3.0,14758.746033273612,1450.0,0.375,6.1796691888313084,3.5
1957.0,-29.98006872672633,4.686034328724049,34.87781778194108,28.340452908910834,6.453243265626711,-26.336737527502677,-39.847506455238886,2.809912066504546,-5.165602614924353,-5.1732774003340625,39.76338584920306,37616.31633047051,20310.182161859706,20310.182161859706,57926.49849233021,79915.44332413415,79897.75798981155,20310.182161859706,100207.94015167125,100207.94015167125,100207.94015167125,126143.40048284731,124029.00935926955,2114.39112357777,0.0,93218.11793218712,50919.0461906813,46998.96860167313,25935.46033117606,72934.42893284919,19774.075366298435,1450.0,0.0,0.886893812623626,2.8662257924052787,0.0014957518510113484,1.0,1.0,-3.3872210621103136,352267.0220988001,1544356.3845942067,4.384050415485847,1544356.3845942067,4.384050415485847,0.7624339461801937,0.09155750694731034,3.632612880971713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632612880971713,1.2786220361804648,1.2789211501211237,2.8410372871588816,6019.817096360279,14758.713695691205,6484.900328573964,0.00041494550325402835,25661.451133557497,2616.7397769429417,19383.801051637565,1976.5976201493443,0.755366520418222,0.755366520418222,32767.378303187,32395.05729023726,1.014387008668562,0.8,4337.179554349644,4287.898129693729,1.014387008668562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.553752935336455,4.686034328724049,-1.0880046654080635,5.774038994132113,3.5,3.5,1.0,0.6,0.0002339224265087564,1.0000228800636994,0.00023391707447119212,198.9057514602134,0.0,1.0726982395174232e-06,3.0400268107923774,0.021055815145313732,8.022738796757062e-05,0.00015369503854118578,0.0005583145767461554,0.09155750615950124,0.09155750615950124,0.09155750615950124,0.09188789986569643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511858.94549315615,587.717164170573,0.0,0.09155750615950124,0.09155750694731034,0.09155750694731034,0.375,0.375,0.5,4.711436319833323,1.801816205548107,1.801816205548107,2.5920599000528455e-11,0.007674785409733431,1.7860563382237729,2.5920599000528455e-11,25935.46033117606,19774.075366298435,0.7624339461801937,0.8003647196873038,3.8644243906292393,0.7942270795821711,0.5157552733442788,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451374547727949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.07401813124,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3863458265907,261.3863458265907,-11.763654173409293,244.99251006522445,277.78018158786466,119712.97700698824,119704.76925076001,8.207756228194226,0.0,nan,277.78018158786466,4.6301815878646835,271.22264728342043,-1.9273527165795485,264.6651129789038,-8.484887021096199,258.10757867435797,-15.04242132564201,251.55004436977254,-21.59995563022744,244.99251006522445,-28.157489934775526,1.0,1.0,25762.5980482374,25762.5980482374,277.2933802689,4.143380268900046,277.2933802689,277.2933802689,79905.21751613889,79897.75798981155,7.459526327336789,0.0,8575.796259387458,8575.796259387458,0.9045386519490667,3650.7759453765716,277.2933802689,4.143380268900046,1.0,0.002,0.3061619132435053,0.004373398640264946,0.000474218235654334,0.001525781768776981,0.23710911782716698,0.23710911782716698,0.0,4.431315123870627e-12,1.0,1.0036408379069388,1.7860563381978523,0.09155750694731034,0.0,0.00033190733562363256,424.78639156856735,0.0,1601700.260389662,267.9843973850756,0.007674785383812832,1.0,1279834.2970348066,2597.655070489977,,,,,,,,,,,,,,,,,,,3.0,14758.713695691205,1450.0,0.375,6.1796691888313084,3.5
1958.0,-29.980285603315384,4.68841274348763,34.87810215537263,28.340914123132848,6.453512626416341,-26.336905780324187,-39.84766927370799,2.8101328035625173,-5.165410981915215,-5.173038823983835,39.76383550747932,37615.81854125712,20314.590228991212,20314.590228991212,57930.40877024833,79915.58876797307,79898.22810269074,20314.590228991212,100212.81833168195,100212.81833168195,100212.81833168195,126148.52732122215,124029.68289804083,2118.8444231813237,0.0,93218.34852263017,50918.63279601429,46999.684140684316,25935.708989540195,72935.39313022452,19774.298462980103,1450.0,0.0,0.886893397773541,2.8662516693252456,0.0014957518510113484,1.0,1.0,-3.3925718469196795,352270.30263434246,1544375.6766384763,4.3840643536777,1544375.6766384763,4.3840643536777,0.7624352382637786,0.0915593100688221,3.632587687913138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632587687913138,1.2786210244255032,1.2789201312858938,2.841019831928147,6019.780110820922,14758.680505719029,6484.9042057638635,0.0004149522915972618,25661.69258151689,2616.76439778282,19383.81264081764,1976.5988019168258,0.7553598648741915,0.7553598648741915,32767.19650323628,32395.05729023726,1.0143799736466195,0.8,4337.155490812367,4287.898129693729,1.0143799736466195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.555175344188924,4.68841274348763,-1.0868794324871285,5.775292175974759,3.5,3.5,1.0,0.6,0.00023391707447119212,1.0000225692436178,0.00023391179525889986,198.90593054667787,0.0,1.0645510535647539e-06,3.0169376858025125,0.021056879696367298,8.022591169135995e-05,0.00015369116277983216,0.0005582966256550722,0.09155930912468285,0.09155930912468285,0.09155930912468285,0.09188868646844266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511812.9822994908,587.7324171324328,0.0,0.09155930912468285,0.0915593100688221,0.0915593100688221,0.375,0.375,0.5,4.721317702885399,1.7974596207221225,1.7974596207221225,3.8198777474462986e-11,0.007627842068643531,1.7804669770641794,3.8198777474462986e-11,25935.708989540195,19774.298462980103,0.7624352382637786,0.8003419433343756,3.8645629096697083,0.7942701928927,0.5157416300491439,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513758647165222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.050929006255,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38639449658825,261.38639449658825,-11.763605503411725,244.99230901849398,277.7804799746088,119713.36320112566,119705.91787255647,7.445328569191692,0.0,nan,277.7804799746088,4.630479974608818,271.22284578345057,-1.927154216549411,264.6652115922475,-8.48478840775249,258.10757740099797,-15.042422599002009,251.5499432097307,-21.600056790269264,244.99230901849398,-28.157690981505993,1.0,1.0,25762.5980482374,25762.5980482374,277.2936736638193,4.1436736638193,277.2936736638193,277.2936736638193,79905.354915197,79898.22810269074,7.126812506248825,0.0,8575.796259387458,8575.796259387458,0.9045402071198528,3650.750626352704,277.2936736638193,4.1436736638193,1.0,0.002,0.30583102794750705,0.004374905496640274,0.00047370595701506685,0.0015262940469158986,0.23685297850753342,0.23685297850753342,0.0,3.930965362247685e-12,1.0,1.0036295000656106,1.7804669770259807,0.0915593100688221,0.0,0.00033088458433110736,423.4771678690249,0.0,1601700.4125215467,267.98458901808476,0.007627842030444754,1.0,1279833.4764525103,2597.7273415865902,,,,,,,,,,,,,,,,,,,3.0,14758.680505719029,1450.0,0.375,6.1796691888313084,3.5
1959.0,-29.980500301122227,4.690754856745243,34.878382175426474,28.341371460724645,6.453773077028722,-26.337072963327323,-39.847831952478714,2.8103457392639686,-5.165231876935536,-5.172811364055774,39.764278723161596,37615.32283472207,20318.946414850092,20318.946414850092,57934.269249572164,79915.74050489216,79898.68596247392,20318.946414850092,100217.63237732401,100217.63237732401,100217.63237732401,126153.58379707058,124030.30023912688,2123.2835579436996,0.0,93218.57933015458,50918.21561068249,47000.404132746764,25935.951419746565,72936.35555249333,19774.516300724023,1450.0,0.0,0.8868929496591356,2.866276390952011,0.0014957518510113484,1.0,1.0,-3.3981187161280104,352273.43033600686,1544394.6924496167,4.384079409498854,1544394.6924496167,4.384079409498854,0.762436510644777,0.09156110610641856,3.6325619413993375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6325619413993375,1.2786200486688908,1.278919148550565,2.84100186383048,6019.742038578079,14758.648646856851,6484.90920393909,0.00041495940640485894,25661.938002423947,2616.789423750613,19383.827580697867,1976.6003253606348,0.7553532230834215,0.7553532230834215,32767.010709141843,32395.05729023726,1.0143727840753731,0.8,4337.130898599336,4287.898129693729,1.0143727840753731,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.556581011830501,4.690754856745243,-1.0857757515987778,5.776530608344021,3.5,3.5,1.0,0.6,0.00023391179525889986,1.000022342545784,0.00023390656919066854,198.9061078342868,0.0,1.0500666335443382e-06,2.9758888394646545,0.021057929763000843,8.022443670687504e-05,0.00015368735855202483,0.0005582788495502794,0.0915611041034788,0.0915611041034788,0.0915611041034788,0.09188943258661889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511767.1421016249,587.7476284473232,0.0,0.0915611041034788,0.09156110610641856,0.09156110610641856,0.375,0.375,0.5,4.731167599324508,1.7928235030269093,1.7928235030269093,3.2173375075217336e-11,0.007579487120210615,1.7746926479277363,3.2173375075217336e-11,25935.951419746565,19774.516300724023,0.762436510644777,0.8003191361606657,3.864700596386362,0.7943126416273438,0.5157280282211221,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513771638142412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.009880159916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3864384768355,261.3864384768355,-11.76356152316447,244.99210980927487,277.78076714433917,119713.7172049579,119706.98929338438,6.727911573522867,0.0,nan,277.78076714433917,4.630767144339188,271.223035677371,-1.9269643226289759,264.6653042103838,-8.484695789616183,258.10757274334617,-15.04242725665381,251.54984127629797,-21.60015872370201,244.99210980927487,-28.157890190725112,1.0,1.0,25762.5980482374,25762.5980482374,277.2939545135166,4.143954513516633,277.2939545135166,277.2939545135166,79905.5117756368,79898.68596247392,6.825813162882696,0.0,8575.796259387458,8575.796259387458,0.9045417964516124,3650.724751106334,277.2939545135166,4.143954513516633,1.0,0.002,0.3055011996358492,0.004376405901498677,0.0004731953041584615,0.0015268046911977465,0.23659765207923072,0.23659765207923072,0.0,-4.6437922951447774e-12,1.0,1.0036177861107018,1.774692647895563,0.09156110610641856,0.0,0.00032982759438401384,422.12413871037427,0.0,1601700.5481334883,267.98476812306444,0.00757948708803724,1.0,1279832.6941041227,2597.8017609010576,,,,,,,,,,,,,,,,,,,3.0,14758.648646856851,1450.0,0.375,6.1796691888313084,3.5
