time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1960.0,-29.980714019656293,4.693061050300299,34.87865789945754,28.341824432741873,6.454035190656909,-26.33723909862107,-39.847994421701856,2.8105602696484686,-5.165068084174493,-5.172597576991026,39.76471487693758,37614.83707958544,20323.25677222013,20323.25677222013,57938.09385180558,79915.88456969135,79899.1148154707,20323.25677222013,100222.37158769084,100222.37158769084,100222.37158769084,126158.55809535529,124030.8501932992,2127.7079020560864,0.0,93218.80511091957,50917.81132394873,47001.104207745375,25936.186507664443,72937.29071540982,19774.72797467583,1450.0,0.0,0.8868924575043651,2.8662996901812017,0.0014957518510113484,1.0,1.0,-3.4038931952228495,352276.3700476624,1544413.4054478547,4.38409594500732,1544413.4054478547,4.38409594500732,0.7624377611886839,0.09156289208909366,3.6325368494229275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6325368494229275,1.2786190654158616,1.278918158385031,2.8409844242714084,6019.705086245096,14758.616836357174,6484.913666511098,0.00041496626283113924,25662.177418992596,2616.8138374462837,19383.840919624236,1976.601685552583,0.7553466957670646,0.7553466957670646,32766.829638120136,32395.05729023726,1.0143657772800647,0.8,4337.106931545092,4287.898129693729,1.0143657772800647,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.557971891392342,4.693061050300299,-1.0846949617025805,5.77775601200288,3.5,3.5,1.0,0.6,0.00023390656919066854,1.0000222406755621,0.00023390136706625007,198.90628431353394,0.0,1.0394968911693117e-06,2.9459341895738294,0.02105896925989201,8.022296364734904e-05,0.00015368360554331948,0.0005582613602882858,0.09156289134564136,0.09156289134564136,0.09156289134564136,0.09189012854065003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511721.42790174787,587.7627970936079,0.0,0.09156289134564136,0.09156289208909366,0.09156289208909366,0.375,0.375,0.5,4.740984770672963,1.7879218984573981,1.7879218984573981,1.6484591469634324e-12,0.007529492816559014,1.7687043817682024,1.6484591469634324e-12,25936.186507664443,19774.72797467583,0.7624377611886839,0.8002968805440712,3.864837311849591,0.7943548942319667,0.515714755931267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513784498631717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.97992551002,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3864788602303,261.3864788602303,-11.763521139769693,244.9919122877464,277.7810454326671,119714.17859631029,119708.00091634518,6.177679965087646,0.0,nan,277.7810454326671,4.631045432667122,271.2232188037207,-1.9267811962792507,264.66539217475463,-8.484607825245348,258.1075655457534,-15.042434454246575,251.5497389167397,-21.60026108326028,244.9919122877464,-28.158087712253575,1.0,1.0,25762.5980482374,25762.5980482374,277.294218307949,4.144218307949018,277.294218307949,277.294218307949,79905.72136036906,79899.1148154707,6.606544898357242,0.0,8575.796259387458,8575.796259387458,0.9045433453750091,3650.699533670042,277.294218307949,4.144218307949018,1.0,0.002,0.305172467924849,0.004377899335795101,0.00047268633598266004,0.0015273136652350441,0.23634316799133,0.23634316799133,0.0,1.2177038891114655e-12,1.0,1.003605637135455,1.768704381766554,0.09156289208909366,0.0,0.0003287310024002416,420.72044271450466,0.0,1601700.6636806494,267.9849319158255,0.0075294928149105544,1.0,1279831.9587827092,2597.878653000184,,,,,,,,,,,,,,,,,,,3.0,14758.616836357174,1450.0,0.375,6.1796691888313084,3.5
1961.0,-29.980922052031037,4.6953317874348315,34.878929432030034,28.34220811435955,6.454207340985396,-26.33740911270444,-39.84815744971854,2.8106944019650433,-5.164913663827633,-5.172392264323083,39.76514545994494,37614.376450966694,20327.5115466213,20327.5115466213,57941.887997588,79916.10592475941,79899.54815742913,20327.5115466213,100227.05970405044,100227.05970405044,100227.05970405044,126163.47630801622,124031.35907929396,2132.1172287222603,0.0,93219.0735545568,50917.396354689634,47001.86355540797,25936.41660396579,72938.28015937375,19774.93540633813,1450.0,0.0,0.8868919423815852,2.866322106211128,0.0014957518510113484,1.0,1.0,-3.409803064471248,352279.1932494143,1544431.8796035363,4.384113252212644,1544431.8796035363,4.384113252212644,0.7624389948808293,0.09156467117894157,3.632511838925984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632511838925984,1.2786184546262607,1.2789175408006765,2.840966220832285,6019.666515341945,14758.583134001761,6484.918106436019,0.0004149733919883697,25662.42800797551,2616.839390411151,19383.854190856942,1976.6030388416987,0.7553398370891765,0.7553398370891765,32766.649154829098,32395.05729023726,1.0143587932374454,0.8,4337.083042284482,4287.898129693729,1.0143587932374454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.559344835268408,4.6953317874348315,-1.0836338263878549,5.778965613822686,3.5,3.5,1.0,0.6,0.00023390136706625007,1.0000216489748806,0.00023389630345105203,198.90645609766918,0.0,1.034735238613372e-06,2.9324396662302963,0.021060003995130624,8.022148554654313e-05,0.00015367988151970694,0.000558243989025078,0.09156467029502045,0.09156467029502045,0.09156467029502045,0.09189079379984594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511675.8503189163,587.7779196340028,0.0,0.09156467029502045,0.09156467117894157,0.09156467117894157,0.375,0.375,0.5,4.750768530760422,1.7827806362612364,1.7827806362612364,5.8548721426632255e-12,0.007478600495460341,1.7625891998518455,5.8548721426632255e-12,25936.41660396579,19774.93540633813,0.7624389948808293,0.8002741509732935,3.864975605614425,0.7943961369939365,0.5157014446841551,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513797300483784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.96643098668,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865086391764,261.3865086391764,-11.763491360823593,244.991716311362,277.7813009669536,119713.7923896424,119709.23693149236,4.555458150048485,0.0,nan,277.7813009669536,4.631300966953631,271.22338403586554,-1.9266159641344416,264.66546710476086,-8.484532895239113,258.1075501736289,-15.042449826371069,251.5496332424873,-21.60036675751269,244.991716311362,-28.158283688637965,1.0,1.0,25762.5980482374,25762.5980482374,277.2944741514301,4.144474151430131,277.2944741514301,277.2944741514301,79905.72972935796,79899.54815742913,6.181571928827907,0.0,8575.796259387458,8575.796259387458,0.9045448892649757,3650.6743981206137,277.2944741514301,4.144474151430131,1.0,0.002,0.30484485637917824,0.004379386460443083,0.00047217909411455294,0.001527820907482218,0.23608954705727647,0.23608954705727647,0.0,1.5967708925923585e-12,1.0,1.0035932299001518,1.7625891998459906,0.09156467117894157,0.0,0.00032761086371361716,419.28662207460707,0.0,1601700.767100685,267.98508633617234,0.007478600489605469,1.0,1279831.25260806,2597.95701465367,,,,,,,,,,,,,,,,,,,3.0,14758.583134001761,1450.0,0.375,6.1796691888313084,3.5
1962.0,-29.981130241226666,4.69756753493556,34.879196877957554,28.342644113022857,6.454479663317584,-26.33756925076115,-39.848315239045746,2.8109186729403377,-5.164767783201171,-5.172194747973161,39.765570683762284,37613.918516995465,20331.710302791966,20331.710302791966,57945.62881978743,79916.20151989163,79899.98903674689,20331.710302791966,100231.69933953886,100231.69933953886,100231.69933953886,126168.3413609615,124031.83011680254,2136.5112441589586,0.0,93219.26103042561,50917.03033869307,47002.478546369486,25936.642021422645,72939.12056779212,19775.13885223596,1450.0,0.0,0.8868914069769639,2.8663437085376313,0.0014957518510113484,1.0,1.0,-3.4158302379734096,352281.90926163225,1544450.1239858763,4.384131240866093,1544450.1239858763,4.384131240866093,0.7624402124184956,0.09156644224845374,3.6324890559701877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6324890559701877,1.278617425910509,1.2789165053695306,2.840950688110227,6019.633603367781,14758.555308780959,6484.922301978585,0.000414979526500508,25662.640573469816,2616.861066059237,19383.86673161444,1976.6043176430728,0.7553340692326724,0.7553340692326724,32766.484745930662,32395.05729023726,1.0143524312233425,0.8,4337.061280674314,4287.898129693729,1.0143524312233425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.560699703007108,4.69756753493556,-1.0825917551261215,5.780159290061682,3.5,3.5,1.0,0.6,0.00023389630345105203,1.0000216653316267,0.0002338912361198569,198.90662801156228,0.0,1.0071857540845416e-06,2.854364427075591,0.021061011180884708,8.022005496652516e-05,0.00015367624848452687,0.000558227290782599,0.09156644084137916,0.09156644084137916,0.09156644084137916,0.09189143087046646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511630.4132986004,587.7929947773158,0.0,0.09156644084137916,0.09156644224845374,0.09156644224845374,0.375,0.375,0.5,4.760518280153497,1.7774255016038296,1.7774255016038296,-7.179323802120052e-11,0.007426964771980238,1.7563645099997416,-7.179323802120052e-11,25936.642021422645,19775.13885223596,0.7624402124184956,0.8002539372447796,3.8651075856266504,0.7944382708306823,0.5156892244407553,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451380976175264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.88835574753,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865388340585,261.3865388340585,-11.763461165941465,244.9915224827493,277.7815551853372,119714.65213998263,119710.03305459047,4.61908539216174,0.0,nan,277.7815551853372,4.63155518533722,271.22354864484447,-1.926451355155507,264.66554210433065,-8.484457895669323,258.10753556381263,-15.042464436187345,251.54952902327676,-21.600470976723216,244.9915224827493,-28.158477517250674,1.0,1.0,25762.5980482374,25762.5980482374,277.29472307750393,4.144723077503954,277.29472307750393,277.29472307750393,79905.97054828866,79899.98903674689,5.981511541773216,0.0,8575.796259387458,8575.796259387458,0.9045462956463106,3650.6515012500386,277.29472307750393,4.144723077503954,1.0,0.002,0.30451838530475633,0.004380867297757698,0.0004716736106972233,0.0015283263880315038,0.23583680534861165,0.23583680534861165,0.0,-1.2712730174113673e-12,1.0,1.003580599740742,1.7563645100715348,0.09156644224845374,0.0,0.0003264703797604125,417.826773277396,0.0,1601700.8595809774,267.9852322167988,0.007426964843773476,1.0,1279830.5732484136,2598.036640861583,,,,,,,,,,,,,,,,,,,3.0,14758.555308780959,1450.0,0.375,6.1796691888313084,3.5
1963.0,-29.981337411298494,4.699768647537761,34.87946027326876,28.3430746634491,6.454708520323056,-26.33773281813577,-39.848473482392706,2.811103927169144,-5.164637584515049,-5.172011199600973,39.765988766510596,37613.437920854565,20335.86648510579,20335.86648510579,57949.304405960356,79916.37528545632,79900.3934608402,20335.86648510579,100236.25994594599,100236.25994594599,100236.25994594599,126173.11991073265,124032.23058548104,2140.8893252516186,0.0,93219.50034303684,50916.61503183597,47003.205901334295,25936.85996478666,72940.06586612096,19775.336026746536,1450.0,0.0,0.8868908263155875,2.8663638582596054,0.0014957518510113484,1.0,1.0,-3.4220994462845056,352284.4332187952,1544468.0621389528,4.384150750083588,1544468.0621389528,4.384150750083588,0.7624414078494715,0.0915682035647089,3.632463518118302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632463518118302,1.2786165779811798,1.2789156507623527,2.8409325990858294,6019.595274895706,14758.523829185422,6484.927591678935,0.00041498672148296864,25662.88687500064,2616.8861818256632,19383.88254288277,1976.6059299437393,0.7553274359700144,0.7553274359700144,32766.30045659965,32395.05729023726,1.0143452999197793,0.8,4337.036887635873,4287.898129693729,1.0143452999197793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.562040832880881,4.699768647537761,-1.081572215321028,5.781340862858789,3.5,3.5,1.0,0.6,0.0002338912361198569,1.00002155931143,0.0002338861936945678,198.90679908416595,0.0,1.0079257610433955e-06,2.856461606796983,0.021062019106645753,8.021862029387076e-05,0.00015367261582598611,0.0005582101707217038,0.09156820336442839,0.09156820336442839,0.09156820336442839,0.09189201668245939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511585.11438197404,587.8080232524158,0.0,0.09156820336442839,0.0915682035647089,0.0915682035647089,0.375,0.375,0.5,4.770232735497709,1.7718558926241599,1.7718558926241599,-4.291678123991005e-11,0.0073736150859531335,1.7499117533164963,-4.291678123991005e-11,25936.85996478666,19775.336026746536,0.7624414078494715,0.8002313288972236,3.8652420496031588,0.7944783668323574,0.5156759522248412,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513822232435623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.89045292725,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865655105044,261.3865655105044,-11.76343448949558,244.99133019230086,277.7818008286831,119714.9739908577,119710.89314143841,4.080849419273891,0.0,nan,277.7818008286831,4.63180082868314,271.22370670142766,-1.9262932985723182,264.6656125741523,-8.484387425847672,258.1075184468765,-15.04248155312348,251.549424319586,-21.600575680413982,244.99133019230086,-28.158669807699113,1.0,1.0,25762.5980482374,25762.5980482374,277.29495378465657,4.144953784656593,277.29495378465657,277.29495378465657,79906.20795147987,79900.3934608402,5.814490639662836,0.0,8575.796259387458,8575.796259387458,0.9045478720824478,3650.6258357088936,277.29495378465657,4.144953784656593,1.0,0.002,0.30419309695145863,0.004382340705048695,0.0004711699451788802,0.0015288300567190872,0.2355849725894401,0.2355849725894401,0.0,1.8979674602792596e-12,1.0,1.0035675057816686,1.749911753359413,0.0915682035647089,0.0,0.0003252876690282904,416.3128985632649,0.0,1601700.931460798,267.98536241548493,0.007373615128869915,1.0,1279829.941930747,2598.1189145190347,,,,,,,,,,,,,,,,,,,3.0,14758.523829185422,1450.0,0.375,6.1796691888313084,3.5
1964.0,-29.981541406555305,4.701935618967171,34.879719741490696,28.34346288526433,6.454904572651006,-26.337896808640146,-39.84863179558886,2.81125997474826,-5.164513061817445,-5.171833034460988,39.766402315598,37612.99216565227,20339.963426062004,20339.963426062004,57952.95559171427,79916.56154506588,79900.82088118767,20339.963426062004,100240.78430724968,100240.78430724968,100240.78430724968,126177.85867681149,124032.60728088925,2145.2513959222483,0.0,93219.74688195661,50916.228756916484,47003.90902782237,25937.07436956181,72940.98339738417,19775.53015444637,1450.0,0.0,0.8868902346706098,2.86638344306643,0.0014957518510113484,1.0,1.0,-3.4284319025006766,352286.8831648202,1544485.805923801,4.3841706283489446,1544485.805923801,4.3841706283489446,0.7624425898108902,0.09156995757979146,3.6324401293145416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6324401293145416,1.2786158653254438,1.2789149314922634,2.840915890238843,6019.559870853948,14758.490629626336,6484.9306770589865,0.0004149931401872543,25663.11998638436,2616.9099525714046,19383.89176529022,1976.6068703675792,0.7553209343047298,0.7553209343047298,32766.131675261917,32395.05729023726,1.014338768725991,0.8,4337.014547277716,4287.898129693729,1.014338768725991,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.563362846568582,4.701935618967171,-1.0805699747960151,5.782505593763186,3.5,3.5,1.0,0.6,0.0002338861936945678,1.000021228954123,0.00023388122864069475,198.90696753539027,0.0,1.0029726738723879e-06,2.8424245577543474,0.021063022079319624,8.021718501168248e-05,0.00015366900868288533,0.0005581934737716973,0.09156995726828147,0.09156995726828147,0.09156995726828147,0.09189258324511557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511539.9678775026,587.8230004575469,0.0,0.09156995726828147,0.09156995757979146,0.09156995757979146,0.375,0.375,0.5,4.7799115720868555,1.7661000196279133,1.7661000196279133,-4.263256414560601e-11,0.007319972643529127,1.7434011319602973,-4.263256414560601e-11,25937.07436956181,19775.53015444637,0.7624425898108902,0.8002098749571772,3.865375236336713,0.7945184297281163,0.5156633543139364,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451383464209267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.87641587821,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865866146023,261.3865866146023,-11.763413385397655,244.99113941049913,277.78203381868445,119715.09133618222,119711.86292076482,3.2284154173615205,0.0,nan,277.78203381868445,4.6320338186844765,271.2238549370658,-1.9261450629341539,264.66567605542895,-8.484323944571031,258.10749717379207,-15.042502826207908,251.54931829214337,-21.60068170785661,244.99113941049913,-28.158860589500847,1.0,1.0,25762.5980482374,25762.5980482374,277.295181790107,4.145181790107017,277.295181790107,277.295181790107,79906.35004731985,79900.82088118767,5.529166132182581,0.0,8575.796259387458,8575.796259387458,0.9045493158557505,3650.6023299611143,277.295181790107,4.145181790107017,1.0,0.002,0.3038690021516845,0.004383807972840263,0.0004706681227487236,0.0015293318803598379,0.2353340613743618,0.2353340613743618,0.0,3.108561585224434e-12,1.0,1.0035542937571935,1.74340113200293,0.09156995757979146,0.0,0.0003240941304429606,414.78517353922217,0.0,1601700.9963646557,267.98548693818253,0.007319972686161691,1.0,1279829.3291282635,2598.2018492223096,,,,,,,,,,,,,,,,,,,3.0,14758.490629626336,1450.0,0.375,6.1796691888313084,3.5
1965.0,-29.981743455304088,4.704068872744146,34.87997535676142,28.343846357334428,6.455104565429886,-26.33805865324672,-39.848789759539045,2.8114197633883604,-5.1643985476176795,-5.1716639164207,39.76681014897078,37612.55925673209,20344.00954567958,20344.00954567958,57956.56880241167,79916.73010182544,79901.24196708426,20344.00954567958,100245.25151276385,100245.25151276385,100245.25151276385,126182.535043196,124032.93795532333,2149.5970878726716,0.0,93219.97875780691,50915.85867672911,47004.57786786422,25937.28353043215,72941.86139829637,19775.719834457723,1450.0,0.0,0.8868896176651085,2.866402084948026,0.0014957518510113484,1.0,1.0,-3.4349133868693116,352289.20871706074,1544503.3046219973,4.384191358703971,1544503.3046219973,4.384191358703971,0.7624437544222749,0.09157170322715341,3.6324173717353534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6324173717353534,1.2786151351780117,1.2789141948253275,2.8408997139155874,6019.525595166075,14758.459277512951,6484.9340086034845,0.00041499939773814536,25663.344604387225,2616.932857233329,19383.90172349967,1976.6078858223423,0.7553147114030467,0.7553147114030467,32765.96744884069,32395.05729023726,1.0143324137981655,0.8,4336.992809820729,4287.898129693729,1.0143324137981655,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.564668461068202,4.704068872744146,-1.0795870037816764,5.783655876525822,3.5,3.5,1.0,0.6,0.00023388122864069475,1.0000210264218183,0.0002338763110587251,198.9071343795132,0.0,9.875838095400128e-07,2.7988125162363966,0.021064009663129164,8.02157529194515e-05,0.00015366547572124325,0.0005581771434458212,0.09157170259021012,0.09157170259021012,0.09157170259021012,0.09189311695030376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511494.9716752883,587.8379270369452,0.0,0.09157170259021012,0.09157170322715341,0.09157170322715341,0.375,0.375,0.5,4.789554036046168,1.7601684679877962,1.7601684679877962,-1.4495071809506044e-11,0.007265368803018646,1.7367505295513865,-1.4495071809506044e-11,25937.28353043215,19775.719834457723,0.7624437544222749,0.8001892786371942,3.8655065604641807,0.7945584016007206,0.5156512122901564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451384686159549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.83280383669,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38660369468164,261.38660369468164,-11.763396305318338,244.99095023508556,277.7822571542606,119715.35444776724,119712.74160896006,2.612838807162553,0.0,nan,277.7822571542606,4.632257154260628,271.2239957704355,-1.9260042295644553,264.6657343866021,-8.484265613397895,258.107473002778,-15.042526997221955,251.54921161892793,-21.60078838107205,244.99095023508556,-28.159049764914414,1.0,1.0,25762.5980482374,25762.5980482374,277.2954000098148,4.145400009814807,277.2954000098148,277.2954000098148,79906.51920933358,79901.24196708426,5.27724224931444,0.0,8575.796259387458,8575.796259387458,0.9045507206609187,3650.5794585940303,277.2954000098148,4.145400009814807,1.0,0.002,0.3035461268662079,0.004385268376512806,0.0004701681800704028,0.001529831813233688,0.2350840900352014,0.2350840900352014,0.0,-6.695909451903681e-12,1.0,1.0035407968423082,1.7367505295658816,0.09157170322715341,0.0,0.0003228746088726486,413.2242062545612,0.0,1601701.0483152003,267.9856014523823,0.007265368817513718,1.0,1279828.7474427857,2598.286411429016,,,,,,,,,,,,,,,,,,,3.0,14758.459277512951,1450.0,0.375,6.1796691888313084,3.5
1966.0,-29.98194374262298,4.706168863355614,34.88022721856162,28.34423971306535,6.455307336575681,-26.338218634699643,-39.84894367223603,2.8115822286673904,-5.164291305062477,-5.171501588753575,39.7672131487826,37612.10933795958,20348.001131344925,20348.001131344925,57960.110469304505,79916.90611019099,79901.67434117937,20348.001131344925,100249.6754725243,100249.6754725243,100249.6754725243,126187.1640270696,124033.23780900231,2153.926218067288,0.0,93220.21539770592,50915.468945638175,47005.273835630825,25937.4885545453,72942.76239017613,19775.905984000838,1450.0,0.0,0.8868889835955411,2.866420015765255,0.0014957518510113484,1.0,1.0,-3.441484435567247,352291.44090594305,1544520.5960762345,4.38421266240357,1544520.5960762345,4.38421266240357,0.7624449045023404,0.09157344110528276,3.632393779105578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632393779105578,1.2786143925321807,1.278913445717778,2.840882912253122,6019.489994459455,14758.427801452732,6484.937943884662,0.0004150059570709201,25663.576436544827,2616.9564975343087,19383.91348631846,1976.6090852960451,0.7553083466073671,0.7553083466073671,32765.797196193544,32395.05729023726,1.0143258256870926,0.8,4336.970274716045,4287.898129693729,1.0143258256870926,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5659564783820015,4.706168863355614,-1.0786217923216928,5.784790655677306,3.5,3.5,1.0,0.6,0.0002338763110587251,1.000020843149135,0.00023387143644149693,198.90729976935833,0.0,9.781421376581273e-07,2.7720548181231326,0.021064987805266822,8.021435757838646e-05,0.00015366195348033866,0.0005581607239071928,0.09157343942843314,0.09157343942843314,0.09157343942843314,0.09189362609081218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511450.1322608044,587.8528008928755,0.0,0.09157343942843314,0.09157344110528276,0.09157344110528276,0.375,0.375,0.5,4.799159678588886,1.7540790014113554,1.7540790014113554,2.1827872842550278e-11,0.007210283691108543,1.7300171531863384,2.1827872842550278e-11,25937.4885545453,19775.905984000838,0.7624449045023404,0.8001678592381465,3.865636683778524,0.7945971412389302,0.5156386748389056,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513858964520066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.806046138576,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3866178950994,261.3866178950994,-11.763382104900586,244.99076270349684,277.7824730866903,119715.68089141807,119713.50857193263,2.172319485438461,0.0,nan,277.7824730866903,4.632473086690311,271.2241310100567,-1.9258689899432966,264.6657889334218,-8.484211066578155,258.1074468567892,-15.042553143210796,251.54910478014153,-21.600895219858444,244.99076270349684,-28.159237296503136,1.0,1.0,25762.5980482374,25762.5980482374,277.2956127554352,4.145612755435195,277.2956127554352,277.2956127554352,79906.72526129958,79901.67434117937,5.050920120207593,0.0,8575.796259387458,8575.796259387458,0.9045521770097742,3650.5557480011057,277.2956127554352,4.145612755435195,1.0,0.002,0.30322448654745543,0.004386722275629418,0.0004696701433028325,0.001530329853944521,0.23483507165141623,0.23483507165141623,0.0,-2.7526466349347967e-12,1.0,1.0035271312201766,1.7300171531645105,0.09157344110528276,0.0,0.0003216396545177477,411.6434965881861,0.0,1601701.0911731324,267.9857086949375,0.0072102836692806704,1.0,1279828.1891123971,2598.3719251571924,,,,,,,,,,,,,,,,,,,3.0,14758.427801452732,1450.0,0.375,6.1796691888313084,3.5
1967.0,-29.982142804136675,4.708235928699197,34.88047535000186,28.34461141554641,6.455492763564615,-26.33837924736035,-39.84910139171404,2.8117292068009188,-5.164198844059683,-5.171352497964247,39.76760930022015,37611.688682728454,20351.95215892669,20351.95215892669,57963.64084165514,79917.0877085166,79902.06976547821,20351.95215892669,100254.02192440491,100254.02192440491,100254.02192440491,126191.70838963034,124033.47021116698,2158.23817846336,0.0,93220.45439956877,50915.10538469668,47005.94334985787,25937.686465225433,72943.6298150833,19776.086161121388,1450.0,0.0,0.8868883069301743,2.866436568817282,0.0014957518510113484,1.0,1.0,-3.44828296329905,352293.4910818229,1544537.5938305624,4.384235397275142,1544537.5938305624,4.384235397275142,0.7624460334052969,0.09157516880141729,3.632371156537193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632371156537193,1.27861372155553,1.2789127683511168,2.840866710016329,6019.455663863906,14758.395928368174,6484.941074572423,0.00041501219850550997,25663.80206818886,2616.9795055588665,19383.922844153683,1976.6100395296746,0.7553020707006116,0.7553020707006116,32765.633943640103,32395.05729023726,1.0143195084602852,0.8,4336.948666162855,4287.898129693729,1.0143195084602852,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.567231408286875,4.708235928699197,-1.0776779757575738,5.785913904456771,3.5,3.5,1.0,0.6,0.00023387143644149693,1.000020715616748,0.00023386659175081206,198.90746414721932,0.0,9.695969502661339e-07,2.7478377570542234,0.02106595740221709,8.02129277490991e-05,0.00015365850869239781,0.0005581447349307854,0.09157516796161047,0.09157516796161047,0.09157516796161047,0.09189408664768102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511405.4456813443,587.8676232375593,0.0,0.09157516796161047,0.09157516880141729,0.09157516880141729,0.375,0.375,0.5,4.8087272893135,1.7478226894030513,1.7478226894030513,1.7053025658242404e-13,0.00715365390453826,1.7230695346651714,1.7053025658242404e-13,25937.686465225433,19776.086161121388,0.7624460334052969,0.8001475133216782,3.8657665170667266,0.7946360907538688,0.5156267761568276,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513870961952227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.7818290775,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3866282741214,261.3866282741214,-11.763371725878585,244.99057657090677,277.78267997732655,119715.90624693598,119714.31850845841,1.5877384775605696,0.0,nan,277.78267997732655,4.632679977326575,271.22425929604555,-1.9257407039544319,264.6658386147669,-8.484161385233051,258.1074179334872,-15.04258206651275,251.5489972521952,-21.601002747804785,244.99057657090677,-28.15942342909321,1.0,1.0,25762.5980482374,25762.5980482374,277.29580795556376,4.145807955563782,277.29580795556376,277.29580795556376,79906.93379142198,79902.06976547821,4.8640259437670466,0.0,8575.796259387458,8575.796259387458,0.9045535734746323,3650.533012319879,277.29580795556376,4.145807955563782,1.0,0.002,0.30290412089719654,0.004388168426407609,0.0004691740677020635,0.0015308259329883279,0.23458703385103175,0.23458703385103175,0.0,6.903913205014156e-13,1.0,1.0035130297724866,1.723069534665001,0.09157516880141729,0.0,0.00032036499641028833,410.0119889269498,0.0,1601701.1147179126,267.9858011559403,0.007153653904367729,1.0,1279827.6763103402,2598.459930505015,,,,,,,,,,,,,,,,,,,3.0,14758.395928368174,1450.0,0.375,6.1796691888313084,3.5
1968.0,-29.982338950567453,4.71027052619579,34.88071985109078,28.344969741906993,6.455652391426608,-26.338539816358168,-39.849255374260224,2.811853257246996,-5.16411252753727,-5.1712092316895495,39.76800087838782,37611.25899596441,20355.848301243797,20355.848301243797,57967.107297208204,79917.30158517188,79902.47996670488,20355.848301243797,100258.32826794867,100258.32826794867,100258.32826794867,126196.20893753131,124033.67607415424,2162.532863377065,0.0,93220.7130049324,50914.719693089675,47006.65923538081,25937.880669582642,72944.53990496346,19776.263158673737,1450.0,0.0,0.8868876171762639,2.866452510642033,0.0014957518510113484,1.0,1.0,-3.455153088807947,352295.461173124,1544554.3954985621,4.384258571925064,1544554.3954985621,4.384258571925064,0.762447148654877,0.09157688856679606,3.632347935940847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632347935940847,1.2786131567488643,1.2789121972175443,2.8408498041556487,6019.419842373772,14758.362804753526,6484.944399291358,0.00041501871825665236,25664.037324878813,2617.0034950649624,19383.93278196107,1976.611052904006,0.7552955342365487,0.7552955342365487,32765.46637529129,32395.05729023726,1.014313024237485,0.8,4336.926486359219,4287.898129693729,1.014313024237485,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.56848862764334,4.71027052619579,-1.0767510235536903,5.78702154974948,3.5,3.5,1.0,0.6,0.00023386659175081206,1.000020412284495,0.0002338618180968486,198.9076261181437,0.0,9.636451387042677e-07,2.730970323087895,0.021066921047355792,8.021153182025099e-05,0.00015365505993056108,0.0005581286397856407,0.09157688769959989,0.09157688769959989,0.09157688769959989,0.09189452625246923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511360.92487990635,587.8823899056515,0.0,0.09157688769959989,0.09157688856679606,0.09157688856679606,0.375,0.375,0.5,4.818256490273693,1.7414170604105266,1.7414170604105266,2.4158453015843406e-11,0.007096704152274924,1.7160561428815981,2.4158453015843406e-11,25937.880669582642,19776.263158673737,0.762447148654877,0.8001261865394446,3.86589602920049,0.794673698301905,0.5156144523629407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513882885976068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.76496164354,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3866334461785,261.3866334461785,-11.76336655382147,244.99039185192873,277.78287504042,119715.91155827635,119715.12035915254,0.7911991238070257,0.0,nan,277.78287504042,4.632875040420004,271.22437840272454,-1.9256215972754376,264.66588176503103,-8.484118234968946,258.1073851273371,-15.042614872662853,251.5488884896297,-21.601111510370288,244.99039185192873,-28.159608148071243,1.0,1.0,25762.5980482374,25762.5980482374,277.29599905427455,4.145999054274569,277.29599905427455,277.29599905427455,79907.10179359524,79902.47996670488,4.6218268903612625,0.0,8575.796259387458,8575.796259387458,0.904555006851903,3650.509675620551,277.29599905427455,4.145999054274569,1.0,0.002,0.3025850422215964,0.004389607937053293,0.0004686799795642654,0.0015313200190830802,0.23433998978213272,0.23433998978213272,0.0,-1.3526545335207363e-12,1.0,1.0034987941161022,1.7160561428574397,0.09157688856679606,0.0,0.000319078032021114,408.3647390514856,0.0,1601701.1307066935,267.9858874724627,0.007096704128116471,1.0,1279827.1835413082,2598.5486922246864,,,,,,,,,,,,,,,,,,,3.0,14758.362804753526,1450.0,0.375,6.1796691888313084,3.5
1969.0,-29.98253296613826,4.712273017578356,34.88096076045963,28.34530809139835,6.455802609505412,-26.33869940859206,-39.84941291911525,2.8119690520053635,-5.164038452878174,-5.171076999647564,39.768386310050055,37610.86366935507,20359.701035485392,20359.701035485392,57970.564704840464,79917.50342826034,79902.86619712002,20359.701035485392,100262.56723260542,100262.56723260542,100262.56723260542,126200.63601486657,124033.82619011556,2166.8098247510084,0.0,93220.95979600603,50914.36877799005,47007.323353351094,25938.068782261154,72945.39213561224,19776.43502259502,1450.0,0.0,0.886886893500621,2.8664673028315755,0.0014957518510113484,1.0,1.0,-3.4622106165048194,352297.2795366339,1544570.9335689733,4.384282886318342,1544570.9335689733,4.384282886318342,0.762448245033569,0.09157859979327423,3.632325925641503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632325925641503,1.2786126300477403,1.278911664289264,2.840833760187306,6019.385847130077,14758.331233133518,6484.947494516113,0.00041502489798719914,25664.260780657325,2617.026281212986,19383.942033794992,1976.6119963285112,0.7552893184597121,0.7552893184597121,32765.307540692233,32395.05729023726,1.014306877983413,0.8,4336.905462578519,4287.898129693729,1.014306877983413,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.569731839946593,4.712273017578356,-1.0758438368595664,5.788116854437923,3.5,3.5,1.0,0.6,0.0002338618180968486,1.0000201905632324,0.00023385709639035655,198.90778632970654,0.0,9.495161777824193e-07,2.690928847835376,0.021067870563533573,8.021010362053322e-05,0.0001536517144763154,0.0005581131060115862,0.09157859887414155,0.09157859887414155,0.09157859887414155,0.09189492548596141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511316.56680044904,587.8971018351123,0.0,0.09157859887414155,0.09157859979327423,0.09157859979327423,0.375,0.375,0.5,4.827746329572133,1.7348585911102532,1.7348585911102532,-1.944044925039634e-11,0.007038546769365439,1.7088663831427198,-1.944044925039634e-11,25938.068782261154,19776.43502259502,0.762448245033569,0.8001064724880541,3.8660243098871163,0.7947118112281556,0.5156030088841389,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513894635401239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.724920168286,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38663369627255,261.38663369627255,-11.763366303727423,244.9902085720549,277.78305882048056,119715.94062722048,119715.9023693115,0.038257908960808606,0.0,nan,277.78305882048056,4.633058820480585,271.2244887708047,-1.9255112291952514,264.6659187211152,-8.484081278884787,258.10734867143685,-15.042651328563124,251.5487786217432,-21.60122137825678,244.9902085720549,-28.159791427945066,1.0,1.0,25762.5980482374,25762.5980482374,277.2961763235823,4.146176323582324,277.2961763235823,277.2961763235823,79907.26951466114,79902.86619712002,4.403317541116849,0.0,8575.796259387458,8575.796259387458,0.904556365516157,3650.4875552697104,277.2961763235823,4.146176323582324,1.0,0.002,0.30226728323948776,0.004391039850233856,0.00046818792453813307,0.0015318120729588623,0.23409396226906654,0.23409396226906654,0.0,-2.5030047479113193e-12,1.0,1.0034841995356938,1.7088663831621602,0.09157859979327423,0.0,0.0003177583462422604,406.6756247962179,0.0,1601701.1308057928,267.9859615471218,0.007038546788805888,1.0,1279826.728724748,2598.639509440438,,,,,,,,,,,,,,,,,,,3.0,14758.331233133518,1450.0,0.375,6.1796691888313084,3.5
1970.0,-29.982726072177996,4.714243870152879,34.88119818584693,28.34566526524725,6.455971386401553,-26.338856326332724,-39.849562536086864,2.8121016405555443,-5.163968781574454,-5.170949183166834,39.76876766320729,37610.43684216544,20363.497689838605,20363.497689838605,57973.934532004045,79917.69527121323,79903.275443772,20363.497689838605,100266.77313361061,100266.77313361061,100266.77313361061,126205.02699275693,124033.95803015944,2171.068962597492,0.0,93221.20118692794,50913.991268905505,47008.011020024926,25938.253859146316,72946.26487917124,19776.604259709835,1450.0,0.0,0.8868861621191848,2.866481628101311,0.0014957518510113484,1.0,1.0,-3.46929951640368,352299.0371890059,1544587.29677241,4.384307459641878,1544587.29677241,4.384307459641878,0.7624493293613221,0.09158030162593975,3.632303411935867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632303411935867,1.2786120254298161,1.2789110534923904,2.8408174956080505,6019.3513844383315,14758.299969353866,6484.950956089777,0.00041503120349957185,25664.48630932098,2617.049278736468,19383.952380670326,1976.6130514161641,0.7552830844555166,0.7552830844555166,32765.145073124873,32395.05729023726,1.0143005911559249,0.8,4336.883957928228,4287.898129693729,1.0143005911559249,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.570956956216529,4.714243870152879,-1.0749523458637817,5.789196216016661,3.5,3.5,1.0,0.6,0.00023385709639035655,1.000020095942236,0.00023385239690609658,198.90794579043515,0.0,9.39184186032062e-07,2.6616479832148636,0.021068809747719606,8.020874731164009e-05,0.00015364834907871644,0.0005580974225969349,0.09158030112084867,0.09158030112084867,0.09158030112084867,0.0918953089514561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511272.3825016028,587.9117554747238,0.0,0.09158030112084867,0.09158030162593975,0.09158030162593975,0.375,0.375,0.5,4.837196608200499,1.7281700614649367,1.7281700614649367,5.525180313270539e-11,0.006980401592386443,1.70164966676316,5.525180313270539e-11,25938.253859146316,19776.604259709835,0.7624493293613221,0.8000856880786509,3.8661504936150823,0.7947484991593815,0.5155909888527351,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513906257203002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.69563930367,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38663168914906,261.38663168914906,-11.763368310850922,244.99002679545478,277.78323658283534,119716.2148974406,119716.52193804205,-0.30704060144148926,0.0,nan,277.78323658283534,4.633236582835366,271.2245946253648,-1.9254053746352042,264.66595266789005,-8.484047332109924,258.1073107104175,-15.042689289582484,251.54866875293212,-21.60133124706786,244.99002679545478,-28.159973204545196,1.0,1.0,25762.5980482374,25762.5980482374,277.2963518611888,4.146351861188805,277.2963518611888,277.2963518611888,79907.4967770224,79903.275443772,4.221333250403404,0.0,8575.796259387458,8575.796259387458,0.9045577552519858,3650.4649289955464,277.2963518611888,4.146351861188805,1.0,0.002,0.30195084910720077,0.004392465199851442,0.00046769791705462754,0.0015323020818616378,0.23384895852731377,0.23384895852731377,0.0,-1.0837346645087287e-12,1.0,1.0034695495653114,1.7016496667079082,0.09158030162593975,0.0,0.0003164335036392019,404.9799167078681,0.0,1601701.125844126,267.9860312184255,0.0069804015371346395,1.0,1279826.2890949342,2598.7306232513115,,,,,,,,,,,,,,,,,,,3.0,14758.299969353866,1450.0,0.375,6.1796691888313084,3.5
1971.0,-29.98291674001401,4.7161835175139215,34.88143220963253,28.346014685835712,6.456133763351314,-26.3390116896763,-39.84971564551813,2.81222871299698,-5.163905431337696,-5.170827316921183,39.76914442828086,37610.038857453714,20367.24231893631,20367.24231893631,57977.281176390024,79917.89506534573,79903.69371708042,20367.24231893631,100270.93603601673,100270.93603601673,100270.93603601673,126209.37121640504,124034.0610781079,2175.310138297135,0.0,93221.44944463132,50913.64113402474,47008.675900673974,25938.435180388307,72947.11108106228,19776.77027793093,1450.0,0.0,0.8868854170612621,2.8664953295151845,0.0014957518510113484,1.0,1.0,-3.4764694214652536,352300.7130221378,1544603.4632350223,4.384332492503252,1544603.4632350223,4.384332492503252,0.7624503999718484,0.09158199554592882,3.6322814834720636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6322814834720636,1.278611446324505,1.2789104682425172,2.8408016320465577,6019.317771455103,14758.267036473817,6484.953266350845,0.00041503721894234975,25664.70959610812,2617.072047652167,19383.959286195262,1976.6137555837379,0.7552767824473926,0.7552767824473926,32764.986828694266,32395.05729023726,1.014294467753974,0.8,4336.863012263833,4287.898129693729,1.014294467753974,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.572165284814728,4.7161835175139215,-1.0740772696747953,5.790260787188717,3.5,3.5,1.0,0.6,0.00023385239690609658,1.0000198422346613,0.00023384775684403026,198.90810323799514,0.0,9.347647604241142e-07,2.6491233310419395,0.02106974451248003,8.020735936482552e-05,0.00015364503754127106,0.000558082024888529,0.09158199442537984,0.09158199442537984,0.09158199442537984,0.09189567099917634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511228.37133973464,587.9263510179034,0.0,0.09158199442537984,0.09158199554592882,0.09158199554592882,0.375,0.375,0.5,4.846606945198422,1.7213630294166933,1.7213630294166933,-5.684341886080802e-14,0.0069218855834947135,1.694357895455937,-5.684341886080802e-14,25938.435180388307,19776.77027793093,0.7624503999718484,0.8000659056409306,3.866275536162885,0.7947851575912709,0.5155795520902762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513917824540243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.683114651496,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3866274750622,261.3866274750622,-11.763372524937779,244.9898466117667,277.7834083383514,119716.48324809498,119717.12790129216,-0.6446531971839287,0.0,nan,277.7834083383514,4.633408338351444,271.2246959930384,-1.9253040069615963,264.6659836477272,-8.48401635227276,258.10727130240605,-15.04272869759393,251.5485589570831,-21.60144104291689,244.9898466117667,-28.160153388233283,1.0,1.0,25762.5980482374,25762.5980482374,277.2965225011338,4.146522501133802,277.2965225011338,277.2965225011338,79907.72428629722,79903.69371708042,4.030569216803997,0.0,8575.796259387458,8575.796259387458,0.9045591088588598,3650.442890889424,277.2965225011338,4.146522501133802,1.0,0.002,0.30163575385263325,0.004393883662577549,0.0004672099773722443,0.0015327900200445342,0.23360498868612214,0.23360498868612214,0.0,-2.58322139720657e-12,1.0,1.0034547464899195,1.694357895455994,0.09158199554592882,0.0,0.00031509463228769516,403.26626187828947,0.0,1601701.113048604,267.9860945686623,0.006921885583551557,1.0,1279825.869931322,2598.82260887933,,,,,,,,,,,,,,,,,,,3.0,14758.267036473817,1450.0,0.375,6.1796691888313084,3.5
1972.0,-29.983104523072175,4.718092375213542,34.88166290527363,28.34632258107888,6.456263244179734,-26.339167746325554,-39.84986508786676,2.8123264675444544,-5.16384903228294,-5.170712032009205,39.76951650561779,37609.65535438932,20370.93707887886,20370.93707887886,57980.592433268175,79918.09954945676,79904.11666819932,20370.93707887886,100275.05374707817,100275.05374707817,100275.05374707817,126213.66623771907,124034.13312330484,2179.5331144142215,0.0,93221.69536994673,50913.29834683331,47009.33002568157,25938.6124906409,72947.94251632247,19776.932872716254,1450.0,0.0,0.8868846554734497,2.8665083403434792,0.0014957518510113484,1.0,1.0,-3.483721776275729,352302.2983580959,1544619.4286817096,4.384358080774395,1544619.4286817096,4.384358080774395,0.7624514564860443,0.09158367993194882,3.6322612044883984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6322612044883984,1.2786110029356381,1.278910018816814,2.840786756995581,6019.286253007041,14758.234967312495,6484.954913348868,0.00041504279393934446,25664.92058851724,2617.0935628902066,19383.96420918257,1976.6142575887352,0.7552707651024317,0.7552707651024317,32764.840487391888,32395.05729023726,1.0142888049602075,0.8,4336.843642129953,4287.898129693729,1.0142888049602075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.573357521478379,4.718092375213542,-1.073218805704399,5.791311180917941,3.5,3.5,1.0,0.6,0.00023384775684403026,1.000019542051769,0.00023384318706836274,198.90825830361024,0.0,9.229459445179282e-07,2.6156288067638087,0.021070667458424546,8.020600468176127e-05,0.00015364175216226898,0.0005580669757686311,0.09158367891419637,0.09158367891419637,0.09158367891419637,0.09189600919423632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511184.5349711965,587.9408879172398,0.0,0.09158367891419637,0.09158367993194882,0.09158367993194882,0.375,0.375,0.5,4.855976898440819,1.7144462509157847,1.7144462509157847,-7.344169716816396e-11,0.006862999726251928,1.6869902557334626,-7.344169716816396e-11,25938.6124906409,19776.932872716254,0.7624514564860443,0.8000466148707684,3.8663994330661153,0.794821490959731,0.5155684184783411,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513929245842754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.64962012722,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38661872697895,261.38661872697895,-11.763381273021025,244.98966793058827,277.78356952336145,119716.51040655749,119717.84865288979,-1.3382463323061042,0.0,nan,277.78356952336145,4.633569523361473,271.2247892048194,-1.9252107951805897,264.6660088862632,-8.48399111373675,258.10722856769985,-15.042771432300128,251.54844824914142,-21.60155175085856,244.98966793058827,-28.16033206941171,1.0,1.0,25762.5980482374,25762.5980482374,277.29668710521173,4.146687105211754,277.29668710521173,277.29668710521173,79907.86189442905,79904.11666819932,3.7452262297301786,0.0,8575.796259387458,8575.796259387458,0.9045603606435829,3650.4225105108403,277.29668710521173,4.146687105211754,1.0,0.002,0.30132201167656464,0.004395295093623065,0.00046672412689677175,0.0015332758730343507,0.23336206344838586,0.23336206344838586,0.0,-6.887762929452812e-14,1.0,1.0034397886256088,1.6869902558069043,0.09158367993194882,0.0,0.0003137415718311477,401.5344556953975,0.0,1601701.0916938977,267.98615096771704,0.006862999799693625,1.0,1279825.4734042673,2598.915468496089,,,,,,,,,,,,,,,,,,,3.0,14758.234967312495,1450.0,0.375,6.1796691888313084,3.5
