time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1973.0,-29.983286845931975,4.719970800250509,34.8818903091459,28.34666627403351,6.456420720224771,-26.339316089322125,-39.85000957092268,2.8124499636556943,-5.163803164089018,-5.170606380765626,39.76988297252844,37609.25668085053,20374.588992893237,20374.588992893237,57983.84567374377,79918.29424331381,79904.52111826593,20374.588992893237,100279.11011115916,100279.11011115916,100279.11011115916,126217.89450311166,124034.15697232995,2183.7375307817133,0.0,93221.9333652331,50912.94160176205,47009.99084830116,25938.784391952504,72948.77524025366,19777.090898799775,1450.0,0.0,0.8868838651543007,2.86652034525995,0.0014957518510113484,1.0,1.0,-3.4911269384904813,352303.7512240285,1544635.15351139,4.384384634409308,1544635.15351139,4.384384634409308,0.7624524958438533,0.09158535491375748,3.6322391868769572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6322391868769572,1.2786104401348395,1.2789094500411318,2.840770787460416,6019.252415478318,14758.204537252699,6484.95842777168,0.00041504899949403805,25665.14168506244,2617.1161084633836,19383.97471402754,1976.6153287848083,0.7552646680033467,0.7552646680033467,32764.68159926717,32395.05729023726,1.0142826566642729,0.8,4336.822611264451,4287.898129693729,1.0142826566642729,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.574535932484278,4.719970800250509,-1.0723785936068433,5.792349393857353,3.5,3.5,1.0,0.6,0.00023384318706836274,1.0000189738477292,0.00023383875024752238,198.9084088605614,0.0,9.089661188645492e-07,2.5760099808621324,0.02107157642454341,8.020469497440296e-05,0.0001536384920939598,0.0005580517515963664,0.09158535469108332,0.09158535469108332,0.09158535469108332,0.09189631216350824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511140.87278076954,587.9553663356478,0.0,0.09158535469108332,0.09158535491375748,0.09158535491375748,0.375,0.375,0.5,4.865305667074894,1.7074141448483147,1.7074141448483147,1.0061285138363019e-11,0.0068032166765874535,1.6794794422751238,1.0061285138363019e-11,25938.784391952504,19777.090898799775,0.7624524958438533,0.8000268879484295,3.86652210530432,0.7948570141551583,0.515557068052014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513940494359319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.61000130131,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3866093106457,261.3866093106457,-11.763390689354253,244.9894916763692,277.7837269449161,119716.84996880396,119718.2904394537,-1.4404706497322604,0.0,nan,277.7837269449161,4.633726944916134,271.2248798912143,-1.925120108785677,264.66603283750555,-8.483967162494423,258.1071857837912,-15.042814216208797,251.54833873007783,-21.601661269922147,244.9894916763692,-28.16050832363078,1.0,1.0,25762.5980482374,25762.5980482374,277.2968399182645,4.146839918264504,277.2968399182645,277.2968399182645,79908.12786725495,79904.52111826593,3.606748989026528,0.0,8575.796259387458,8575.796259387458,0.9045617197478678,3650.400382811342,277.2968399182645,4.146839918264504,1.0,0.002,0.30100964917953393,0.00439669886876992,0.0004662404039056042,0.0015337595961179946,0.2331202019528021,0.2331202019528021,0.0,2.359874448631949e-14,1.0,1.0034245391933538,1.6794794422650625,0.09158535491375748,0.0,0.0003123618943503499,399.7685958004465,0.0,1601701.0568780128,267.98619683591096,0.006803216666526168,1.0,1279825.1100118503,2599.0099955108312,,,,,,,,,,,,,,,,,,,3.0,14758.204537252699,1450.0,0.375,6.1796691888313084,3.5
1974.0,-29.98347283636231,4.721819158315903,34.88211446487803,28.346927684638672,6.4565504772469655,-26.339470505006968,-39.85015869894994,2.8125481458930293,-5.163766874335806,-5.170509498758512,39.770244120341864,37608.9222650812,20378.19703357329,20378.19703357329,57987.11929865449,79918.42005436523,79904.91223749134,20378.19703357329,100283.10927106463,100283.10927106463,100283.10927106463,126222.06056220006,124034.13743877782,2187.9231234222375,0.0,93222.11537824299,50912.66430805651,47010.50118909609,25938.95129113543,72949.45248023151,19777.244690950818,1450.0,0.0,0.8868830494488944,2.866531434387368,0.0014957518510113484,1.0,1.0,-3.4986747405421283,352305.0835025441,1544650.650221547,4.384412041021238,1544650.650221547,4.384412041021238,0.7624535189944106,0.09158702257850933,3.6322230883022435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6322230883022435,1.2786099943474092,1.278908998476193,2.8407591872110283,6019.227835941857,14758.180035522013,6484.959933390239,0.0004150533749734717,25665.305547577595,2617.132817789724,19383.979214422165,1976.6157876973448,0.7552600212956245,0.7552600212956245,32764.56542521996,32395.05729023726,1.0142781612265308,0.8,4336.807234150736,4287.898129693729,1.0142781612265308,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.575700186305799,4.721819158315903,-1.0715559756068522,5.793375133922755,3.5,3.5,1.0,0.6,0.00023383875024752238,1.000019355554782,0.00023383422425638488,198.90856244629342,0.0,8.825209737551507e-07,2.501064439622097,0.021072458945517163,8.020334318212828e-05,0.0001536354070653941,0.000558038072723638,0.09158702165646948,0.09158702165646948,0.09158702165646948,0.09189658314284685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511097.38960857375,587.9697846913662,0.0,0.09158702165646948,0.09158702257850933,0.09158702257850933,0.375,0.375,0.5,4.874592547377893,1.7002626878214642,1.7002626878214642,1.8758328224066645e-12,0.006742624422713561,1.6718347582163915,1.8758328224066645e-12,25938.95129113543,19777.244690950818,0.7624535189944106,0.8000110893053923,3.8666411745880658,0.794894510200311,0.5155476975687076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513951415816877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.535055760076,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38659649424534,261.38659649424534,-11.763403505754638,244.98931652235942,277.78387646612543,119717.0966399821,119719.05723851426,-1.9605985321767054,0.0,nan,277.78387646612543,4.633876466125457,271.2249644773817,-1.9250355226182592,264.66605248862646,-8.483947511373515,258.1071404998675,-15.042859500132465,251.54822851111152,-21.60177148888846,244.98931652235942,-28.16068347764056,1.0,1.0,25762.5980482374,25762.5980482374,277.296982407608,4.14698240760805,277.296982407608,277.296982407608,79908.25416675967,79904.91223749134,3.3419292683247477,0.0,8575.796259387458,8575.796259387458,0.9045627134797191,3650.384203743755,277.296982407608,4.14698240760805,1.0,0.002,0.3006986912628515,0.00439809501027288,0.0004657588478325551,0.0015342411487031832,0.23287942391627756,0.23287942391627756,0.0,-3.4642618634839195e-12,1.0,1.0034090170817038,1.6718347582145157,0.09158702257850933,0.0,0.0003109573192915611,397.97088175096906,0.0,1601701.0098287978,267.98623312566417,0.006742624420837728,1.0,1279824.7767817355,2599.1060876877104,,,,,,,,,,,,,,,,,,,3.0,14758.180035522013,1450.0,0.375,6.1796691888313084,3.5
1975.0,-29.983656247140537,4.723637779130057,34.88233539767675,28.347233274858468,6.456649765841921,-26.339625645844922,-39.85031170360742,2.8126191645537504,-5.163742065868803,-5.170423144747442,39.77059949534511,37608.54640614719,20381.765503187646,20381.765503187646,57990.311909334836,79918.67766404366,79905.2780647713,20381.765503187646,100287.04356795894,100287.04356795894,100287.04356795894,126226.15597934397,124034.06653441918,2192.089444924784,0.0,93222.39370753006,50912.30851966799,47011.20576429119,25939.112411385024,72950.31817567622,19777.39361675869,1450.0,0.0,0.8868822010437092,2.8665414237957787,0.0014957518510113484,1.0,1.0,-3.5063869766345874,352306.2710079868,1544665.8993367013,4.384440546338398,1544665.8993367013,4.384440546338398,0.7624545243914409,0.09158868063583217,3.6322005972891005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6322005972891005,1.2786096745997524,1.2789086728664856,2.840742307402062,6019.192069652179,14758.146516343679,6484.963056004548,0.000415059859397676,25665.541098447804,2617.1568372938573,19383.9885481253,1976.6167394701863,0.7552534534055704,0.7552534534055704,32764.40312049142,32395.05729023726,1.0142718807357953,0.8,4336.785751054234,4287.898129693729,1.0142718807357953,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.576851671212401,4.723637779130057,-1.0707518450881794,5.794389624218236,3.5,3.5,1.0,0.6,0.00023383422425638488,1.000019087123214,0.00023382976111892333,198.9087139020253,0.0,9.002583908065138e-07,2.55133227954566,0.02107335920390797,8.020195627147563e-05,0.00015363226798490923,0.0005580232155376664,0.09158867993776176,0.09158867993776176,0.09158867993776176,0.09189681547798584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511054.0874784754,587.9841422974091,0.0,0.09158867993776176,0.09158868063583217,0.09158868063583217,0.375,0.375,0.5,4.883836666840032,1.6929856039797642,1.6929856039797642,-9.322320693172514e-12,0.006681078878614244,1.6640361681128297,-9.322320693172514e-12,25939.112411385024,19777.39361675869,0.7624545243914409,0.7999911041361529,3.8667646593492573,0.7949288414299269,0.5155364273474407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451396255698448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.5853236,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.386578360625,261.386578360625,-11.763421639374997,244.98914243711712,277.7840142841295,119716.8773930612,119719.65139668503,-2.7740036238520345,0.0,nan,277.7840142841295,4.634014284129535,271.2250399147308,-1.9249600852691628,264.6660655453323,-8.48393445466769,258.10709117592205,-15.042908824077927,251.54811680651795,-21.601883193482024,244.98914243711712,-28.160857562882853,1.0,1.0,25762.5980482374,25762.5980482374,277.29711141973144,4.147111419731459,277.29711141973144,277.29711141973144,79908.4650692264,79905.2780647713,3.187004455103306,0.0,8575.796259387458,8575.796259387458,0.9045641018010491,3650.361600275546,277.29711141973144,4.147111419731459,1.0,0.002,0.30038916655619635,0.004399483151276776,0.0004652795013562318,0.0015347205028587063,0.23263975067811588,0.23263975067811588,0.0,4.214938294222481e-12,1.0,1.003393181525298,1.664036168122152,0.09158868063583217,0.0,0.00030952413130281556,396.1365603187221,0.0,1601700.9481404247,267.9862579341312,0.006681078887936565,1.0,1279824.4797630054,2599.2039708317143,,,,,,,,,,,,,,,,,,,3.0,14758.146516343679,1450.0,0.375,6.1796691888313084,3.5
1976.0,-29.983838970271748,4.725427102248312,34.88255319844466,28.347526711318665,6.456771764685572,-26.33977789676524,-39.85045674545688,2.812710691220864,-5.163720833100399,-5.170340482994299,39.77095104577175,37608.177138308216,20385.281225599778,20385.281225599778,57993.458363907994,79918.87996004113,79905.66396572618,20385.281225599778,100290.94519132597,100290.94519132597,100290.94519132597,126230.21603104164,124033.97958211384,2196.2364489277957,0.0,93222.63674772128,50911.97982237388,47011.84102816377,25939.270839715675,72951.11186787944,19777.54019904845,1450.0,0.0,0.8868813476944253,2.8665510212452796,0.0014957518510113484,1.0,1.0,-3.5141225492467925,352307.40774237446,1544680.9844522702,4.3844692178082765,1544680.9844522702,4.3844692178082765,0.7624555185555568,0.0915903294797,3.632181378238251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632181378238251,1.2786092597039913,1.2789082521667965,2.8407281979790535,6019.162173477908,14758.114210032616,6484.963792892402,0.00041506504305471436,25665.74381616864,2617.1775087485166,19383.99075073241,1976.6169640736043,0.7552475739480062,0.7552475739480062,32764.26442747688,32395.05729023726,1.0142665139223914,0.8,4336.767393268591,4287.898129693729,1.0142665139223914,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.577986135487251,4.725427102248312,-1.0699620166144532,5.795389118862765,3.5,3.5,1.0,0.6,0.00023382976111892333,1.0000190155892597,0.0002338253147927787,198.90886479011874,0.0,8.87756932444876e-07,2.5159031465487787,0.021074246960840416,8.020064156016389e-05,0.00015362911955875945,0.000558008827216464,0.09159032888036217,0.09159032888036217,0.09159032888036217,0.09189703473463864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511010.9765947797,587.9984358805443,0.0,0.09159032888036217,0.0915903294797,0.0915903294797,0.375,0.375,0.5,4.89303788132695,1.6856016158942566,1.6856016158942566,1.1823431123048067e-11,0.006619649893877977,1.6562179337474845,1.1823431123048067e-11,25939.270839715675,19777.54019904845,0.7624555185555568,0.7999724391941591,3.866884377955026,0.7949633237796154,0.5155257565699584,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513973543642198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.549894467,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865580036414,261.3865580036414,-11.763441996358551,244.98896955154552,277.7841464557325,119717.07497300181,119720.1890981601,-3.114125158328163,0.0,nan,277.7841464557325,4.634146455732548,271.22511107490277,-1.924888925097207,264.6660756940621,-8.483924305937876,258.10704031322274,-15.042959686777237,251.54800493238278,-21.601995067617196,244.98896955154552,-28.161030448454454,1.0,1.0,25762.5980482374,25762.5980482374,277.2972390803329,4.147239080332895,277.2972390803329,277.2972390803329,79908.69443768835,79905.66396572618,3.030471962163574,0.0,8575.796259387458,8575.796259387458,0.9045652881488829,3650.342285129442,277.2972390803329,4.147239080332895,1.0,0.002,0.30008107885994073,0.004400864293302941,0.00046480237697355047,0.0015351976214855764,0.23240118848677524,0.23240118848677524,0.0,-1.5408733317068268e-12,1.0,1.0033773053607604,1.656217933735661,0.0915903294797,0.0,0.00030808711911978014,394.2973493540476,0.0,1601700.8824992336,267.9862791668996,0.006619649882054546,1.0,1279824.1954437247,2599.3020739822327,,,,,,,,,,,,,,,,,,,3.0,14758.114210032616,1450.0,0.375,6.1796691888313084,3.5
1977.0,-29.984020043305613,4.727187503708031,34.88276792012104,28.34784466484564,6.456887814484175,-26.33992925752666,-39.85060538453979,2.812797028700253,-5.163707053197697,-5.1702648393823605,39.771297861100926,37607.79646625704,20388.751826766205,20388.751826766205,57996.54829302324,79919.12676034788,79906.04599672576,20388.751826766205,100294.79782349197,100294.79782349197,100294.79782349197,126234.22291137441,124033.85897784853,2200.363933525882,0.0,93222.91038063483,50911.6255672177,47012.53868157459,25939.425087882435,72951.96376945703,19777.683223459582,1450.0,0.0,0.8868804757608405,2.8665598828040046,0.0014957518510113484,1.0,1.0,-3.521955640363956,352308.4479689533,1544695.8664930516,4.384498513726176,1544695.8664930516,4.384498513726176,0.7624564984171025,0.09159196976406538,3.632159118666274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632159118666274,1.2786088688168404,1.278907855502832,2.840711657214836,6019.127125583369,14758.080042262227,6484.966274939525,0.00041507132416540197,25665.976444023796,2617.201230188066,19383.99816973736,1976.6177206015673,0.7552410176956597,0.7552410176956597,32764.10379255845,32395.05729023726,1.0142602980603186,0.8,4336.746131192709,4287.898129693729,1.0142602980603186,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.579106039897787,4.727187503708031,-1.069188282153008,5.796375785861039,3.5,3.5,1.0,0.6,0.0002338253147927787,1.0000188438937565,0.0002338209086964172,198.9090143158032,0.0,8.844136859124631e-07,2.5064283858759207,0.021075131374526327,8.019929426290843e-05,0.00015362602052987028,0.0005579941513319805,0.09159196879236116,0.09159196879236116,0.09159196879236116,0.0918972284735649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510968.0548122217,588.012666111373,0.0,0.09159196879236116,0.09159196976406538,0.09159196976406538,0.375,0.375,0.5,4.902195716088666,1.678115208714587,1.678115208714587,7.44648787076585e-11,0.006557786184657743,1.6483091990183993,7.44648787076585e-11,25939.425087882435,19777.683223459582,0.7624564984171025,0.7999524705734832,3.8670046944861847,0.794996396208114,0.5155145183631422,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451398448912432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.540419706325,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865354367228,261.3865354367228,-11.763464563277182,244.98879787846158,277.7842729949804,119717.1483866209,119720.60057795983,-3.452191338945683,0.0,nan,277.7842729949804,4.634272994980449,271.2251779716826,-1.924822028317351,264.6660829483778,-8.4839170516222,258.1069879250697,-15.043012074930289,251.54789290176453,-21.60210709823545,244.98879787846158,-28.161202121538395,1.0,1.0,25762.5980482374,25762.5980482374,277.29735927152825,4.147359271528273,277.29735927152825,277.29735927152825,79908.97910574704,79906.04599672576,2.933109021279961,0.0,8575.796259387458,8575.796259387458,0.9045666621783568,3650.3199142596054,277.29735927152825,4.147359271528273,1.0,0.002,0.29977444509372764,0.004402237891651844,0.0004643274977066664,0.0015356725031632238,0.2321637488533332,0.2321637488533332,0.0,8.698900974546397e-13,1.0,1.0033612445821503,1.6483091989439345,0.09159196976406538,0.0,0.00030663319879336795,392.4365071621416,0.0,1601700.8076252844,267.9862929468023,0.006557786110192865,1.0,1279823.9352634293,2599.4012312492314,,,,,,,,,,,,,,,,,,,3.0,14758.080042262227,1450.0,0.375,6.1796691888313084,3.5
1978.0,-29.984198613674852,4.72891938464582,34.88297963075776,28.348136878944956,6.456980921189626,-26.340080660184732,-39.85075025176627,2.8128629676844916,-5.1636985330868015,-5.170194348813722,39.771640479665756,37607.420953010456,20392.174290926654,20392.174290926654,57999.59524393711,79919.38351965859,79906.43580649378,20392.174290926654,100298.61009742043,100298.61009742043,100298.61009742043,126238.18609797745,124033.71434961625,2204.4717483612058,0.0,93223.18807009723,50911.27035444809,47013.24190627682,25939.576000557026,72952.81790683384,19777.823380623286,1450.0,0.0,0.886879592790823,2.86656820105761,0.0014957518510113484,1.0,1.0,-3.529843444233279,352309.41733348824,1544710.5685523886,4.384528180494818,1544710.5685523886,4.384528180494818,0.7624574657734797,0.09159360063066925,3.6321377839603497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6321377839603497,1.2786085723588498,1.2789075533415524,2.8406956299843786,6019.093165805244,14758.04560956962,6484.9681006551245,0.0004150773370778205,25666.20365608765,2617.2243993705956,19384.003626923462,1976.618277079682,0.7552345444872934,0.7552345444872934,32763.949831697813,32395.05729023726,1.014254340461964,0.8,4336.725752513318,4287.898129693729,1.014254340461964,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.580210411309078,4.72891938464582,-1.0684293832082385,5.797348767854059,3.5,3.5,1.0,0.6,0.0002338209086964172,1.0000185834716124,0.00023381656357294553,198.90916177504252,0.0,8.764122842497185e-07,2.4837524135637024,0.021076007786810576,8.019798117472059e-05,0.00015362292752169661,0.0005579796395341565,0.0915935994739446,0.0915935994739446,0.0915935994739446,0.09189740365089286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510925.32618122024,588.0268316828079,0.0,0.0915935994739446,0.09159360063066925,0.09159360063066925,0.375,0.375,0.5,4.911309876858247,1.67053627965214,1.67053627965214,4.3712589103961363e-11,0.0064958157269074945,1.6403509045804299,4.3712589103961363e-11,25939.576000557026,19777.823380623286,0.7624574657734797,0.7999325174805575,3.867124035043254,0.7950288543755348,0.5155033353343242,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451399533577786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.51774373402,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38650920345714,261.38650920345714,-11.76349079654284,244.98862742112027,277.7843909857911,119717.05727861555,119721.07033230537,-4.013053689810738,0.0,nan,277.7843909857911,4.6343909857911285,271.22523827286176,-1.9247617271382182,264.6660855599267,-8.48391444007325,258.106932846989,-15.043067153010952,251.54778013405374,-21.60221986594624,244.98862742112027,-28.161372578879707,1.0,1.0,25762.5980482374,25762.5980482374,277.29747521674113,4.147475216741157,277.29747521674113,277.29747521674113,79909.20810025619,79906.43580649378,2.772293762405752,0.0,8575.796259387458,8575.796259387458,0.904567979115328,3650.2984728801516,277.29747521674113,4.147475216741157,1.0,0.002,0.2994692746089293,0.004403604161426022,0.0004638548798528406,0.0015361451176551517,0.2319274399264203,0.2319274399264203,0.0,-2.4920079021162334e-12,1.0,1.0033450823772687,1.6403509045367173,0.09159360063066925,0.0,0.00030516992488739827,390.56370020318093,0.0,1601700.7265290476,267.9863014669132,0.006495815683194905,1.0,1279823.6928075114,2599.5009607655534,,,,,,,,,,,,,,,,,,,3.0,14758.04560956962,1450.0,0.375,6.1796691888313084,3.5
1979.0,-29.98437098049056,4.730623089556041,34.88318836514174,28.348402899596863,6.457067825694135,-26.34022709987185,-39.85089442050082,2.8129239450937304,-5.163698683012569,-5.170131965277363,39.77197807762949,37607.09074509922,20395.55541295681,20395.55541295681,58002.646158056035,79919.61809554021,79906.81214464926,20395.55541295681,100302.36755760608,100302.36755760608,100302.36755760608,126242.08980795956,124033.53019143043,2208.559616529141,0.0,93223.44750379086,50910.963445385576,47013.871176005865,25939.722250353483,72953.59342635935,19777.9595866226,1450.0,0.0,0.8868786867240892,2.866575670074757,0.0014957518510113484,1.0,1.0,-3.5378485786062583,352310.2752144511,1544725.0552786086,4.384558623328075,1544725.0552786086,4.384558623328075,0.7624584178557688,0.09159522205585763,3.632118757996448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632118757996448,1.2786082987639713,1.2789072741266982,2.8406813576195398,6019.062924376787,14758.012343208444,6484.9685890513165,0.00041508254797110886,25666.40952985107,2617.2453926520343,19384.005086772366,1976.6184259428414,0.7552285435260427,0.7552285435260427,32763.812531608357,32395.05729023726,1.0142490275670197,0.8,4336.7075790990375,4287.898129693729,1.0142490275670197,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5813014423128005,4.730623089556041,-1.0676869070201667,5.798309996576208,3.5,3.5,1.0,0.6,0.00023381656357294553,1.000017937899834,0.00023381236947008201,198.90930411171513,0.0,8.642848675582432e-07,2.449383314660061,0.021076872071678136,8.019667443745065e-05,0.00015361988913549488,0.0005579656809303657,0.0915952211525394,0.0915952211525394,0.0915952211525394,0.09189754920934967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510882.78962530347,588.040932915965,0.0,0.0915952211525394,0.09159522205585763,0.09159522205585763,0.375,0.375,0.5,4.920379756390379,1.662862556808932,1.662862556808932,2.2680524125462398e-11,0.006433282264822537,1.6322833866711335,2.2680524125462398e-11,25939.722250353483,19777.9595866226,0.7624584178557688,0.79991478694255,3.867241620412108,0.7950622228993413,0.5154933290991415,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514006032531712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.483374635114,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38647997057404,261.38647997057404,-11.763520029425933,244.98845897361286,277.78450096753244,119717.05250013483,119721.52442235376,-4.471922218913145,0.0,nan,277.78450096753244,4.63450096753246,271.22529256875004,-1.9247074312499421,264.66608416996746,-8.483915830032515,258.1068757711846,-15.043124228815373,251.54766737239652,-21.60233262760346,244.98845897361286,-28.161541026387113,1.0,1.0,25762.5980482374,25762.5980482374,277.297581484034,4.147581484034049,277.297581484034,277.297581484034,79909.42075953833,79906.81214464926,2.6086148890753975,0.0,8575.796259387458,8575.796259387458,0.9045691535372645,3650.27935178643,277.297581484034,4.147581484034049,1.0,0.002,0.2991655877862009,0.004404962569428212,0.00046338455216246555,0.0015366154466596468,0.23169227608123277,0.23169227608123277,0.0,-1.1778876485291079e-12,1.0,1.0033286974671658,1.632283386648453,0.09159522205585763,0.0,0.00030368627432054946,388.66482389347084,0.0,1601700.6346083323,267.9863013169874,0.006433282242142013,1.0,1279823.4782360434,2599.6019635291022,,,,,,,,,,,,,,,,,,,3.0,14758.012343208444,1450.0,0.375,6.1796691888313084,3.5
1980.0,-29.98454669322699,4.732299017720671,34.88339419327637,28.3486534486525,6.457163571845298,-26.340375666721208,-39.851038763858355,2.81299254533631,-5.1637033335504725,-5.170074099637122,39.77231174243113,37606.762995735015,20398.888621757054,20398.888621757054,58005.65161749207,79919.79494044819,79907.19934159449,20398.888621757054,100306.08796335154,100306.08796335154,100306.08796335154,126245.95344529953,124033.32598945373,2212.627455845798,0.0,93223.65881291458,50910.67099957646,47014.43090370902,25939.865481947993,72954.29638565701,19778.093188911258,1450.0,0.0,0.8868777719002302,2.866582661207814,0.0014957518510113484,1.0,1.0,-3.5458936855116576,352311.0709679582,1544739.373329173,4.384589360433874,1544739.373329173,4.384589360433874,0.7624593582674968,0.09159683439833524,3.632101139166223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632101139166223,1.2786079895402973,1.2789069594678262,2.8406682649246435,6019.035182527383,14757.98637999701,6484.9710256498975,0.0004150875791629253,25666.592212328866,2617.264021080478,19384.01236992858,1976.619168618089,0.7552234519321007,0.7552234519321007,32763.68538591318,32395.05729023726,1.014244107606354,0.8,4336.690749748076,4287.898129693729,1.014244107606354,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5823770125260355,4.732299017720671,-1.0669585861903599,5.799257603911031,3.5,3.5,1.0,0.6,0.00023381236947008201,1.000018286132939,0.00023380809402419247,198.90944921155946,0.0,8.342460819539269e-07,2.364253396257429,0.02107770631776009,8.019536613712698e-05,0.00015361700333295505,0.0005579524928009275,0.09159683356596073,0.09159683356596073,0.09159683356596073,0.09189767853977288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510840.45148097316,588.0549677749841,0.0,0.09159683356596073,0.09159683439833524,0.09159683439833524,0.375,0.375,0.5,4.929405141475305,1.6551046096080313,1.6551046096080313,-1.8189894035458565e-12,0.006370766086661206,1.624180414125476,-1.8189894035458565e-12,25939.865481947993,19778.093188911258,0.7624593582674968,0.7998982923510869,3.8673555817788947,0.7950957584575665,0.5154838694754185,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451401635769348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.39824471671,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3864487830735,261.3864487830735,-11.763551216926487,244.98829167296066,277.7846058931833,119717.21406251464,119721.98499426992,-4.770931755276054,0.0,nan,277.7846058931833,4.634605893183334,271.2253430491438,-1.9246569508561606,264.66608020509705,-8.483919794902931,258.1068173610515,-15.043182638948451,251.5475545170043,-21.602445482995677,244.98829167296066,-28.16170832703932,1.0,1.0,25762.5980482374,25762.5980482374,277.29768449964445,4.14768449964447,277.29768449964445,277.29768449964445,79909.61634944558,79907.19934159449,2.4170078510942403,0.0,8575.796259387458,8575.796259387458,0.9045702410986807,3650.2616448620543,277.29768449964445,4.14768449964447,1.0,0.002,0.29886339137297213,0.004406313638948446,0.00046291652855108507,0.0015370834696879275,0.23145826427554253,0.23145826427554253,0.0,-1.760987623083965e-12,1.0,1.0033122397706464,1.624180414127295,0.09159683439833524,0.0,0.00030219587088047917,386.7573104321838,0.0,1601700.5375227171,267.9862966664495,0.006370766088480195,1.0,1279823.2792040673,2599.703373402309,,,,,,,,,,,,,,,,,,,3.0,14757.98637999701,1450.0,0.375,6.1796691888313084,3.5
1981.0,-29.984720967135022,4.733947512874301,34.88359715071762,28.348937804717593,6.4572523341166095,-26.34052363700782,-39.85117933535946,2.8130550040036946,-5.163715849382982,-5.170023643779088,39.772640620210716,37606.39345355392,20402.18058270598,20402.18058270598,58008.5740362599,79920.05039916528,79907.57572524236,20402.18058270598,100309.75630794835,100309.75630794835,100309.75630794835,126249.76068624406,124033.08566282979,2216.675023414263,0.0,93223.93396464817,50910.320788119825,47015.12575169816,25940.004378295715,72955.13012999386,19778.223109535214,1450.0,0.0,0.8868768366839818,2.8665888753128597,0.0014957518510113484,1.0,1.0,-3.554043852944403,352311.76482542604,1544753.4860597502,4.384620782746755,1544753.4860597502,4.384620782746755,0.762460284165714,0.09159843763313036,3.6320803279792515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6320803279792515,1.278607708939436,1.278906673334451,2.840652611888243,6019.002015621563,14757.952091676632,6484.972520017456,0.0004150934150633139,25666.81503338731,2617.2867425050667,19384.016836693216,1976.6196241013208,0.7552170696472683,0.7552170696472683,32763.53520252412,32395.05729023726,1.0142382961977645,0.8,4336.670871065125,4287.898129693729,1.0142382961977645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.583439272753941,4.733947512874301,-1.066245971903518,5.800193484777819,3.5,3.5,1.0,0.6,0.00023380809402419247,1.0000181364210943,0.00023380385365904903,198.90959312343418,0.0,8.504265870239756e-07,2.4101089476259467,0.021078556744347113,8.019409204314505e-05,0.00015361400198104743,0.0005579383946975281,0.091598436872516,0.091598436872516,0.091598436872516,0.09189778084653599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510798.31015228457,588.0689367515275,0.0,0.091598436872516,0.09159843763313036,0.09159843763313036,0.375,0.375,0.5,4.938385501378225,1.6472607985616037,1.6472607985616037,-5.8548721426632255e-12,0.0063077943960934135,1.6159797908346718,-5.8548721426632255e-12,25940.004378295715,19778.223109535214,0.762460284165714,0.7998786103894575,3.867471628717687,0.7951267297158995,0.5154729130980317,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514026883297906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.444100268076,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38641549224207,261.38641549224207,-11.763584507757912,244.98812549568143,277.7847054888001,119717.23134557574,119722.32403588432,-5.092690308601931,0.0,nan,277.7847054888001,4.634705488800137,271.2253894901799,-1.92461050982007,264.666073491554,-8.483926508445961,258.10675749293154,-15.043242507068442,251.54744149430502,-21.602558505694958,244.98812549568143,-28.161874504318547,1.0,1.0,25762.5980482374,25762.5980482374,277.2977788445638,4.147778844563845,277.2977788445638,277.2977788445638,79909.8993644426,79907.57572524236,2.3236392002290813,0.0,8575.796259387458,8575.796259387458,0.9045715257130309,3650.2407296191477,277.2977788445638,4.147778844563845,1.0,0.002,0.2985627036182492,0.00440765683956616,0.00046245083453027284,0.0015375491659529626,0.23122541726513643,0.23122541726513643,0.0,4.832354134898242e-13,1.0,1.0032955828605974,1.6159797908405267,0.09159843763313036,0.0,0.00030068722275254867,384.82645525494235,0.0,1601700.430698404,267.986284150617,0.006307794401948286,1.0,1279823.1056583214,2599.8059239594336,,,,,,,,,,,,,,,,,,,3.0,14757.952091676632,1450.0,0.375,6.1796691888313084,3.5
1982.0,-29.98489354187983,4.735568956543553,34.883797298049465,28.349205920845293,6.457328500964818,-26.340671337593246,-39.851323573943205,2.8131062966788356,-5.163733210205351,-5.169978014621062,39.77296550361802,37606.05276376026,20405.426760599104,20405.426760599104,58011.47952435936,79920.31026434647,79907.95875884975,20405.426760599104,100313.38551944886,100313.38551944886,100313.38551944886,126253.52564623438,124032.82343930437,2220.7022069300165,0.0,93224.21123028117,50909.997071023165,47015.793510286676,25940.14012678553,72955.9336370722,19778.350321810318,1450.0,0.0,0.8868758913591188,2.8665945793782224,0.0014957518510113484,1.0,1.0,-3.562240627979918,352312.3923083996,1544767.4274800646,4.38465254474455,1544767.4274800646,4.38465254474455,0.7624611981716857,0.09160003159061261,3.632060315630596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632060315630596,1.2786074800014977,1.2789064389209372,2.840637468839414,6018.96992931821,14757.917304882445,6484.973259866671,0.00041509897164929984,25667.032793781025,2617.308947885468,19384.01904815203,1976.6198496073614,0.7552107485072707,0.7552107485072707,32763.390783768646,32395.05729023726,1.0142327078603461,0.8,4336.651755404796,4287.898129693729,1.0142327078603461,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.584486759562584,4.735568956543553,-1.0655473933069386,5.801116349850491,3.5,3.5,1.0,0.6,0.00023380385365904903,1.0000179596156882,0.00023379965470710247,198.9097356323552,0.0,8.434493053751881e-07,2.3903353314332834,0.021079400193652488,8.019278473138024e-05,0.0001536110689276688,0.000557924667493782,0.09160003088709229,0.09160003088709229,0.09160003088709229,0.09189786575447183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510756.37070990267,588.0828382140045,0.0,0.09160003088709229,0.09160003159061261,0.09160003159061261,0.375,0.375,0.5,4.9473205871876065,1.6393390059387798,1.6393390059387798,9.549694368615746e-12,0.006244804415700855,1.6077373866411335,9.549694368615746e-12,25940.14012678553,19778.350321810318,0.7624611981716857,0.7998600035439657,3.8675865486690344,0.7951577977597303,0.5154625660859328,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514037322727533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.42432665188,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38637948993215,261.38637948993215,-11.763620510067824,244.98796041651386,277.7847985633488,119717.18147378703,119722.68895405631,-5.507480269277622,0.0,nan,277.7847985633488,4.634798563348795,271.2254309339836,-1.9245690660163746,264.6660633046147,-8.483936695385296,258.10669567525093,-15.043304324749045,251.54732804588122,-21.60267195411876,244.98796041651386,-28.16203958348612,1.0,1.0,25762.5980482374,25762.5980482374,277.29786913821664,4.147869138216663,277.29786913821664,277.29786913821664,79910.1553463236,79907.95875884975,2.19658747385256,0.0,8575.796259387458,8575.796259387458,0.9045727610149781,3650.220617208749,277.29786913821664,4.147869138216663,1.0,0.002,0.29826353244784837,0.004408992533149024,0.00046198748486926574,0.0015380125155572755,0.23099374243463286,0.23099374243463286,0.0,4.2654118084795023e-13,1.0,1.0032788402814066,1.6077373866315838,0.09160003159061261,0.0,0.00029917064752384343,382.88546028269377,0.0,1601700.3182598867,267.9862667897946,0.006244804406151161,1.0,1279822.948714173,2599.9089571561262,,,,,,,,,,,,,,,,,,,3.0,14757.917304882445,1450.0,0.375,6.1796691888313084,3.5
1983.0,-29.985064420294968,4.737163696785078,34.88399467567557,28.34946293095129,6.457395623249172,-26.34081841593965,-39.851467742677755,2.8131496189011984,-5.163757278445701,-5.169938813944767,39.77328593220037,37605.72321933079,20408.631172103476,20408.631172103476,58014.35439143426,79920.5728877216,79908.33607154555,20408.631172103476,100316.96724364902,100316.96724364902,100316.96724364902,126257.23924612853,124032.5304280927,2224.7088180358405,0.0,93224.4890756989,50909.682321699074,47016.4519488887,25940.272002479505,72956.72395136821,19778.474233029538,1450.0,0.0,0.8868749294352127,2.866599607685481,0.0014957518510113484,1.0,1.0,-3.5705205698498617,352312.9313885136,1544781.177827308,4.384684864501321,1544781.177827308,4.384684864501321,0.7624620987451098,0.09160161638735739,3.6320407790729745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6320407790729745,1.2786072879076678,1.2789062414131027,2.8406226160469497,6018.938458033264,14757.882471916488,6484.973673950922,0.00041510438232439655,25667.24735383976,2617.330826922523,19384.020285877566,1976.619975820241,0.7552044837008111,0.7552044837008111,32763.249798397133,32395.05729023726,1.0142272523849365,0.8,4336.633094196532,4287.898129693729,1.0142272523849365,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.58552076906262,4.737163696785078,-1.0648636442535793,5.802027341038658,3.5,3.5,1.0,0.6,0.00023379965470710247,1.0000177831044341,0.00023379549709736137,198.9098767406571,0.0,8.352124216232467e-07,2.366992002880281,0.02108023540607411,8.019147807238334e-05,0.00015360817663471912,0.0005579111615363443,0.09160161570088736,0.09160161570088736,0.09160161570088736,0.0918979272784598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510714.6329423776,588.0966722158075,0.0,0.09160161570088736,0.09160161638735739,0.09160161638735739,0.375,0.375,0.5,4.9562099782656315,1.6313400594516452,1.6313400594516452,-4.433786671143025e-12,0.006181535499081292,1.5994182440949203,-4.433786671143025e-12,25940.272002479505,19778.474233029538,0.7624620987451098,0.7998417928305551,3.867700541082803,0.7951885891985185,0.5154524652778839,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514047660387295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.40098332333,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38634060112196,261.38634060112196,-11.76365939887802,244.98779644658174,277.7848847556607,119717.09860298004,119723.04764793263,-5.949044952578175,0.0,nan,277.7848847556607,4.634884755660721,271.22546709384676,-1.9245329061532175,264.66604943202805,-8.483950567971931,258.1066317702157,-15.043368229784278,251.54721410839858,-21.6027858916014,244.98779644658174,-28.162203553418237,1.0,1.0,25762.5980482374,25762.5980482374,277.29795233628795,4.147952336287972,277.29795233628795,277.29795233628795,79910.40595359776,79908.33607154555,2.0698820522084134,0.0,8575.796259387458,8575.796259387458,0.9045739669454852,3650.2009829683393,277.29795233628795,4.147952336287972,1.0,0.002,0.2979658922528723,0.004410320411128132,0.00046152650034279505,0.0015384735020134081,0.2307632501713975,0.2307632501713975,0.0,2.356202906395044e-12,1.0,1.003261940965431,1.599418244099354,0.09160161638735739,0.0,0.00029763968460412473,380.92605867277047,0.0,1601700.1976771192,267.9862427215543,0.006181535503515079,1.0,1279822.8138812224,2600.0128860870877,,,,,,,,,,,,,,,,,,,3.0,14757.882471916488,1450.0,0.375,6.1796691888313084,3.5
1984.0,-29.985233494021266,4.738732139698051,34.88418936092464,28.349745540786557,6.45746536355048,-26.34096360827235,-39.85160782523451,2.8131954777975547,-5.1637836515570825,-5.169902254422083,39.773603051383496,37605.357895423775,20411.78685188747,20411.78685188747,58017.14474731125,79920.8608812964,79908.73339246024,20411.78685188747,100320.52024434772,100320.52024434772,100320.52024434772,126260.92198463467,124032.22713009498,2228.6948545396954,0.0,93224.7828308202,50909.32230511706,47017.17836189238,25940.401740286954,72957.58010217933,19778.59626448432,1450.0,0.0,0.8868739660518508,2.8666043520706905,0.0014957518510113484,1.0,1.0,-3.5787996361781893,352313.43414942204,1544794.7862529494,4.384717233342218,1544794.7862529494,4.384717233342218,0.7624629896832711,0.09160319180261045,3.6320185786736507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6320185786736507,1.2786070839758874,1.2789060321174146,2.8406057061562042,6018.902628003906,14757.847615849763,6484.976241998804,0.0004151108070170926,25667.485121968803,2617.3550725241344,19384.02796194454,1976.6207585612356,0.7551977869991535,0.7551977869991535,32763.089589254665,32395.05729023726,1.014221053046499,0.8,4336.611888477517,4287.898129693729,1.014221053046499,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.586539053659111,4.738732139698051,-1.0641923384504839,5.802924478148535,3.5,3.5,1.0,0.6,0.00023379549709736137,1.0000175953155592,0.00023379138346419427,198.91001635885337,0.0,8.26989641138673e-07,2.3436886429869994,0.02108106239571525,8.019020846690566e-05,0.0001536052886304557,0.0005578972620883437,0.09160319106208574,0.09160319106208574,0.09160319106208574,0.09189797954885869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510673.10244663316,588.1104369693116,0.0,0.09160319106208574,0.09160319180261045,0.09160319180261045,0.375,0.375,0.5,4.965053671188894,1.6232787247274132,1.6232787247274132,4.331468517193571e-11,0.006118602865001321,1.5911026182438945,4.331468517193571e-11,25940.401740286954,19778.59626448432,0.7624629896832711,0.7998216653065483,3.8678139505203353,0.7952175040078969,0.5154414091415356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514057896446513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.377679963436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38629975269026,261.38629975269026,-11.763700247309714,244.987633719722,277.784965785657,119717.00148433009,119723.25030331628,-6.248818986182147,0.0,nan,277.784965785657,4.634965785657016,271.225499372472,-1.9245006275280048,264.66603295928144,-8.48396704071854,258.106566546099,-15.043433453901002,251.5471001329104,-21.602899867089576,244.987633719722,-28.16236628027798,1.0,1.0,25762.5980482374,25762.5980482374,277.298035226309,4.148035226309048,277.298035226309,277.298035226309,79910.69801556181,79908.73339246024,1.9646231015649391,0.0,8575.796259387458,8575.796259387458,0.9045753373038455,3650.178671567019,277.298035226309,4.148035226309048,1.0,0.002,0.297669782588596,0.004411641063512237,0.0004610678838962698,0.0015389321165047447,0.2305339419481349,0.2305339419481349,0.0,4.010142912180825e-13,1.0,1.0032450480425816,1.5911026182005799,0.09160319180261045,0.0,0.00029610916081225345,378.9672221713767,0.0,1601700.0749295752,267.9862163484429,0.006118602821686636,1.0,1279822.6881324316,2600.1167653468797,,,,,,,,,,,,,,,,,,,3.0,14757.847615849763,1450.0,0.375,6.1796691888313084,3.5
1985.0,-29.98540101007564,4.740274642255748,34.88438140056026,28.350004681292944,6.4575307780300975,-26.34110783125742,-39.85174776809288,2.813237599241925,-5.1638152531859305,-5.169870841319733,39.773916135199485,37605.02157501906,20414.89969616549,20414.89969616549,58019.92127118455,79921.12900623356,79909.13183594219,20414.89969616549,100324.03153210768,100324.03153210768,100324.03153210768,126264.55973630826,124031.89954071178,2232.660195596484,0.0,93225.06289004911,50908.99752703463,47017.850403349425,25940.528204200586,72958.37860755001,19778.715487101195,1450.0,0.0,0.8868729910786738,2.866608553484385,0.0014957518510113484,1.0,1.0,-3.5871359382616106,352313.86613683106,1544808.2215979318,4.384749991639449,1544808.2215979318,4.384749991639449,0.762463868561412,0.0916047581321236,3.6319986498250247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6319986498250247,1.2786068972703533,1.2789058401082338,2.8405905345723017,6018.8704812381575,14757.812942859427,6484.97706089003,0.0004151163836786094,25667.703068815932,2617.377296917493,19384.030409665214,1976.6210081592812,0.7551914699065986,0.7551914699065986,32762.94577258698,32395.05729023726,1.014215488026001,0.8,4336.59285251117,4287.898129693729,1.014215488026001,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.58754351596091,4.740274642255748,-1.0635347951758058,5.803809437431553,3.5,3.5,1.0,0.6,0.00023379138346419427,1.00001743323298,0.0002337873077955897,198.91015469092127,0.0,8.182428405609214e-07,2.318900210149651,0.02108188063855581,8.018894014610559e-05,0.0001536024433180887,0.000557883866741123,0.09160475715196204,0.09160475715196204,0.09160475715196204,0.0918980132113541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510631.77701080544,588.1241331766747,0.0,0.09160475715196204,0.0916047581321236,0.0916047581321236,0.375,0.375,0.5,4.973851389827206,1.6151579677817836,1.6151579677817836,-2.2737367544323206e-13,0.006055588133790479,1.5827349030581104,-2.2737367544323206e-13,25940.528204200586,19778.715487101195,0.762463868561412,0.799803080158258,3.8679254297586545,0.7952468568864334,0.5154311580483445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514068024413767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.3528915306,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38625704928836,261.38625704928836,-11.763742950711617,244.98747223964924,277.78504185892626,119716.96790822841,119723.50049334005,-6.532585111607547,0.0,nan,277.78504185892626,4.635041858926286,271.2255279350711,-1.9244720649288638,264.66601401121267,-8.48398598878731,258.10650008736434,-15.043499912635639,251.5469861635067,-21.60301383649329,244.98747223964924,-28.16252776035074,1.0,1.0,25762.5980482374,25762.5980482374,277.29811310080925,4.148113100809269,277.29811310080925,277.29811310080925,79910.96672988564,79909.13183594219,1.8348939434508793,0.0,8575.796259387458,8575.796259387458,0.904576567444285,3650.15864307415,277.29811310080925,4.148113100809269,1.0,0.002,0.29737521329222405,0.004412954060856119,0.00046061164838565456,0.0015393883516184041,0.23030582419282727,0.23030582419282727,0.0,4.0588192529167344e-15,1.0,1.0032280484750995,1.5827349030583377,0.0916047581321236,0.0,0.00029456880126509945,376.99580324774865,0.0,1601699.9460321576,267.98618474681405,0.006055588134017853,1.0,1279822.5800853511,2600.2212522872333,,,,,,,,,,,,,,,,,,,3.0,14757.812942859427,1450.0,0.375,6.1796691888313084,3.5
