time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1986.0,-29.985567095380524,4.741791576486886,34.884570852618985,28.3502610976808,6.45759771475673,-26.34125061436889,-39.851883659698046,2.813281233744609,-5.16385058328666,-5.169843322890317,39.77422559860276,37604.6809639889,20417.967892717035,20417.967892717035,58022.64885670594,79921.39248614921,79909.53985666361,20417.967892717035,100327.50774938065,100327.50774938065,100327.50774938065,126268.1597304719,124031.55497206507,2236.604758406825,0.0,93225.34014827653,50908.67033401293,47018.522015848444,25940.651981091254,72959.1739969397,19778.832383513072,1450.0,0.0,0.8868720093879521,2.8666123408161397,0.0014957518510113484,1.0,1.0,-3.5954958548715013,352314.2445662876,1544821.501667381,4.384782975690114,1544821.501667381,4.384782975690114,0.7624647367356197,0.09160631450637735,3.631979215236149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631979215236149,1.2786067034764808,1.2789056410576032,2.8405757652927535,6018.839186907059,14757.778075529633,6484.977371443858,0.00041512175095516693,25667.916753817404,2617.39908672354,19384.03133793139,1976.621102816088,0.7551852191139954,0.7551852191139954,32762.80552259604,32395.05729023726,1.0142100610247982,0.8,4336.574288639884,4287.898129693729,1.0142100610247982,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.588533571195061,4.741791576486886,-1.062890127199549,5.804681703686435,3.5,3.5,1.0,0.6,0.0002337873077955897,1.0000172843585995,0.0002337832670017683,198.91029184166675,0.0,8.10691872606584e-07,2.297500766967059,0.021082691330428418,8.018770856010142e-05,0.00015359959923548827,0.0005578705518918957,0.09160631392584456,0.09160631392584456,0.09160631392584456,0.09189803290281455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510590.65933177667,588.137759973172,0.0,0.09160631392584456,0.09160631450637735,0.09160631450637735,0.375,0.375,0.5,4.9826029939088095,1.6069852770528996,1.6069852770528996,1.7053025658242404e-12,0.005992739603641439,1.5743474680188,1.7053025658242404e-12,25940.651981091254,19778.832383513072,0.7624647367356197,0.7997844115838768,3.868035408362363,0.7952755723240469,0.515420870383843,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451407805908563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.33149208742,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3862130966334,261.3862130966334,-11.763786903366565,244.9873120406466,277.78511415261977,119716.99724694448,119723.72093732524,-6.723690380782722,0.0,nan,277.78511415261977,4.635114152619792,271.225553730224,-1.924446269775956,264.6659933078289,-8.484006692171079,258.1064328854386,-15.04356711456137,251.54687246304252,-21.60312753695746,244.9873120406466,-28.162687959353377,1.0,1.0,25762.5980482374,25762.5980482374,277.29818819741206,4.1481881974120824,277.29818819741206,277.29818819741206,79911.24379501595,79909.53985666361,1.7039383523369906,0.0,8575.796259387458,8575.796259387458,0.9045777670734699,3650.13911131233,277.29818819741206,4.1481881974120824,1.0,0.002,0.29708218822069626,0.004414259580667674,0.00046015780099273025,0.0015398421984458397,0.23007890049636512,0.23007890049636512,0.0,-5.614302425738238e-13,1.0,1.0032110080518832,1.5743474680170948,0.09160631450637735,0.0,0.00029302458326140436,375.0194504428891,0.0,1601699.8130788077,267.9861494167133,0.005992739601936137,1.0,1279822.4854340563,2600.3259618237635,,,,,,,,,,,,,,,,,,,3.0,14757.778075529633,1450.0,0.375,6.1796691888313084,3.5
1987.0,-29.985732039317284,4.743283259604006,34.884757741449064,28.350504242721968,6.45765055618602,-26.34139377977048,-39.852023393008835,2.813312296635595,-5.163893036827176,-5.169822579517471,39.77453059204031,37604.36229232526,20420.99802859024,20420.99802859024,58025.3603209155,79921.66562482112,79909.93582402807,20420.99802859024,100330.93385261831,100330.93385261831,100330.93385261831,126271.70561200549,124031.177244864,2240.5283671414945,0.0,93225.62262722723,50908.360715117706,47019.179902343916,25940.771759387175,72959.95166173109,19778.94588028064,1450.0,0.0,0.8868710093864255,2.8666154167079347,0.0014957518510113484,1.0,1.0,-3.6039517321266317,352314.5298258343,1544834.5900009484,4.384816575020715,1544834.5900009484,4.384816575020715,0.7624655913763723,0.09160786242526492,3.6319600875954796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6319600875954796,1.2786065678583967,1.278905500240957,2.8405611068296284,6018.808127382665,14757.742830227113,6484.977400141658,0.0004151270425981562,25668.129709252058,2617.420802134476,19384.031423711032,1976.6211115631775,0.7551789570676851,0.7551789570676851,32762.667487554703,32395.05729023726,1.0142047197371804,0.8,4336.556017945368,4287.898129693729,1.0142047197371804,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.589511344890798,4.743283259604006,-1.0622598899596722,5.805543149563678,3.5,3.5,1.0,0.6,0.0002337832670017683,1.0000171655996257,0.00023377925404069263,198.91042805005262,0.0,8.037554782867574e-07,2.2778430254646707,0.021083495085906706,8.01864421749419e-05,0.0001535968248268264,0.000557857537352428,0.09160786155097997,0.09160786155097997,0.09160786155097997,0.09189802788927096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510549.74750869616,588.1513179516228,0.0,0.09160786155097997,0.09160786242526492,0.09160786242526492,0.375,0.375,0.5,4.991308019611588,1.5987542422701608,1.5987542422701608,-3.4788172342814505e-11,0.00592954269029633,1.5658708473908405,-3.4788172342814505e-11,25940.771759387175,19778.94588028064,0.7624655913763723,0.7997664436178453,3.868144887289269,0.7953042593824925,0.5154110088596657,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451408800806475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.311834345914,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3861669442317,261.3861669442317,-11.76383305576826,244.98715295879262,277.78518092967056,119716.91394014705,119723.97413815901,-7.060198011963939,0.0,nan,277.78518092967056,4.635180929670582,271.2255753354944,-1.9244246645055796,264.6659697413148,-8.484030258685152,258.10636414714725,-15.04363585285273,251.5467585529706,-21.603241447029376,244.98715295879262,-28.162847041207357,1.0,1.0,25762.5980482374,25762.5980482374,277.2982551134495,4.1482551134495225,277.2982551134495,277.2982551134495,79911.50912493338,79909.93582402807,1.5733009053074056,0.0,8575.796259387458,8575.796259387458,0.9045789477536256,3650.119888033457,277.2982551134495,4.1482551134495225,1.0,0.002,0.2967907240716125,0.0044155570906430994,0.00045970636485077014,0.001540293635143053,0.22985318242538508,0.22985318242538508,0.0,-6.176916617084416e-15,1.0,1.00319378555067,1.5658708474256287,0.09160786242526492,0.0,0.0002914636713425456,373.02173947601386,0.0,1601699.6713996665,267.9861069631728,0.005929542725084502,1.0,1279822.4140860983,2600.4317193058896,,,,,,,,,,,,,,,,,,,3.0,14757.742830227113,1450.0,0.375,6.1796691888313084,3.5
1988.0,-29.98589631055656,4.744749936440021,34.884942049158575,28.350778121408098,6.457706005627051,-26.341536078940386,-39.852163021545834,2.813345773961788,-5.163947139021616,-5.16981257980344,39.77482994116445,37604.013210005476,20423.998783461528,20423.998783461528,58028.01199346701,79921.97254120448,79910.29140049202,20423.998783461528,100334.29018395355,100334.29018395355,100334.29018395355,126275.17591453258,124030.7453339551,2244.430580577481,0.0,93225.92808449031,50908.01000368166,47019.90897867628,25940.88573057903,72960.79470925531,19779.05449705019,1450.0,0.0,0.8868699751153651,2.8666173693494392,0.0014957518510113484,1.0,1.0,-3.612584128458195,352314.6673402045,1544847.4361985605,4.384851325837122,1544847.4361985605,4.384851325837122,0.7624664285743608,0.09160940088788953,3.631937818877626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631937818877626,1.2786064209964707,1.2789053482134305,2.840544016701486,6018.77191545189,14757.706753650464,6484.979623745902,0.00041513348854455153,25668.37119290215,2617.4454266137927,19384.038070212922,1976.621789317751,0.7551721114105215,0.7551721114105215,32762.506784677316,32395.05729023726,1.014198501321172,0.8,4336.534746874254,4287.898129693729,1.014198501321172,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.590479637833184,4.744749936440021,-1.0616463061929649,5.806396242632986,3.5,3.5,1.0,0.6,0.00023377925404069263,1.0000170956149248,0.0002337752575089113,198.91056370309795,0.0,7.982198053081808e-07,2.262154928243384,0.021084293305712015,8.018517675780271e-05,0.00015359407728288992,0.0005578441380393407,0.09160940021647125,0.09160940021647125,0.09160940021647125,0.09189798331533094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510509.04026777274,588.1648074806355,0.0,0.09160940021647125,0.09160940088788953,0.09160940088788953,0.375,0.375,0.5,4.999965548858657,1.5904448081410578,1.5904448081410578,-6.372147254296578e-11,0.0058654407818039545,1.5572284513452246,-6.372147254296578e-11,25940.88573057903,19779.05449705019,0.7624664285743608,0.7997466185453284,3.8682554006387884,0.7953314135996653,0.5154002688684433,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514097888685578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.29614624869,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38611929028696,261.38611929028696,-11.763880709713021,244.98699493087605,277.78524364969724,119716.78684721838,119724.0767452666,-7.289898048236118,0.0,nan,277.78524364969724,4.635243649697259,271.22559390593324,-1.9244060940667396,264.6659441621643,-8.484055837835683,258.1062944184081,-15.043705581591894,251.5466446746426,-21.60335532535737,244.98699493087605,-28.163005069123926,1.0,1.0,25762.5980482374,25762.5980482374,277.2983065759564,4.14830657595644,277.2983065759564,277.2983065759564,79911.87496670948,79910.29140049202,1.583566217464977,0.0,8575.796259387458,8575.796259387458,0.9045803223183904,3650.0975079720142,277.2983065759564,4.14830657595644,1.0,0.002,0.2965008517318618,0.004416845815845996,0.00045925738404722823,0.001540742617248532,0.2296286920236141,0.2296286920236141,0.0,1.295759940317387e-12,1.0,1.0031762252238674,1.557228451408946,0.09160940088788953,0.0,0.00028987189843297274,370.98454285820134,0.0,1601699.5149596573,267.98605286097836,0.005865440845525427,1.0,1279822.3796915738,2600.5394249067267,,,,,,,,,,,,,,,,,,,3.0,14757.706753650464,1450.0,0.375,6.1796691888313084,3.5
1989.0,-29.986057654474205,4.746192074472549,34.88512390030584,28.351001568976812,6.457738706229075,-26.341678018402934,-39.85229877345262,2.81335907016071,-5.163997306937745,-5.169799884814086,39.77512771938822,37603.70223492996,20426.943436130463,20426.943436130463,58030.645671060425,79922.26552007688,79910.70157805117,20426.943436130463,100337.64501418163,100337.64501418163,100337.64501418163,126278.64506853471,124030.3333868397,2248.3116816950023,0.0,93226.22475439434,50907.70198390424,47020.58085610011,25941.000054353073,72961.58091045318,19779.163280654513,1450.0,0.0,0.886868960264957,2.8666195896593765,0.0014957518510113484,1.0,1.0,-3.6210911272116846,352314.84192083566,1544860.2150631137,4.384885424186132,1544860.2150631137,4.384885424186132,0.7624672618330857,0.09161092957775548,3.6319195152156087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6319195152156087,1.2786063676049553,1.2789052896991755,2.840529819993627,6018.741834331495,14757.669092455773,6484.978111169722,0.0004151384188438993,25668.582236977232,2617.466947120294,19384.0335490215,1976.6213282845315,0.7551657263367496,0.7551657263367496,32762.374695598017,32395.05729023726,1.014193390125025,0.8,4336.517263203488,4287.898129693729,1.014193390125025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.591429827541913,4.746192074472549,-1.0610413117763393,5.807233386248888,3.5,3.5,1.0,0.6,0.0002337752575089113,1.0000167909900417,0.00023377133225679933,198.91069693895804,0.0,7.949523894801755e-07,2.252895071786817,0.021085088258101497,8.018394649125304e-05,0.00015359131101765826,0.0005578312798525831,0.09161092911856174,0.09161092911856174,0.09161092911856174,0.09189794933452702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510468.5545256263,588.1782231752737,0.0,0.09161092911856174,0.09161092957775548,0.09161092957775548,0.375,0.375,0.5,5.008576188902902,1.582092341235068,1.582092341235068,-1.1880274541908875e-11,0.0058025778763521885,1.5487087576024123,-1.1880274541908875e-11,25941.000054353073,19779.163280654513,0.7624672618330857,0.7997285773651077,3.8683631604776187,0.7953589402384563,0.5153904529711539,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514107729022645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.28688639224,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38606860584804,261.38606860584804,-11.763931394151939,244.98683806409238,277.785299147603,119716.58915332903,119724.34264333684,-7.753490007842162,0.0,nan,277.785299147603,4.635299147603007,271.22560693090134,-1.9243930690986417,264.6659147141952,-8.484085285804781,258.1062224974997,-15.04377750250029,251.54653028079645,-21.60346971920353,244.98683806409238,-28.163161935907596,1.0,1.0,25762.5980482374,25762.5980482374,277.29836710062204,4.1483671006220675,277.29836710062204,277.29836710062204,79912.10998627366,79910.70157805117,1.4084082224871963,0.0,8575.796259387458,8575.796259387458,0.9045814521328652,3650.079112791687,277.29836710062204,4.1483671006220675,1.0,0.002,0.2962125486815256,0.004418127997761677,0.0004588108364959624,0.0015411891632965819,0.2294054182479812,0.2294054182479812,0.0,-2.0745558049206636e-13,1.0,1.003158913571453,1.5487087576142926,0.09161092957775548,0.0,0.0002883025900323556,368.9760942576149,0.0,1601699.3648742414,267.98600269306223,0.005802577888232463,1.0,1279822.336026206,2600.6456717740098,,,,,,,,,,,,,,,,,,,3.0,14757.669092455773,1450.0,0.375,6.1796691888313084,3.5
1990.0,-29.98621825207169,4.747610018295951,34.885303337835595,28.351254772301786,6.457787470303393,-26.341817679833635,-39.852434176113434,2.813386898064105,-5.164051525770105,-5.169791312568813,39.775421824292046,37603.36949353931,20429.846741581412,20429.846741581412,58033.21623512072,79922.5587618492,79911.11496510322,20429.846741581412,100340.96170668463,100340.96170668463,100340.96170668463,126282.07329910813,124029.90169448072,2252.171604627402,0.0,93226.51902677226,50907.370084847615,47021.276602138496,25941.111592423513,72962.38819456201,19779.2696579091,1450.0,0.0,0.8868679377255465,2.8666213730751595,0.0014957518510113484,1.0,1.0,-3.62963694503577,352314.9598052811,1544872.8363693291,4.384919780934525,1544872.8363693291,4.384919780934525,0.7624680842005988,0.09161244915614164,3.6318989584753174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6318989584753174,1.2786062467379973,1.2789051637848472,2.8405140110499865,6018.708337076942,14757.633571355527,6484.979229076633,0.000415144262846279,25668.80854689555,2617.490024309581,19384.036890520067,1976.6216690225579,0.7551591985699866,0.7551591985699866,32762.226346934163,32395.05729023726,1.0141876497692603,0.8,4336.497627369769,4287.898129693729,1.0141876497692603,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.592366675201361,4.747610018295951,-1.0604487568515717,5.808058775147523,3.5,3.5,1.0,0.6,0.00023377133225679933,1.000016713342235,0.00023376742522181817,198.91082955867236,0.0,7.807746332552425e-07,2.212715310645357,0.021085869032734753,8.018271940716657e-05,0.00015358861284963277,0.00055781832304225,0.09161244863050627,0.09161244863050627,0.09161244863050627,0.09189790055090498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510428.28077166446,588.1915680834439,0.0,0.09161244863050627,0.09161244915614164,0.09161244915614164,0.375,0.375,0.5,5.017139782438174,1.5737009740988128,1.5737009740988128,-1.5120349416974932e-11,0.005739786798699242,1.5401543675330345,-1.5120349416974932e-11,25941.111592423513,19779.2696579091,0.7624680842005988,0.799709667853406,3.8684697510317956,0.7953853714378009,0.5153801900407358,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514117394016814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.2467066311,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38601697007795,261.38601697007795,-11.76398302992203,244.98668242226546,277.78535151788964,119716.52653177579,119724.42555242873,-7.899020652964513,0.0,nan,277.78535151788964,4.63535151788966,271.22561769876665,-1.9243823012333223,264.66588387963884,-8.484116120361136,258.1061500605161,-15.043849939483891,251.54641624139109,-21.60358375860889,244.98668242226546,-28.163317577734517,1.0,1.0,25762.5980482374,25762.5980482374,277.2984238767938,4.1484238767937995,277.2984238767938,277.2984238767938,79912.41833596202,79911.11496510322,1.3033708588045556,0.0,8575.796259387458,8575.796259387458,0.9045827210188012,3650.058453267694,277.2984238767938,4.1484238767937995,1.0,0.002,0.2959258215751619,0.0044194025300857455,0.0004583667260269594,0.001541633274914678,0.2291833630134797,0.2291833630134797,0.0,9.416373930593025e-13,1.0,1.0031415305985627,1.5401543675481548,0.09161244915614164,0.0,0.00028672665329472236,366.9591667665638,0.0,1601699.2102228052,267.9859484742299,0.005739786813819592,1.0,1279822.3065414554,2600.7523259712707,,,,,,,,,,,,,,,,,,,3.0,14757.633571355527,1450.0,0.375,6.1796691888313084,3.5
1991.0,-29.986376665760005,4.749004112538677,34.885480407594535,28.35150189874696,6.457828427985488,-26.34195615638862,-39.85256940415127,2.813407918613405,-5.164109352598359,-5.16978651433336,39.77571242364465,37603.04682823688,20432.708691356394,20432.708691356394,58035.75551959328,79922.86329972673,79911.53410002094,20432.708691356394,100344.24279137734,100344.24279137734,100344.24279137734,126285.46331892908,124029.45303645758,2256.010282471504,0.0,93226.82173651554,50907.045042198304,47021.97410479693,25941.22052755174,72963.19463234866,19779.37378171829,1450.0,0.0,0.8868669086654724,2.866622755158898,0.0014957518510113484,1.0,1.0,-3.638208893464366,352315.02579014376,1544885.3073144252,4.384954356827901,1544885.3073144252,4.384954356827901,0.7624688961998123,0.09161395933871093,3.63187861703473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63187861703473,1.2786061573737673,1.2789050694039064,2.8404983005044646,6018.675048316195,14757.596645674921,6484.979629827466,0.00041514998071493663,25669.035660842423,2617.513183486963,19384.038088391124,1976.6217911714118,0.755152563754511,0.755152563754511,32762.079551825238,32395.05729023726,1.0141819695347445,0.8,4336.478197168817,4287.898129693729,1.0141819695347445,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.593290178082286,4.749004112538677,-1.0598682943856703,5.808872406924348,3.5,3.5,1.0,0.6,0.00023376742522181817,1.0000164860831462,0.0002337635713761439,198.91096037509146,0.0,7.771515692174046e-07,2.2024475471621248,0.02108664618430397,8.018149392292324e-05,0.0001535859312988949,0.0005578054597618215,0.091613958808157,0.091613958808157,0.091613958808157,0.09189783822562167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510388.22046426457,588.2048417379102,0.0,0.091613958808157,0.09161395933871093,0.09161395933871093,0.375,0.375,0.5,5.025656195656693,1.5652738895227003,1.5652738895227003,-8.412825991399586e-12,0.005677161734979563,1.5315776208689726,-8.412825991399586e-12,25941.22052755174,19779.37378171829,0.7624688961998123,0.7996909433115617,3.868575570085345,0.7954113825748357,0.5153700714135857,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514127014316336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.236438867614,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.385964044811,261.385964044811,-11.764035955189001,244.98652808893095,277.78540000068966,119716.4123154922,119724.50859790538,-8.096282413170261,0.0,nan,277.78540000068966,4.635400000689685,271.22562561833973,-1.9243743816602432,264.66585123598605,-8.484148764013923,258.1060768536362,-15.043923146363795,251.54630247128313,-21.60369752871685,244.98652808893095,-28.163471911069024,1.0,1.0,25762.5980482374,25762.5980482374,277.2984775491985,4.148477549198503,277.2984775491985,277.2984775491985,79912.72042535887,79911.53410002094,1.1863253379269736,0.0,8575.796259387458,8575.796259387458,0.9045839766126709,3650.0380101199034,277.2984775491985,4.148477549198503,1.0,0.002,0.29564067476213424,0.004420669432537409,0.0004579250597192331,0.001542074939348584,0.22896252985961654,0.22896252985961654,0.0,-9.321831501152289e-13,1.0,1.0031241013834575,1.5315776208773855,0.09161395933871093,0.0,0.00028514636734063573,364.9366768457972,0.0,1601699.0516542215,267.9858906474016,0.005677161743392389,1.0,1279822.2900376073,2600.8592388802886,,,,,,,,,,,,,,,,,,,3.0,14757.596645674921,1450.0,0.375,6.1796691888313084,3.5
1992.0,-29.986533721412766,4.750374656309233,34.88565512984259,28.351744275447004,6.4578618913566155,-26.342094160134707,-39.852700755558885,2.813422330083712,-5.164173482500075,-5.1697878426287796,39.77599887159316,37602.71217560241,20435.5347478123,20435.5347478123,58038.246923414714,79923.17175723634,79911.94224231342,20435.5347478123,100347.47699012572,100347.47699012572,100347.47699012572,126288.8027963067,124028.97525183063,2259.8275444760598,0.0,93227.1241432439,50906.703996985736,47022.68905139796,25941.325806180976,72964.01485757894,19779.47479228097,1450.0,0.0,0.8868658634419193,2.866623491963861,0.0014957518510113484,1.0,1.0,-3.6468569618162974,352315.00752317905,1544897.600177288,4.384989475861735,1544897.600177288,4.384989475861735,0.762469695653264,0.09161546031685856,3.631858004890946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631858004890946,1.278606098521725,1.2789050056102984,2.840482310455081,6018.641167320305,14757.5606955392,6484.98075040308,0.0004151558902425754,25669.264607178175,2617.5365295160095,19384.04143786662,1976.6221327228586,0.7551459589709497,0.7551459589709497,32761.930803004292,32395.05729023726,1.0141762137078616,0.8,4336.458508369214,4287.898129693729,1.0141762137078616,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.594202098795046,4.750374656309233,-1.059301178178984,5.809675834488217,3.5,3.5,1.0,0.6,0.0002337635713761439,1.0000163447725972,0.00023375975062617756,198.91109007020836,0.0,7.665721442028651e-07,2.1724654566709196,0.02108741275644817,8.018030358664966e-05,0.00015358326778949424,0.0005577926205385845,0.0916154598608658,0.0916154598608658,0.0916154598608658,0.09189775353911954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510348.3723051926,588.2180445423339,0.0,0.0916154598608658,0.09161546031685856,0.09161546031685856,0.375,0.375,0.5,5.034125045216407,1.556805081015625,1.556805081015625,-3.75734998669941e-11,0.005614360128731732,1.5229308808125097,-3.75734998669941e-11,25941.325806180976,19779.47479228097,0.762469695653264,0.7996716677453499,3.8686807010124524,0.7954365866064476,0.5153596913355233,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514136503804778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.20645677712,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3859095066579,261.3859095066579,-11.764090493342053,244.9863749926204,277.78544402069497,119716.23535296765,119724.57836785752,-8.343014889859777,0.0,nan,277.78544402069497,4.63544402069499,271.22563021508086,-1.9243697849191221,264.66581640946646,-8.484183590533519,258.10600260385013,-15.043997396149848,251.5461887982349,-21.60381120176507,244.9863749926204,-28.16362500737958,1.0,1.0,25762.5980482374,25762.5980482374,277.2985238132525,4.1485238132524955,277.2985238132525,277.2985238132525,79913.02680573524,79911.94224231342,1.0845634218130726,0.0,8575.796259387458,8575.796259387458,0.9045852489134337,3650.0172949154007,277.2985238132525,4.1485238132524955,1.0,0.002,0.2953571214073127,0.004421928293766208,0.00045748585574640146,0.0015425141471322903,0.22874292787320072,0.22874292787320072,0.0,2.8786916426992715e-12,1.0,1.0031065290517533,1.5229308808500832,0.09161546031685856,0.0,0.0002835529221145621,362.89735142302607,0.0,1601698.8855580753,267.9858265174999,0.005614360166305232,1.0,1279822.2946064614,2600.9669722930535,,,,,,,,,,,,,,,,,,,3.0,14757.5606955392,1450.0,0.375,6.1796691888313084,3.5
1993.0,-29.986689155359738,4.751721982780707,34.885827546205434,28.35196437025445,6.457891896309238,-26.34223105019205,-39.85283570419995,2.813433791142222,-5.164241258547918,-5.169792980271839,39.77628182505838,37602.42116404744,20438.320823888243,20438.320823888243,58040.74198793568,79923.46203153256,79912.3542680975,20438.320823888243,100350.67509198573,100350.67509198573,100350.67509198573,126292.10356566646,124028.48023960154,2263.6233260649146,0.0,93227.41494107977,50906.413100976366,47023.33537789267,25941.428473680728,72964.7638515734,19779.573543745813,1450.0,0.0,0.886864811477635,2.866623823750665,0.0014957518510113484,1.0,1.0,-3.655532895530996,352314.9368720125,1544909.7431470877,4.38502482143786,1544909.7431470877,4.38502482143786,0.7624704847619892,0.09161695205004317,3.631839693708421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631839693708421,1.2786060532716543,1.2789049554641612,2.840468089772758,6018.611035400897,14757.524396252491,6484.979857035233,0.00041516090709996527,25669.474096717782,2617.5578915040082,19384.038767530343,1976.621860424339,0.7551396921687957,0.7551396921687957,32761.798659072134,32395.05729023726,1.0141711004116543,0.8,4336.441017437975,4287.898129693729,1.0141711004116543,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.595101118514084,4.751721982780707,-1.058745913136348,5.810467895917055,3.5,3.5,1.0,0.6,0.00023375975062617756,1.000016176021106,0.00023375596938468316,198.91121842628235,0.0,7.59989540693546e-07,2.1538103583255093,0.021088172745988863,8.01790806684429e-05,0.00015358066995773464,0.0005577803733388331,0.09161695154963928,0.09161695154963928,0.09161695154963928,0.09189765517009017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510308.74020844453,588.2311752416767,0.0,0.09161695154963928,0.09161695205004317,0.09161695205004317,0.375,0.375,0.5,5.042546183411642,1.54829724479481,1.54829724479481,4.200728653813712e-11,0.00555172172391849,1.5142600847408403,4.200728653813712e-11,25941.428473680728,19779.573543745813,0.7624704847619892,0.7996544877530245,3.8687839783859395,0.795462616805058,0.5153504127079633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451414591195423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.187801678774,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3858534818961,261.3858534818961,-11.764146518103871,244.98622315709298,277.7854838066982,119716.12720307955,119724.69763292206,-8.57042984247246,0.0,nan,277.7854838066982,4.6354838066982325,271.225631676778,-1.9243683232219837,264.66577954685624,-8.484220453143735,258.10592741693716,-15.044072583062814,251.54607528701393,-21.603924712986043,244.98622315709298,-28.163776842906998,1.0,1.0,25762.5980482374,25762.5980482374,277.29856672080217,4.148566720802194,277.29856672080217,277.29856672080217,79913.30877459237,79912.3542680975,0.9545064948761137,0.0,8575.796259387458,8575.796259387458,0.9045863791834388,3649.998892176963,277.29856672080217,4.148566720802194,1.0,0.002,0.29507516616738305,0.004423179426054691,0.00045704912353073605,0.0015429508756242864,0.22852456176536803,0.22852456176536803,0.0,-8.449777336161368e-13,1.0,1.0030889070070346,1.514260084698833,0.09161695205004317,0.0,0.0002819548109583184,360.8520581184196,0.0,1601698.715496541,267.98575874145206,0.005551721681911204,1.0,1279822.312277426,2601.0749859285975,,,,,,,,,,,,,,,,,,,3.0,14757.524396252491,1450.0,0.375,6.1796691888313084,3.5
1994.0,-29.986843166421245,4.753046409744473,34.885997692041414,28.352204337157332,6.457919796825104,-26.342366870100612,-39.8529667063616,2.8134435004883858,-5.164313321620625,-5.169802505964748,39.77656118727278,37602.095400518134,20441.068766360993,20441.068766360993,58043.16416687913,79923.77845234911,79912.76623860162,20441.068766360993,100353.8350049626,100353.8350049626,100353.8350049626,126295.36329870077,124027.96575035482,2267.397548345954,0.0,93227.72157130296,50906.077188730924,47024.04931396893,25941.52829373817,72965.57760770709,19779.669846508023,1450.0,0.0,0.8868637501739921,2.86662369017673,0.0014957518510113484,1.0,1.0,-3.664246336776955,352314.8058754131,1544921.7320698055,4.385060480870414,1544921.7320698055,4.385060480870414,0.762471263163107,0.09161843469283516,3.6318189183102167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6318189183102167,1.278606016056507,1.278904913405344,2.8404519239722643,6018.576782009493,14757.488204291865,6484.981056420878,0.00041516688983602107,25669.705364792582,2617.58147428455,19384.042352574303,1976.622225997084,0.7551330284904861,0.7551330284904861,32761.648731793448,32395.05729023726,1.0141652989968797,0.8,4336.421172654491,4287.898129693729,1.0141652989968797,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.595987833163091,4.753046409744473,-1.0582027064917723,5.811249116236246,3.5,3.5,1.0,0.6,0.00023375596938468316,1.0000160279604495,0.00023375222281330093,198.91134560749336,0.0,7.521313528141734e-07,2.1315402538753676,0.021088924877341677,8.017789353012453e-05,0.00015357807585455864,0.0005577677613262676,0.09161843401056621,0.09161843401056621,0.09161843401056621,0.09189754091485956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510269.324575163,588.2442337051629,0.0,0.09161843401056621,0.09161843469283516,0.09161843469283516,0.375,0.375,0.5,5.050919428342726,1.5397517712777926,1.5397517712777926,1.1425527191022411e-11,0.005489184344128262,1.5055561691877983,1.1425527191022411e-11,25941.52829373817,19779.669846508023,0.762471263163107,0.7996354195160322,3.8688872175251303,0.7954869415129284,0.5153402005899609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514155222969642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.16553157433,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3857961788593,261.3857961788593,-11.764203821140654,244.9860725797567,277.7855197779615,119715.94216370238,119724.708138576,-8.765974873625025,0.0,nan,277.7855197779615,4.63551977796152,271.22563033832154,-1.9243696616784405,264.66574089867976,-8.48425910132022,258.1058514590388,-15.044148540961203,251.5459620193976,-21.604037980602385,244.9860725797567,-28.163927420243283,1.0,1.0,25762.5980482374,25762.5980482374,277.29860523385594,4.14860523385596,277.29860523385594,277.29860523385594,79913.63007485734,79912.76623860162,0.8638362557248911,0.0,8575.796259387458,8575.796259387458,0.9045876615563951,3649.9780129017677,277.29860523385594,4.14860523385596,1.0,0.002,0.2947948153952349,0.004424422750418226,0.0004566148723753635,0.0015433851304089174,0.22830743618768176,0.22830743618768176,0.0,2.7842806185618407e-12,1.0,1.0030712168096894,1.5055561691763728,0.09161843469283516,0.0,0.000280350356823631,358.79865110330627,0.0,1601698.5406396808,267.98568667837935,0.0054891843327027345,1.0,1279822.345041734,2601.183385149963,,,,,,,,,,,,,,,,,,,3.0,14757.488204291865,1450.0,0.375,6.1796691888313084,3.5
1995.0,-29.986995785402474,4.754348251968944,34.88616560022335,28.3524221967906,6.457943781013584,-26.3425018287551,-39.853097568824865,2.8134498243657147,-5.164389515129301,-5.169816279122902,39.77683695473073,37601.797443249576,20443.778934049198,20443.778934049198,58045.57637729877,79924.07708151785,79913.1774839297,20443.778934049198,100356.9564179789,100356.9564179789,100356.9564179789,126298.58173178224,124027.4316211827,2271.150110599544,0.0,93228.01657297093,50905.77525373428,47024.7125769296,25941.62531380333,72966.33789073293,19779.763737040957,1450.0,0.0,0.8868626802606491,2.866623105904571,0.0014957518510113484,1.0,1.0,-3.6729955061368855,352314.61646931944,1544933.5667912182,4.385096429644597,1544933.5667912182,4.385096429644597,0.762472030868332,0.09161990766883257,3.6318003543387007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6318003543387007,1.2786059944558164,1.2789048870089659,2.840437453043868,6018.5461198486855,14757.451818641923,6484.98038817772,0.00041517202525239875,25669.917803052373,2617.6031369583266,19384.04035515078,1976.622022316569,0.7551267013736154,0.7551267013736154,32761.514763302523,32395.05729023726,1.014160115110748,0.8,4336.403440219677,4287.898129693729,1.014160115110748,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.596862358526787,4.754348251968944,-1.0576713454864075,5.812019597455351,3.5,3.5,1.0,0.6,0.00023375222281330093,1.000015883105194,0.0002337485101611251,198.91147163927613,0.0,7.452355550551783e-07,2.111997563026375,0.02108967011289673,8.017670767397274e-05,0.0001535755151393282,0.0005577556103007606,0.09161990714066134,0.09161990714066134,0.09161990714066134,0.091897411319136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510230.126307855,588.2572196408289,0.0,0.09161990714066134,0.09161990766883257,0.09161990766883257,0.375,0.375,0.5,5.059244588649536,1.5311698408112875,1.5311698408112875,5.809397407574579e-11,0.005426763993625627,1.496820772986041,5.809397407574579e-11,25941.62531380333,19779.763737040957,0.762472030868332,0.7996178048241187,3.8689887314871565,0.7955117120475746,0.5153307474408029,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514164448760691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.14598888348,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3857376004863,261.3857376004863,-11.764262399513655,244.98592323669644,277.7855519642747,119715.81280261406,119724.77387335862,-8.961070744546584,0.0,nan,277.7855519642747,4.635551964274725,271.2256262187616,-1.924373781238387,264.6657004732438,-8.48429952675616,258.10577472772945,-15.044225272270523,251.5458489822121,-21.60415101778787,244.98592323669644,-28.16407676330354,1.0,1.0,25762.5980482374,25762.5980482374,277.29863941488367,4.148639414883689,277.29863941488367,277.29863941488367,79913.92928037969,79913.1774839297,0.7517964499857044,0.0,8575.796259387458,8575.796259387458,0.9045888074256455,3649.9593561103943,277.29863941488367,4.148639414883689,1.0,0.002,0.29451607512670525,0.004425658227990932,0.0004561831117739776,0.0015438168901209888,0.2280915558869888,0.2280915558869888,0.0,1.8949663886658197e-12,1.0,1.0030534617869897,1.496820772927947,0.09161990766883257,0.0,0.00027873986000683394,356.7375144954208,0.0,1601698.3611912844,267.9856104848707,0.005426763935531653,1.0,1279822.392415188,2601.2921517908735,,,,,,,,,,,,,,,,,,,3.0,14757.451818641923,1450.0,0.375,6.1796691888313084,3.5
1996.0,-29.98714702672084,4.755627840955466,34.88633131606438,28.352657483797543,6.457967578069422,-26.34263556624386,-39.853224449884124,2.813456117585483,-5.164468346856381,-5.169832995470291,39.77710955451915,37601.46972697834,20446.449323037057,20446.449323037057,58047.9190500154,79924.39697498715,79913.59671368229,20446.449323037057,100360.04603671934,100360.04603671934,100360.04603671934,126301.76618008727,124026.88516918864,2274.881010898638,0.0,93228.32509625911,50905.435820592225,47025.43252851876,25941.720143367926,72967.15267188668,19779.85571634372,1450.0,0.0,0.886861606832499,2.8666222061867264,0.0014957518510113484,1.0,1.0,-3.681753130846289,352314.38658774836,1544945.2656366446,4.385132496574495,1544945.2656366446,4.385132496574495,0.7624727892764851,0.09162137151192902,3.6317798326080086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6317798326080086,1.2786059729274657,1.2789048607283162,2.840421450787354,6018.512212987352,14757.41521178971,6484.981233885442,0.0004151779041813107,25670.14780444748,2617.6265905734863,19384.042883027756,1976.6222800882827,0.7551200340057791,0.7551200340057791,32761.36666631539,32395.05729023726,1.01415438453122,0.8,4336.383837698575,4287.898129693729,1.01415438453122,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.597724047975369,4.755627840955466,-1.0571509289200298,5.812778769875496,3.5,3.5,1.0,0.6,0.0002337485101611251,1.000015739749837,0.00023374483107595827,198.9115965335326,0.0,7.384891079765511e-07,2.092878132005546,0.021090408602004708,8.017555791219188e-05,0.00015357295224893323,0.0005577431508117484,0.09162137089922344,0.09162137089922344,0.09162137089922344,0.09189727124679224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510191.1476570603,588.2701323325498,0.0,0.09162137089922344,0.09162137151192902,0.09162137151192902,0.375,0.375,0.5,5.067521627769939,1.5225571717173239,1.5225571717173239,1.6711965145077556e-11,0.005364648613920053,1.4880798646240123,1.6711965145077556e-11,25941.720143367926,19779.85571634372,0.7624727892764851,0.7995985938922472,3.869089857701063,0.79553493489106,0.515320501761414,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514173591172403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.126869452455,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38567808688396,261.38567808688396,-11.76432191311602,244.98577513975422,277.78558103401286,119715.63977284836,119724.74391089744,-9.104138049068833,0.0,nan,277.78558103401286,4.635581034012887,271.225619855163,-1.9243801448369595,264.6656586763093,-8.484341323690671,258.1056974974583,-15.044302502541655,251.54573631860617,-21.604263681393803,244.98577513975422,-28.164224860245753,1.0,1.0,25762.5980482374,25762.5980482374,277.29867158376396,4.148671583763985,277.29867158376396,277.29867158376396,79914.26026030481,79913.59671368229,0.6635466225270648,0.0,8575.796259387458,8575.796259387458,0.9045900741360534,3649.938731771049,277.29867158376396,4.148671583763985,1.0,0.002,0.29423894659659044,0.004426886070581828,0.0004557538448808528,0.0015442461545694631,0.2278769224404264,0.2278769224404264,0.0,-5.496839962371158e-13,1.0,1.0030356947487968,1.4880798646073004,0.09162137151192902,0.0,0.00027712812555922515,354.6747965927896,0.0,1601698.179148135,267.9855316531436,0.005364648597208088,1.0,1279822.4499122228,2601.4009799731007,,,,,,,,,,,,,,,,,,,3.0,14757.41521178971,1450.0,0.375,6.1796691888313084,3.5
1997.0,-29.987296744045114,4.756885444059181,34.88649484600671,28.3528663328849,6.457975596894095,-26.342769509955502,-39.85335513772441,2.8134483628018994,-5.164553799220357,-5.16985612338195,39.77737795497865,37601.17907487479,20449.087628928726,20449.087628928726,58050.266703803514,79924.71387079355,79913.99856273185,20449.087628928726,100363.08619166058,100363.08619166058,100363.08619166058,126304.89739154348,124026.30734295478,2278.590048588689,0.0,93228.6302876049,50905.13308067566,47026.10800769916,25941.811199882894,72967.91920758205,19779.944488717374,1450.0,0.0,0.8868605159610568,2.86662063151414,0.0014957518510113484,1.0,1.0,-3.690595716705559,352314.06853557145,1544956.784331849,4.385169149655635,1544956.784331849,4.385169149655635,0.7624735349552874,0.09162282607810333,3.6317609437620884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6317609437620884,1.2786060164179591,1.2789048995246308,2.8404065811738795,6018.480706060703,14757.378382712695,6484.980790949919,0.00041518321171957065,25670.365349276188,2617.648773972375,19384.041559063837,1976.6221450815353,0.7551135831267161,0.7551135831267161,32761.230353045863,32395.05729023726,1.0141491099257118,0.8,4336.365794902471,4287.898129693729,1.0141491099257118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5985753847503945,4.756885444059181,-1.0566433772425183,5.813528821301699,3.5,3.5,1.0,0.6,0.00023374483107595827,1.0000155811650844,0.00023374118911590364,198.91172016941928,0.0,7.318127043181362e-07,2.073957204037598,0.021091140414709025,8.017437367032836e-05,0.00015357045740562993,0.0005577311893214461,0.09162282549059284,0.09162282549059284,0.09162282549059284,0.09189710772957195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510152.38565580646,588.2829727164809,0.0,0.09162282549059284,0.09162282607810333,0.09162282607810333,0.375,0.375,0.5,5.075750118338281,1.5139054525796496,1.5139054525796496,-1.1311840353300795e-11,0.005302324161618799,1.479260406676417,-1.1311840353300795e-11,25941.811199882894,19779.944488717374,0.7624735349552874,0.7995809278692315,3.869190193635184,0.795558751492691,0.5153111049789628,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514182651068128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.10794852449,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3856165122547,261.3856165122547,-11.76438348774525,244.9856281821625,277.7856048423468,119715.37761777572,119724.79704294991,-9.419425174193623,0.0,nan,277.7856048423468,4.635604842346822,271.22560951030835,-1.924390489691632,264.6656141782736,-8.484385821726391,258.1056188462379,-15.04438115376206,251.54562351419926,-21.604376485800714,244.9856281821625,-28.16437181783749,1.0,1.0,25762.5980482374,25762.5980482374,277.298695314364,4.1486953143640335,277.298695314364,277.298695314364,79914.55883037395,79913.99856273185,0.5602676420967327,0.0,8575.796259387458,8575.796259387458,0.9045912400539138,3649.9197484808988,277.298695314364,4.1486953143640335,1.0,0.002,0.2939634445594599,0.004428105661172907,0.00045532709128787065,0.0015446729062436313,0.22766354564393532,0.22766354564393532,0.0,-2.4684980622080577e-12,1.0,1.0030177671465936,1.4792604066877288,0.09162282607810333,0.0,0.0002755016395182504,352.59320515921974,0.0,1601697.989163474,267.9854462007796,0.005302324172930639,1.0,1279822.5294621612,2601.510733974604,,,,,,,,,,,,,,,,,,,3.0,14757.378382712695,1450.0,0.375,6.1796691888313084,3.5
1998.0,-29.987448100936472,4.758121210503581,34.88665612694049,28.35310298195111,6.458013085564377,-26.342901982286516,-39.85348561601711,2.813466966972884,-5.16465357843316,-5.169892395311689,39.777640163734695,37600.8758322793,20451.708027979454,20451.708027979454,58052.583860258754,79925.01326379941,79914.33548732722,20451.708027979454,100366.04351530666,100366.04351530666,100366.04351530666,126307.9389303057,124025.66223699707,2282.276693308618,0.0,93228.92744474033,50904.828013321596,47026.77714602082,25941.895414999028,72968.67256101985,19780.02754251415,1450.0,0.0,0.8868593805724537,2.866617683690304,0.0014957518510113484,1.0,1.0,-3.6996702699597677,352313.5697298443,1544968.037364675,4.385207298570315,1544968.037364675,4.385207298570315,0.7624742612707389,0.09162427176433408,3.6317415396317343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6317415396317343,1.2786059377046952,1.278904816136093,2.840391580029183,6018.4489204351785,14757.341594932033,6484.980504197565,0.00041518858635625515,25670.58432638186,2617.6711034228674,19384.040701941864,1976.622057679418,0.7551071084120486,0.7551071084120486,32761.090321026397,32395.05729023726,1.0141436914298825,0.8,4336.347259882484,4287.898129693729,1.0141436914298825,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.599420943290125,4.758121210503581,-1.056152571437984,5.814273781941565,3.5,3.5,1.0,0.6,0.00023374118911590364,1.0000157518165023,0.00023373750732557858,198.9118451593908,0.0,7.244285392554895e-07,2.053030480250057,0.021091864843248282,8.01731913434337e-05,0.00015356799777246994,0.0005577192766683528,0.09162427128122934,0.09162427128122934,0.09162427128122934,0.09189689557963952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510113.83633819805,588.2957420102488,0.0,0.09162427128122934,0.09162427176433408,0.09162427176433408,0.375,0.375,0.5,5.083928875197696,1.5051811531939165,1.5051811531939165,1.057287590811029e-11,0.005238816878545549,1.4702221253519383,1.057287590811029e-11,25941.895414999028,19780.02754251415,0.7624742612707389,0.7995631024326086,3.869290184314878,0.7955822933699724,0.5153016289399491,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514191619681798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.087021800704,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3855557813564,261.3855557813564,-11.764444218643575,244.98548214147633,277.78562942123637,119715.42284137248,119724.71319621828,-9.290354845794724,0.0,nan,277.78562942123637,4.635629421236388,271.22559996528304,-1.924400034716939,264.6655705093327,-8.484429490667253,258.1055410533817,-15.04445894661825,251.54551159742826,-21.604488402571718,244.98548214147633,-28.164517858523652,1.0,1.0,25762.5980482374,25762.5980482374,277.2986983302841,4.148698330284105,277.2986983302841,277.2986983302841,79915.00904514604,79914.33548732722,0.6735578188236104,0.0,8575.796259387458,8575.796259387458,0.9045924377756034,3649.900247329893,277.2986983302841,4.148698330284105,1.0,0.002,0.2936896097339358,0.004429315746901333,0.000454902907741228,0.0015450970920558049,0.227451453870614,0.227451453870614,0.0,-2.0296698349797637e-13,1.0,1.0029993936523338,1.4702221253413654,0.09162427176433408,0.0,0.000273834442625595,350.45952317836844,0.0,1601697.780921981,267.9853464215668,0.005238816867972673,1.0,1279822.6542215524,2601.623074019193,,,,,,,,,,,,,,,,,,,3.0,14757.341594932033,1450.0,0.375,6.1796691888313084,3.5
