time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1999.0,-29.987595359164445,4.759335671974474,34.88681533931666,28.353321749623888,6.457988406088337,-26.343036982637432,-39.85361267169935,2.813430029552328,-5.164741417234666,-5.169919000191456,39.77790307824753,37600.54714385692,20454.264624661813,20454.264624661813,58054.81176851873,79925.41338764844,79914.76940441316,20454.264624661813,100369.03402907497,100369.03402907497,100369.03402907497,126311.01726795119,124025.07569307744,2285.941574873747,0.0,93229.29097520401,50904.4617014964,47027.588081897346,25941.983238876222,72969.57132077357,19780.113439325647,1450.0,0.0,0.8868582918658272,2.866615726179012,0.0014957518510113484,1.0,1.0,-3.7084619523596984,352313.2038638298,1544979.3207484004,4.385243879038777,1544979.3207484004,4.385243879038777,0.7624749911056723,0.09162570742690578,3.63171936020225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63171936020225,1.2786061164110312,1.2789049901763974,2.8403738364683124,6018.411323958863,14757.299662429134,6484.980855005729,0.00041519503061793493,25670.841199032537,2617.697297143524,19384.04175053094,1976.6221646057463,0.7550995933573642,0.7550995933573642,32760.930260575304,32395.05729023726,1.0141374979471565,0.8,4336.326073844665,4287.898129693729,1.0141374979471565,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.600245913882608,4.759335671974474,-1.0556649320516271,5.8150006040261015,3.5,3.5,1.0,0.6,0.00023373750732557858,1.0000153252812343,0.00023373392528743954,198.911966764834,0.0,7.323517070483063e-07,2.0754847377749,0.02109259719495533,8.017204004595745e-05,0.00015356546727962112,0.0005577066805779052,0.09162570692800437,0.09162570692800437,0.09162570692800437,0.09189672001416696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510075.52655687364,588.3084316865039,0.0,0.09162570692800437,0.09162570742690578,0.09162570742690578,0.375,0.375,0.5,5.092059295358222,1.4964452043619758,1.4964452043619758,6.821210263296962e-13,0.00517758295677595,1.4614570478317432,6.821210263296962e-13,25941.983238876222,19780.113439325647,0.7624749911056723,0.799542325631851,3.869391059581094,0.7956030262711878,0.5152907775566511,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451420068652227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.10947605823,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38549046173927,261.38549046173927,-11.764509538260711,244.9853369937707,277.7856439297076,119714.74337463881,119724.73569220315,-9.99231756435952,0.0,nan,277.7856439297076,4.635643929707612,271.2255825425197,-1.9244174574802742,264.6655211553313,-8.484478844668672,258.1054597681472,-15.04454023185275,251.54539838095894,-21.604601619041034,244.9853369937707,-28.16466300622929,1.0,1.0,25762.5980482374,25762.5980482374,277.29872232328154,4.148722323281561,277.29872232328154,277.29872232328154,79915.28501881065,79914.76940441316,0.5156143974891165,0.0,8575.796259387458,8575.796259387458,0.9045938068001411,3649.8779570032616,277.29872232328154,4.148722323281561,1.0,0.002,0.29341739178213766,0.004430520197022587,0.00045448123776856895,0.0015455187620632923,0.22724061888428448,0.22724061888428448,0.0,-1.6813894027079002e-13,1.0,1.0029815749949669,1.4614570478310611,0.09162570742690578,0.0,0.0002722175739643911,348.3902429472406,0.0,1601697.5897853514,267.9852585827653,0.005177582956093829,1.0,1279822.7457306401,2601.7321692894043,,,,,,,,,,,,,,,,,,,3.0,14757.299662429134,1450.0,0.375,6.1796691888313084,3.5
2000.0,-29.987741013595546,4.760529130674912,34.88697251046533,28.353530319314473,6.457998254606962,-26.343167086774884,-39.85373895904047,2.813424327786399,-5.164832471836405,-5.169949003647844,39.77816264355509,37600.259811396,20456.784956704876,20456.784956704876,58057.04476810087,79925.73058443716,79915.20293301751,20456.784956704876,100371.9878897224,100371.9878897224,100371.9878897224,126314.05653718841,124024.47188741874,2289.5846497696816,0.0,93229.59701740835,50904.162811141614,47028.26022918526,25942.068647466014,72970.32887665127,19780.1972383817,1450.0,0.0,0.8868571979822933,2.8666134067925304,0.0014957518510113484,1.0,1.0,-3.717280790109271,352312.7912613323,1544990.460457031,4.385280633512439,1544990.460457031,4.385280633512439,0.762475711061454,0.09162713358301748,3.6317008438493965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6317008438493965,1.2786061501899633,1.2789050193829707,2.8403592797593165,6018.380480039258,14757.26201023296,6484.979722870915,0.0004152001380019319,25671.05635237022,2617.719236678195,19384.038366504217,1976.6218195310548,0.7550931329210565,0.7550931329210565,32760.79663499609,32395.05729023726,1.0141323273582723,0.8,4336.3083867985815,4287.898129693729,1.0141323273582723,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.601059182488156,4.760529130674912,-1.0551879856590967,5.8157171163340085,3.5,3.5,1.0,0.6,0.00023373392528743954,1.000015158389743,0.0002337303823112097,198.91208704599504,0.0,7.125102512616074e-07,2.019254052075395,0.021093309705206592,8.017089572584216e-05,0.00015356302956159737,0.000557694984042923,0.09162713313318145,0.09162713313318145,0.09162713313318145,0.09189653231159188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510037.4368794986,588.3210479758247,0.0,0.09162713313318145,0.09162713358301748,0.09162713358301748,0.375,0.375,0.5,5.100141302151408,1.4876999019983828,1.4876999019983828,-2.2282620193436742e-11,0.005116531811438563,1.4526682135385727,-2.2282620193436742e-11,25942.068647466014,19780.1972383817,0.762475711061454,0.7995247884603152,3.869487699892709,0.7956253680347289,0.5152814903021106,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514209507847955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.053245372525,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38542467242365,261.38542467242365,-11.764575327576324,244.9851931675969,277.78565617725076,119714.60786381029,119724.6720337681,-10.064169957822426,0.0,nan,277.78565617725076,4.63565617725078,271.22556357531886,-1.9244364246811188,264.66547097338804,-8.484529026611938,258.1053783714589,-15.044621628541051,251.5452857695284,-21.604714230471586,244.9851931675969,-28.164806832403087,1.0,1.0,25762.5980482374,25762.5980482374,277.29874287240256,4.148742872402579,277.29874287240256,277.29874287240256,79915.59931641367,79915.20293301751,0.3963833961606724,0.0,8575.796259387458,8575.796259387458,0.9045949497191584,3649.8593480686436,277.29874287240256,4.148742872402579,1.0,0.002,0.29314679532169985,0.004431716903508481,0.0004540620762142705,0.001545937925426338,0.22703103810713524,0.22703103810713524,0.0,1.6406086558728994e-12,1.0,1.0029637072178432,1.4526682135608553,0.09162713358301748,0.0,0.00027059609145538673,346.3150606755829,0.0,1601697.3952085448,267.9851675281636,0.005116531833721183,1.0,1279822.8489293607,2601.841548067091,,,,,,,,,,,,,,,,,,,3.0,14757.26201023296,1450.0,0.375,6.1796691888313084,3.5
2001.0,-29.98788517344233,4.761701866316239,34.887127658910885,28.353737911116355,6.458000833481566,-26.343296572753857,-39.853865176532395,2.8134122327841404,-5.164927877825335,-5.169983436535095,39.77841866074204,37599.971944190605,20459.271723873742,20459.271723873742,58059.243668064344,79926.05827941708,79915.62991672545,20459.271723873742,100374.90164059919,100374.90164059919,100374.90164059919,126317.05285072904,124023.84702291463,2293.2058278144154,0.0,93229.90824632354,50903.85810192802,47028.94460488391,25942.151210129854,72971.09581501376,19780.278592642313,1450.0,0.0,0.8868560943915276,2.8666106180109714,0.0014957518510113484,1.0,1.0,-3.7261434605686645,352312.3177470325,1545001.447950941,4.3853177142114115,1545001.447950941,4.3853177142114115,0.7624764204180006,0.09162855059217972,3.631681750769457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631681750769457,1.2786062135100553,1.2789050781875564,2.8403442063680355,6018.348541331891,14757.224595803971,6484.979237810367,0.0004152055134129311,25671.277012797338,2617.7417377797046,19384.03691662578,1976.6216716846,0.7550865859521785,0.7550865859521785,32760.65884725095,32395.05729023726,1.0141269957215469,0.8,4336.290148836864,4287.898129693729,1.0141269957215469,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.601861620275402,4.761701866316239,-1.0547222200728852,5.816424086389124,3.5,3.5,1.0,0.6,0.0002337303823112097,1.0000150028636288,0.00023372687573876662,198.91220609305742,0.0,7.047407962308028e-07,1.9972354165180952,0.021094014446002823,8.016975205373406e-05,0.00015356063025747564,0.0005576833385427304,0.09162855011103566,0.09162855011103566,0.09162855011103566,0.09189632855570747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509999.5673828659,588.3335908494228,0.0,0.09162855011103566,0.09162855059217972,0.09162855059217972,0.375,0.375,0.5,5.1081746779445325,1.478939606898905,1.478939606898905,-1.0459189070388675e-11,0.005055558709784691,1.4438399759664549,-1.0459189070388675e-11,25942.151210129854,19780.278592642313,0.7624764204180006,0.7995070325325967,3.869583874913677,0.7956471397284223,0.5152721296595142,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45142182331102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.031226736966,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3853579738035,261.3853579738035,-11.764642026196498,244.98505061474268,277.78566533286465,119714.39092205685,119724.5941934056,-10.203271348717735,0.0,nan,277.78566533286465,4.635665332864676,271.22554238923954,-1.9244576107604416,264.6654194456158,-8.484580554384195,258.1052965019909,-15.044703498009085,251.54517355836717,-21.60482644163281,244.98505061474268,-28.1649493852573,1.0,1.0,25762.5980482374,25762.5980482374,277.29875822891034,4.148758228910367,277.29875822891034,277.29875822891034,79915.91797742041,79915.62991672545,0.28806069496204145,0.0,8575.796259387458,8575.796259387458,0.9045961282344324,3649.8401595233045,277.29875822891034,4.148758228910367,1.0,0.002,0.29287782785663136,0.0044329056463997,0.0004536454337417374,0.0015463545643542426,0.2268227168708687,0.2268227168708687,0.0,-1.9040199104869426e-12,1.0,1.0029457584814456,1.443839975976914,0.09162855059217972,0.0,0.0002689670987036867,344.23027038603044,0.0,1601697.1957283102,267.98507212217464,0.00505555872024388,1.0,1279822.9673632274,2601.9513920392073,,,,,,,,,,,,,,,,,,,3.0,14757.224595803971,1450.0,0.375,6.1796691888313084,3.5
2002.0,-29.98802791386866,4.762854150842854,34.88728080247867,28.35394295342269,6.457997257163112,-26.34342539676988,-39.85399125432593,2.8133947400600956,-5.165027801298436,-5.170022478952727,39.77867114635684,37599.68646201846,20461.725857378897,20461.725857378897,58061.41231939735,79926.39325296695,79916.04953643086,20461.725857378897,100377.77539380976,100377.77539380976,100377.77539380976,126320.006264318,124023.20125553319,2296.805008784816,0.0,93230.22302041747,50903.55206329278,47029.63439680521,25942.230870508236,72971.86526731345,19780.357459559502,1450.0,0.0,0.8868549801154414,2.8666073405898573,0.0014957518510113484,1.0,1.0,-3.7350488106328044,352311.78084345843,1545012.2839372177,4.385355154001245,1545012.2839372177,4.385355154001245,0.7624771191920235,0.09162995838159924,3.6316623932441576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6316623932441576,1.2786063017643132,1.278905161978684,2.840328870765714,6018.316047030794,14757.187265432909,6484.979065032582,0.0004152110227742189,25671.5005210424,2617.764529277827,19384.03640018142,1976.621619021931,0.755079991693229,0.755079991693229,32760.519150952863,32395.05729023726,1.0141215902399203,0.8,4336.271658253874,4287.898129693729,1.0141215902399203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.602653527730237,4.762854150842854,-1.0542676280850483,5.817121778927902,3.5,3.5,1.0,0.6,0.00023372687573876662,1.0000148551594297,0.0002337234037403416,198.91232396808758,0.0,6.97500060479036e-07,1.976715171397588,0.021094711946063303,8.016860966250812e-05,0.0001535582660762585,0.0005576717800809281,0.09162995795533636,0.09162995795533636,0.09162995795533636,0.09189610802829434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509961.91919978266,588.3460599400563,0.0,0.09162995795533636,0.09162995838159924,0.09162995838159924,0.375,0.375,0.5,5.1161592042226465,1.4701597673154652,1.4701597673154652,-3.54702933691442e-11,0.004994677654281077,1.4349736683199126,-3.54702933691442e-11,25942.230870508236,19780.357459559502,0.7624771191920235,0.7994892357609452,3.8696795048751773,0.7956684690285012,0.5152627841467637,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514226868850943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.01070649185,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.385290100684,261.385290100684,-11.76470989931596,244.98490929291393,277.78567090845394,119714.12009193008,119724.50303340067,-10.382941470595856,0.0,nan,277.78567090845394,4.63567090845396,271.2255185853463,-1.9244814146536555,264.6653662622382,-8.484633737761783,258.1052139391302,-15.044786060869797,251.54506161602166,-21.604938383978322,244.98490929291393,-28.16509070708605,1.0,1.0,25762.5980482374,25762.5980482374,277.29876811719174,4.148768117191764,277.29876811719174,277.29876811719174,79916.24189145405,79916.04953643086,0.1923550231877016,0.0,8575.796259387458,8575.796259387458,0.9045973230703144,3649.8207052103785,277.29876811719174,4.148768117191764,1.0,0.002,0.2926104966588104,0.004434086392037022,0.00045323132145642003,0.0015467686775777012,0.22661566072821002,0.22661566072821002,0.0,-9.658788525934714e-13,1.0,1.002927731483826,1.4349736683553829,0.09162995838159924,0.0,0.00026733084022330866,342.13618510181374,0.0,1601696.9911737617,267.98497219870154,0.00499467768975137,1.0,1279823.1016519386,2602.0616824979506,,,,,,,,,,,,,,,,,,,3.0,14757.187265432909,1450.0,0.375,6.1796691888313084,3.5
2003.0,-29.988169376590186,4.763986289063518,34.88743198036529,28.35415106909352,6.45799915077961,-26.343552523851738,-39.85411328086627,2.813382298041774,-5.165129711060331,-5.170063912050944,39.77892075281076,37599.3925129293,20464.143414295788,20464.143414295788,58063.535927225086,79926.7230324411,79916.47644339618,20464.143414295788,100380.61985769197,100380.61985769197,100380.61985769197,126322.92849606271,124022.54629023482,2300.3822058278834,0.0,93230.53472329405,50903.239716195225,47030.327785665366,25942.30863837074,72972.63642403611,19780.43466544544,1450.0,0.0,0.8868538640923753,2.866603804770429,0.0014957518510113484,1.0,1.0,-3.7439494809804046,352311.21106521564,1545022.9964177487,4.385392652553859,1545022.9964177487,4.385392652553859,0.7624778095573421,0.09163135694131795,3.631643197390292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631643197390292,1.278606366546367,1.2789052223363295,2.840313713750459,6018.2839311342605,14757.149919711359,6484.978697514172,0.0004152164430456793,25671.722043148333,2617.787118246122,19384.035301644297,1976.6215070023197,0.7550734332922481,0.7550734332922481,32760.38062123232,32395.05729023726,1.0141162299041457,0.8,4336.25332208227,4287.898129693729,1.0141162299041457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.603433632537482,4.763986289063518,-1.0538227839416807,5.817809073005199,3.5,3.5,1.0,0.6,0.0002337234037403416,1.0000147222033915,0.00023371996286751165,198.91244078811084,0.0,6.906232755324719e-07,1.9572263628590252,0.021095402569338836,8.016750399402894e-05,0.00015355589974631265,0.0005576602387328421,0.09163135649406351,0.09163135649406351,0.09163135649406351,0.09189587903654356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509924.4953830145,588.3584542776463,0.0,0.09163135649406351,0.09163135694131795,0.09163135694131795,0.375,0.375,0.5,5.124094905535835,1.4613649059978115,1.4613649059978115,-3.865352482534945e-12,0.004934200990589943,1.4261144310705163,-3.865352482534945e-12,25942.30863837074,19780.43466544544,0.7624778095573421,0.7994711983357561,3.869773806416396,0.7956891620281354,0.5152533107676593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514235419572494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.99121768331,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3852218800317,261.3852218800317,-11.764778119968298,244.98476924870647,277.78567451135706,119713.93161021669,119724.36771586612,-10.436105649426809,0.0,nan,277.78567451135706,4.635674511357081,271.22549345882595,-1.9245065411740256,264.66531240629496,-8.484687593705019,258.1051313537685,-15.044868646231464,251.54495030123718,-21.605049698762798,244.98476924870647,-28.165230751293507,1.0,1.0,25762.5980482374,25762.5980482374,277.29877646453986,4.148776464539878,277.29877646453986,277.29877646453986,79916.58370966809,79916.47644339618,0.10726627190888394,0.0,8575.796259387458,8575.796259387458,0.9045985079248895,3649.8014133772435,277.29877646453986,4.148776464539878,1.0,0.002,0.292344800637129,0.0044352594878428134,0.00045281973975971516,0.001547180259868888,0.22640986987985756,0.22640986987985756,0.0,-3.713969236318615e-13,1.0,1.0029097180493485,1.4261144310743816,0.09163135694131795,0.0,0.00026569567154022093,340.04349631075337,0.0,1601696.7849219402,267.98487028893965,0.004934200994455296,1.0,1279823.2441633046,2602.1718857523215,,,,,,,,,,,,,,,,,,,3.0,14757.149919711359,1450.0,0.375,6.1796691888313084,3.5
2004.0,-29.988309610945098,4.76509857043975,34.88758122259471,28.354350907634966,6.4579981516004095,-26.343678834690664,-39.85423523755742,2.813367375340328,-5.16523430927748,-5.170108340034803,39.779167293489216,37599.11037480843,20466.526235577578,20466.526235577578,58065.636610386005,79927.04921785051,79916.90527811792,20466.526235577578,100383.4315136955,100383.4315136955,100383.4315136955,126325.81574905326,124021.87835434242,2303.9373947108425,0.0,93230.84398533667,50902.940345664734,47031.00404407993,25942.38423535777,72973.3882794377,19780.50998202341,1450.0,0.0,0.8868527439208147,2.866599948030666,0.0014957518510113484,1.0,1.0,-3.752860442143003,352310.60010235035,1545033.5773745847,4.3854302905610405,1545033.5773745847,4.3854302905610405,0.7624784908961402,0.091632746188007,3.631624726924954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631624726924954,1.2786064427580797,1.2789052941661043,2.8402990986743215,6018.252963541686,14757.112348382316,6484.977661308783,0.00041522158329801,25671.937767721687,2617.8091160306208,19384.03220435705,1976.6211911669172,0.7550669676649551,0.7550669676649551,32760.247326247194,32395.05729023726,1.014111072129096,0.8,4336.23567879452,4287.898129693729,1.014111072129096,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.604202528741633,4.76509857043975,-1.0533879215510327,5.818486491990782,3.5,3.5,1.0,0.6,0.00023371996286751165,1.000014594381631,0.00023371655191895948,198.91255659386746,0.0,6.844324130493464e-07,1.9396814585818476,0.021096087001751886,8.016639897252976e-05,0.00015355356389498188,0.0005576489195484671,0.09163274575636005,0.09163274575636005,0.09163274575636005,0.09189563932735108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509887.2952299719,588.3707740918738,0.0,0.09163274575636005,0.091632746188007,0.091632746188007,0.375,0.375,0.5,5.131981736641734,1.4525567860690103,1.4525567860690103,-4.149569576838985e-12,0.004874030757321179,1.417247897891798,-4.149569576838985e-12,25942.38423535777,19780.50998202341,0.7624784908961402,0.799453703764618,3.869866953731963,0.7957097509030923,0.5152441357228719,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514243893763923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.97367277904,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.385153223722,261.385153223722,-11.764846776277977,244.98463043570115,277.7856760117423,119713.74675884152,119724.24950947751,-10.502750636001654,0.0,nan,277.7856760117423,4.635676011742305,271.2254668965347,-1.9245331034652509,264.66525778132376,-8.484742218676217,258.10504866611984,-15.044951333880135,251.54483955091024,-21.605160449089738,244.98463043570115,-28.165369564298828,1.0,1.0,25762.5980482374,25762.5980482374,277.29878204179266,4.1487820417926855,277.29878204179266,277.29878204179266,79916.91934656368,79916.90527811792,0.01406844575831201,0.0,8575.796259387458,8575.796259387458,0.9045996480031497,3649.782850559579,277.29878204179266,4.1487820417926855,1.0,0.002,0.2920807413603873,0.004436424827948693,0.0004524106905210403,0.0015475893088859867,0.22620534526052014,0.22620534526052014,0.0,-5.929731532183791e-13,1.0,1.0028916889555548,1.4172478978959475,0.091632746188007,0.0,0.0002640589335951559,337.94880139556494,0.0,1601696.5760195288,267.9847656907225,0.004874030761470749,1.0,1279823.3969758202,2602.2821731439376,,,,,,,,,,,,,,,,,,,3.0,14757.112348382316,1450.0,0.375,6.1796691888313084,3.5
2005.0,-29.98844840978889,4.76619128080731,34.88772855885038,28.354568627569847,6.457990079790187,-26.3438045608279,-39.85435705455018,2.8133462308186084,-5.165341506917912,-5.170155688451599,39.779410818885474,37598.80640618261,20468.874756673347,20468.874756673347,58067.68116285595,79927.40872450684,79917.33614471056,20468.874756673347,100386.2109013839,100386.2109013839,100386.2109013839,126328.66860734436,124021.19804640382,2307.470560940534,0.0,93231.17388563025,50902.606409630156,47031.74164000011,25942.457705960453,72974.19934596056,19780.583447158253,1450.0,0.0,0.8868516197965548,2.866595778042108,0.0014957518510113484,1.0,1.0,-3.761779622096526,352309.9489791845,1545044.0289774314,4.385468061444717,1545044.0289774314,4.385468061444717,0.7624791633605914,0.09163412620767086,3.6316036420180895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6316036420180895,1.2786065477355388,1.278905394806612,2.840282374941532,6018.217527958697,14757.074491035937,6484.978717660847,0.0004152277483767824,25672.17765918461,2617.833578152031,19384.03536186406,1976.6215131430263,0.7550600349997627,0.7550600349997627,32760.095163572536,32395.05729023726,1.0141051842857438,0.8,4336.215538127929,4287.898129693729,1.0141051842857438,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.604960356854768,4.76619128080731,-1.0529628788723908,5.819154159679701,3.5,3.5,1.0,0.6,0.00023371655191895948,1.0000144450014672,0.00023371317593179024,198.91267121429377,0.0,6.784804969226076e-07,1.92281372827867,0.02109676548224881,8.016529523086259e-05,0.0001535512566880969,0.0005576373030249472,0.0916341257764609,0.0916341257764609,0.0916341257764609,0.0918953891669749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509850.3191492067,588.383019256838,0.0,0.0916341257764609,0.09163412620767086,0.09163412620767086,0.375,0.375,0.5,5.139819661788463,1.4437369726815064,1.4437369726815064,-1.2960299500264227e-11,0.004814181533674855,1.4083760663550606,-1.2960299500264227e-11,25942.457705960453,19780.583447158253,0.7624791633605914,0.7994347029284821,3.8699603799725373,0.795728924514336,0.5152342436527722,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514252294380527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.95680504873,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3850836984998,261.3850836984998,-11.764916301500193,244.98449281369986,277.78567458329934,119713.41462945324,119724.05030258153,-10.63567312826554,0.0,nan,277.78567458329934,4.635674583299362,271.22543822937905,-1.924561770620926,264.66520187545706,-8.48479812454292,258.1049655215422,-15.045034478457751,251.54472916762086,-21.60527083237912,244.98449281369986,-28.16550718630012,1.0,1.0,25762.5980482374,25762.5980482374,277.29878493554344,4.1487849355434605,277.29878493554344,277.29878493554344,79917.279597121,79917.33614471056,-0.056547589556430466,0.0,8575.796259387458,8575.796259387458,0.9046009494537477,3649.76166022818,277.29878493554344,4.1487849355434605,1.0,0.002,0.29181832002817987,0.004437582421608123,0.0004520041756750785,0.0015479958237273638,0.22600208783753922,0.22600208783753922,0.0,-5.975575936845168e-13,1.0,1.002873648265146,1.408376066368021,0.09163412620767086,0.0,0.0002624209966166583,335.8525740649375,0.0,1601696.3645905564,267.98465849308207,0.0048141815466351545,1.0,1279823.5598333133,2602.392520768872,,,,,,,,,,,,,,,,,,,3.0,14757.074491035937,1450.0,0.375,6.1796691888313084,3.5
2006.0,-29.988586019785124,4.7672646735600255,34.88787400006834,28.354763192497217,6.45797783286004,-26.343929634516215,-39.85447873184455,2.8133214476044412,-5.165453173372043,-5.170207593610507,39.77965084757861,37598.53000861826,20471.192870371295,20471.192870371295,58069.72287898956,79927.74878678964,79917.75680821904,20471.192870371295,100388.94967859033,100388.94967859033,100388.94967859033,126331.47798401234,124020.49638081326,2310.981603199077,0.0,93231.49064249547,50902.30640766529,47032.42692758909,25942.528305421998,72974.95523301109,19780.654451332975,1450.0,0.0,0.8868504851287704,2.8665911250631058,0.0014957518510113484,1.0,1.0,-3.770743635552435,352309.2351941703,1545054.33056138,4.385506186659696,1545054.33056138,4.385506186659696,0.7624798253452734,0.0916354970547441,3.6315848115292804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6315848115292804,1.278606669500133,1.2789055122828816,2.840267377104357,6018.185749341415,14757.036708925465,6484.977991538689,0.00041523306570169835,25672.397997290656,2617.856046385938,19384.033191436334,1976.6212918209924,0.7550534700140608,0.7550534700140608,32759.95927012467,32395.05729023726,1.0140999259761356,0.8,4336.197550900565,4287.898129693729,1.0140999259761356,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.605708373013917,4.7672646735600255,-1.0525485092036684,5.819813182763694,3.5,3.5,1.0,0.6,0.00023371317593179024,1.0000143212916401,0.00023370982890517133,198.91278485308183,0.0,6.715266258176596e-07,1.9031064575672474,0.021097437008874627,8.016419276897758e-05,0.00015354898316281265,0.0005576261550798357,0.0916354966565194,0.0916354966565194,0.0916354966565194,0.09189512243106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509813.5658616466,588.3951901778339,0.0,0.0916354966565194,0.0916354970547441,0.0916354970547441,0.375,0.375,0.5,5.14760845866686,1.434900338109287,1.434900338109287,-8.924416761146858e-12,0.004754420238441526,1.3994639580580497,-8.924416761146858e-12,25942.528305421998,19780.654451332975,0.7624798253452734,0.7994171779930639,3.8700523123714783,0.7957486605311548,0.5152251192010341,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514260609013234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.93709777802,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3850131908714,261.3850131908714,-11.764986809128573,244.9843563335452,277.78567004819735,119713.13051362087,119723.9164713132,-10.785957692341423,0.0,nan,277.78567004819735,4.635670048197369,271.2254073052667,-1.9245926947332919,264.66514456233585,-8.484855437664123,258.10488181940724,-15.045118180592738,251.54461907647607,-21.60538092352391,244.9843563335452,-28.16564366645477,1.0,1.0,25762.5980482374,25762.5980482374,277.29878208279854,4.1487820827985615,277.29878208279854,277.29878208279854,79917.61968247885,79917.75680821904,-0.13712574019155,0.0,8575.796259387458,8575.796259387458,0.9046021117497911,3649.7427355869268,277.29878208279854,4.1487820827985615,1.0,0.002,0.291557544317675,0.004438731971335224,0.0004516002055899623,0.0015483997941819828,0.22580010279498114,0.22580010279498114,0.0,-2.2805498808842195e-13,1.0,1.0028555248121873,1.399463958066974,0.0916354970547441,0.0,0.0002607753836248729,333.7465263440591,0.0,1601696.148137292,267.98454682662793,0.0047544202473659425,1.0,1279823.7383638774,2602.503344071134,,,,,,,,,,,,,,,,,,,3.0,14757.036708925465,1450.0,0.375,6.1796691888313084,3.5
2007.0,-29.98872239493237,4.768319020999212,34.88801757172576,28.35494892150166,6.457963165411687,-26.344053838897526,-39.85459653250871,2.813294609369942,-5.165567724186133,-5.170262681901265,39.779887820944055,37598.25256857772,20473.47830797498,20473.47830797498,58071.7308765527,79928.08405534095,79918.1768144659,20473.47830797498,100391.65512244088,100391.65512244088,100391.65512244088,126334.25179509187,124019.7813014368,2314.4704936550747,0.0,93231.80438690224,50902.0071328121,47033.10806010015,25942.59667265099,72975.70473275114,19780.723519320156,1450.0,0.0,0.8868493453148711,2.8665861313756418,0.0014957518510113484,1.0,1.0,-3.7797201656937887,352308.4776368981,1545064.5010673087,4.385544484852585,1545064.5010673087,4.385544484852585,0.7624804783005104,0.09163685870877142,3.631566831400031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631566831400031,1.2786068007266558,1.2789056392603215,2.840253023318932,6018.1553353925065,14756.998619190374,6484.976453566843,0.00041523804808813846,25672.611496718564,2617.877817268748,19384.028594335567,1976.6208230471739,0.7550470117468652,0.7550470117468652,32759.82951331069,32395.05729023726,1.0140949051247201,0.8,4336.180375934799,4287.898129693729,1.0140949051247201,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.606445845149043,4.768319020999212,-1.052143895269439,5.820462916268651,3.5,3.5,1.0,0.6,0.00023370982890517133,1.0000141927939683,0.00023370651195679806,198.91289747224053,0.0,6.657663857455789e-07,1.8867819372029706,0.021098102775260374,8.016312544480618e-05,0.00015354670346036516,0.0005576151153574785,0.0916368583375569,0.0916368583375569,0.0916368583375569,0.09189484424011565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509777.03782277566,588.4072860716104,0.0,0.0916368583375569,0.09163685870877142,0.09163685870877142,0.375,0.375,0.5,5.155348062967176,1.4260478842576276,1.4260478842576276,-1.7621459846850485e-12,0.004694957715116743,1.3905425162074607,-1.7621459846850485e-12,25942.59667265099,19780.723519320156,0.7624804783005104,0.799399702025511,3.87014313294091,0.7957680037379672,0.5152160257481393,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514268852437966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.920773257654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3849417716653,261.3849417716653,-11.76505822833468,244.98422097891608,277.785662564414,119712.86783729655,119723.7932440038,-10.925406707250016,0.0,nan,277.785662564414,4.6356625644140195,271.2253742473149,-1.924625752685074,264.66508593021325,-8.484914069786726,258.10479761311717,-15.045202386882806,251.5445092960165,-21.605490703983463,244.98422097891608,-28.165779021083893,1.0,1.0,25762.5980482374,25762.5980482374,277.2987759702803,4.148775970280326,277.2987759702803,277.2987759702803,79917.95542790202,79918.1768144659,-0.2213865638768766,0.0,8575.796259387458,8575.796259387458,0.9046032215561408,3649.724665557031,277.2987759702803,4.148775970280326,1.0,0.002,0.29129841617686913,0.004439873692064163,0.0004511987845767027,0.0015488012169504563,0.22559939228835135,0.22559939228835135,0.0,1.5271590415866232e-12,1.0,1.0028373815445075,1.3905425162092229,0.09163685870877142,0.0,0.0002591278234854432,331.6379888665283,0.0,1601695.9287962466,267.98443227581384,0.004694957716878889,1.0,1279823.927842926,2602.614274887928,,,,,,,,,,,,,,,,,,,3.0,14756.998619190374,1450.0,0.375,6.1796691888313084,3.5
2008.0,-29.98885731702517,4.769354604579146,34.888159305117284,28.35514551205563,6.457944222126728,-26.3441771631094,-39.854717965330906,2.813264068210206,-5.16568424722567,-5.170320138634319,39.78012195759502,37597.97807277826,20475.729971019733,20475.729971019733,58073.708043798,79928.43984115854,79918.60065051453,20475.729971019733,100394.33062153426,100394.33062153426,100394.33062153426,126336.99379219371,124019.05655300779,2317.93723918592,0.0,93232.1307738538,50901.70287280284,47033.80877894552,25942.663170659445,72976.47194960497,19780.790947088284,1450.0,0.0,0.8868482037125723,2.8665808817518634,0.0014957518510113484,1.0,1.0,-3.788693857851797,352307.6875106846,1545074.549875539,4.385582843203445,1545074.549875539,4.385582843203445,0.7624811229658142,0.09163821109948464,3.6315472724502134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6315472724502134,1.278606949047972,1.2789057833750095,2.84023739676544,6018.122224600793,14756.960317010036,6484.976161130795,0.00041524364680445123,25672.839640870177,2617.9010814977773,19384.027720224647,1976.6207339126663,0.7550402679011019,0.7550402679011019,32759.688362510213,32395.05729023726,1.0140894433964138,0.8,4336.161692829905,4287.898129693729,1.0140894433964138,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.607172418804136,4.769354604579146,-1.0517484433298048,5.8211030479089505,3.5,3.5,1.0,0.6,0.00023370651195679806,1.0000140415866527,0.00023370323039263746,198.9130088915716,0.0,6.597838116938449e-07,1.8698273223403563,0.021098762559072066,8.016202522548629e-05,0.00015354448673131176,0.0005576040619888632,0.09163821072616146,0.09163821072616146,0.09163821072616146,0.09189455765966842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509740.7359956307,588.4193066373283,0.0,0.09163821072616146,0.09163821109948464,0.09163821109948464,0.375,0.375,0.5,5.163038493598997,1.4171835228651162,1.4171835228651162,-1.057287590811029e-11,0.004635891408668158,1.381626280782541,-1.057287590811029e-11,25942.663170659445,19780.790947088284,0.7624811229658142,0.7993819562750112,3.8702337208669104,0.7957867308781617,0.5152068477459713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451427702189881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.90381864279,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3848693500084,261.3848693500084,-11.76513064999159,244.98408675728317,277.7856519427327,119712.52734063043,119723.60609811536,-11.078757484939727,0.0,nan,277.7856519427327,4.63565194273275,271.22533890564364,-1.9246610943563383,264.66502586855205,-8.484974131447927,258.1047128314651,-15.045287168534855,251.5443997943736,-21.605600205626388,244.98408675728317,-28.16591324271681,1.0,1.0,25762.5980482374,25762.5980482374,277.2987679359024,4.148767935902413,277.2987679359024,277.2987679359024,79918.30723722352,79918.60065051453,-0.2934132910158951,0.0,8575.796259387458,8575.796259387458,0.904604428811504,3649.7050088124643,277.2987679359024,4.148767935902413,1.0,0.002,0.2910409348542154,0.004441007704005963,0.0004507999122386005,0.0015492000875432178,0.22539995611930025,0.22539995611930025,0.0,-2.1818180942489995e-13,1.0,1.0028192480486366,1.381626280793114,0.09163821109948464,0.0,0.00025748100937799984,329.53040765190485,0.0,1601695.707762262,267.9843157527743,0.004635891419241034,1.0,1279824.125468343,2602.725142374489,,,,,,,,,,,,,,,,,,,3.0,14756.960317010036,1450.0,0.375,6.1796691888313084,3.5
2009.0,-29.988991006732792,4.770371689018089,34.88829922350204,28.355326211918168,6.457924655262379,-26.344299440533078,-39.854835451673694,2.813233089053829,-5.165803541582136,-5.170380674118992,39.78035308851205,37597.71165100526,20477.949868062384,20477.949868062384,58075.66151906764,79928.77822180263,79919.02315382971,20477.949868062384,100396.97302189209,100396.97302189209,100396.97302189209,126339.70051281275,124018.31869481491,2321.381817997842,0.0,93232.44546077673,50901.412447336785,47034.481126044375,25942.727490920657,72977.20861696503,19780.856484191478,1450.0,0.0,0.8868470573159032,2.866575302339416,0.0014957518510113484,1.0,1.0,-3.797678885891969,352306.8550483227,1545084.4697308005,4.385621362714828,1545084.4697308005,4.385621362714828,0.762481758755486,0.0916395542997764,3.631529455644583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631529455644583,1.2786070993259537,1.2789059294920644,2.8402231284020125,6018.0919916508465,14756.922181962695,6484.974513169037,0.0004152485843288356,25673.05224961429,2617.9227615561167,19384.02279435667,1976.6202316139224,0.7550338232435099,0.7550338232435099,32759.559784085064,32395.05729023726,1.0140844681522136,0.8,4336.144673838898,4287.898129693729,1.0140844681522136,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.607888742106578,4.770371689018089,-1.0513624596847926,5.821734148702881,3.5,3.5,1.0,0.6,0.00023370323039263746,1.0000139133445078,0.00023369997884432032,198.9131192933014,0.0,6.527458010551976e-07,1.84988160019043,0.021099415304873123,8.016096077579015e-05,0.0001535422696168473,0.0005575932748001032,0.09163955393413382,0.09163955393413382,0.09163955393413382,0.09189426001077844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509704.6597815061,588.4312520710208,0.0,0.09163955393413382,0.0916395542997764,0.0916395542997764,0.375,0.375,0.5,5.170679701688082,1.4083082399937439,1.4083082399937439,4.718003765447065e-12,0.00457713253683778,1.3727017882270047,4.718003765447065e-12,25942.727490920657,19780.856484191478,0.762481758755486,0.7993648649009184,3.870322737846473,0.7958054661132486,0.5151979962448839,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514285104324052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.88387292064,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3847961635092,261.3847961635092,-11.765203836490798,244.98395366984388,277.7856386571737,119712.25634976412,119723.45210945405,-11.195759689924728,0.0,nan,277.7856386571737,4.635638657173729,271.22530165970835,-1.9246983402916271,264.66496466224,-8.485035337759996,258.10462766477815,-15.045372335221828,251.54429066731097,-21.605709332689003,244.98395366984388,-28.166046330156092,1.0,1.0,25762.5980482374,25762.5980482374,277.29875666736655,4.14875666736657,277.29875666736655,277.29875666736655,79918.64609297729,79919.02315382971,-0.377060852420982,0.0,8575.796259387458,8575.796259387458,0.9046055285328921,3649.687102922806,277.29875666736655,4.14875666736657,1.0,0.002,0.29078510210200037,0.004442133904082318,0.00045040359063246746,0.0015495964106839863,0.22520179531623372,0.22520179531623372,0.0,1.3164538903431833e-12,1.0,1.0028010969292371,1.3727017882222867,0.0916395542997764,0.0,0.0002558324482162836,327.4205925729305,0.0,1601695.4839835323,267.98419645841784,0.0045771325321197764,1.0,1279824.333683136,2602.836105400855,,,,,,,,,,,,,,,,,,,3.0,14756.922181962695,1450.0,0.375,6.1796691888313084,3.5
2010.0,-29.989123405970496,4.771370541160682,34.888437352325724,28.355515642929845,6.457901642315984,-26.344420901142577,-39.854952798318095,2.8131991374830827,-5.165925169626917,-5.170443897462616,39.78058132307867,37597.43663863733,20480.13774356399,20480.13774356399,58077.57438220132,79929.13314929207,79919.44619101033,20480.13774356399,100399.58393457432,100399.58393457432,100399.58393457432,126342.37374382521,124017.56952192775,2324.804221897461,0.0,93232.7703183141,50901.10704051252,47035.18141977953,25942.78980925089,72977.97122903043,19780.92027420323,1450.0,0.0,0.8868459077193629,2.866569433808021,0.0014957518510113484,1.0,1.0,-3.806667881512169,352305.98562471766,1545094.2653254163,4.385659989811462,1545094.2653254163,4.385659989811462,0.7624823860365852,0.09164088827408437,3.631510370174507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631510370174507,1.2786072633142325,1.278906089361,2.8402078373631308,6018.05959177433,14756.883874291025,6484.973865094956,0.00041525401694644896,25673.276630030367,2617.9456419909316,19384.020857219875,1976.6200340809426,0.7550271489127388,0.7550271489127388,32759.422049957517,32395.05729023726,1.0140791386405004,0.8,4336.126442974151,4287.898129693729,1.0140791386405004,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.608594732598269,4.771370541160682,-1.0509856048418742,5.822356146002556,3.5,3.5,1.0,0.6,0.00023369997884432032,1.0000137790569146,0.00023369675872338114,198.9132286294603,0.0,6.46775618294312e-07,1.8329621022460802,0.02110006208049142,8.015989760483207e-05,0.00015354008123948825,0.0005575823972586378,0.0916408879208368,0.0916408879208368,0.0916408879208368,0.09189395276246388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509668.8097783328,588.4431221870007,0.0,0.0916408879208368,0.09164088827408437,0.09164088827408437,0.375,0.375,0.5,5.178271671667526,1.3994238230613405,1.3994238230613405,-8.981260180007666e-12,0.004518727835716163,1.3637760159504637,-8.981260180007666e-12,25942.78980925089,19780.92027420323,0.7624823860365852,0.799347116429461,3.870411456560131,0.7958233615447263,0.5151888440505342,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514293112932493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.8669534227,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3847221552662,261.3847221552662,-11.76527784473376,244.98382170195327,277.7856226085785,119711.92362147059,119723.24508810531,-11.321466634714746,0.0,nan,277.7856226085785,4.635622608578501,271.22526242725445,-1.9247375727455278,264.66490224592764,-8.485097754072342,258.1045420646047,-15.04545793539529,251.54418188327895,-21.605818116721025,244.98382170195327,-28.166178298046702,1.0,1.0,25762.5980482374,25762.5980482374,277.29874277322426,4.148742773224285,277.29874277322426,277.29874277322426,79919.00143594206,79919.44619101033,-0.44475506826711353,0.0,8575.796259387458,8575.796259387458,0.9046067065590088,3649.6679220253795,277.29874277322426,4.148742773224285,1.0,0.002,0.2905309183718382,0.004443252338426752,0.0004500098208285666,0.0015499901802397788,0.2250049104142833,0.2250049104142833,0.0,1.0683454988724694e-12,1.0,1.0027829423849701,1.363776015959445,0.09164088827408437,0.0,0.00025418343272064664,325.3101976896831,0.0,1601695.2580333655,267.98407483037306,0.004518727844697423,1.0,1279824.5511429785,2602.9470819657527,,,,,,,,,,,,,,,,,,,3.0,14756.883874291025,1450.0,0.375,6.1796691888313084,3.5
2011.0,-29.989254638482443,4.772351428619305,34.888573718833214,28.355704550072574,6.457878888735113,-26.34454128576249,-39.855069970339514,2.8131655360054935,-5.166048780051256,-5.17050949645695,39.78080676420386,37597.16665610028,20482.293505657082,20482.293505657082,58079.460161757364,79929.48747099996,79919.87130879547,20482.293505657082,100402.16481445255,100402.16481445255,100402.16481445255,126345.01508630843,124016.81062670879,2328.2044595996445,0.0,93233.0946329294,50900.80675742346,47035.87541722882,25942.85027185587,72978.72568908469,19780.98243732755,1450.0,0.0,0.8868447561407131,2.8665633086296785,0.0014957518510113484,1.0,1.0,-3.8156545754305284,352305.083534406,1545103.9410740882,4.385698683576316,1545103.9410740882,4.385698683576316,0.7624830051456208,0.09164221305737183,3.6314913921648992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6314913921648992,1.2786074256158961,1.2789062475831108,2.8401926341196053,6018.027377925639,14756.845509788303,6484.973099672946,0.0004152594029933587,25673.500103589355,2617.9684299520586,19384.018569322267,1976.619800780314,0.7550204877056179,0.7550204877056179,32759.285091196463,32395.05729023726,1.014073839136527,0.8,4336.108314739029,4287.898129693729,1.014073839136527,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6092903606351285,4.772351428619305,-1.0506175850714081,5.822969013690713,3.5,3.5,1.0,0.6,0.00023369675872338114,1.0000136576473138,0.0002336935670190633,198.91333700223396,0.0,6.405246525901985e-07,1.8152468654406224,0.02110070260514401,8.015883602897961e-05,0.00015353792269440155,0.000557571644635599,0.09164221268151275,0.09164221268151275,0.09164221268151275,0.09189363708190289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509633.18638720014,588.4549168643409,0.0,0.09164221268151275,0.09164221305737183,0.09164221305737183,0.375,0.375,0.5,5.185814421917401,1.3905329220376075,1.3905329220376075,1.7280399333685637e-11,0.004460716405674248,1.3548549210264014,1.7280399333685637e-11,25942.85027185587,19780.98243732755,0.7624830051456208,0.7993295824218629,3.8704991905067914,0.7958409743847338,0.5151798185169411,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451430104424436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.84923818589,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38464760433186,261.38464760433186,-11.765352395668117,244.98369085393952,277.7856043547237,119711.61279574643,119723.01728102764,-11.404485281204929,0.0,nan,277.7856043547237,4.635604354723739,271.2252216545673,-1.924778345432685,264.6648389544096,-8.48516104559036,258.10445625425393,-15.045543745746045,251.5440735540967,-21.605926445903265,244.98369085393952,-28.166309146060456,1.0,1.0,25762.5980482374,25762.5980482374,277.2987267460449,4.148726746044929,277.2987267460449,277.2987267460449,79919.36386390879,79919.87130879547,-0.5074448866798775,0.0,8575.796259387458,8575.796259387458,0.904607877950119,3649.6488491257237,277.2987267460449,4.148726746044929,1.0,0.002,0.29027838301007564,0.004444363058684215,0.00044961860211069457,0.0015503813964682655,0.22480930105534727,0.22480930105534727,0.0,-1.421039935028956e-12,1.0,1.0027647965394106,1.354854921009121,0.09164221305737183,0.0,0.00025253506717480296,323.20063597454015,0.0,1601695.0303741456,267.9839512199487,0.004460716388393848,1.0,1279824.7767737657,2603.058001679154,,,,,,,,,,,,,,,,,,,3.0,14756.845509788303,1450.0,0.375,6.1796691888313084,3.5
