time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2012.0,-29.989384997670964,4.7733146010988685,34.888708341715514,28.355889580585085,6.45785142764985,-26.344661355140108,-39.85518330065531,2.8131277851152747,-5.16617526118921,-5.170578264517346,39.781029219654116,37596.88631930508,20484.4193031694,20484.4193031694,58081.30562247448,79929.84618747648,79920.29287183951,20484.4193031694,100404.71217500891,100404.71217500891,100404.71217500891,126347.62070779488,124016.0382040323,2331.582503762573,0.0,93233.42151717904,50900.49436863801,47036.58572060115,25942.908532785958,72979.4942533871,19781.042692556373,1450.0,0.0,0.8868435992339417,2.8665568442356792,0.0014957518510113484,1.0,1.0,-3.8246544206756994,352304.137865566,1545113.4887255754,4.385737556438147,1545113.4887255754,4.385737556438147,0.7624836154187422,0.09164352868263799,3.6314724719336535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6314724719336535,1.2786076070844892,1.2789064250129647,2.840177433492846,6017.99516962156,14756.806905694399,6484.972226671587,0.0004152647744213365,25673.7238786048,2617.9912486531894,19384.015959862783,1976.6195346895,0.7550138052242766,0.7550138052242766,32759.14854926251,32395.05729023726,1.0140685557668407,0.8,4336.090241676278,4287.898129693729,1.0140685557668407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.60997631960759,4.7733146010988685,-1.050258761564785,5.823573362663653,3.5,3.5,1.0,0.6,0.0002336935670190633,1.000013566772603,0.00023369039659459323,198.91344465391384,0.0,6.348725565843951e-07,1.7992288253601756,0.021101337477700596,8.015780927125732e-05,0.000153535757747806,0.0005575608777186316,0.09164352833523574,0.09164352833523574,0.09164352833523574,0.0918933099755126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509597.7889448257,588.4666363191224,0.0,0.09164352833523574,0.09164352868263799,0.09164352868263799,0.375,0.375,0.5,5.193307893608323,1.3816351228051644,1.3816351228051644,-1.2050804798491299e-11,0.004403003328150135,1.3459238438416605,-1.2050804798491299e-11,25942.908532785958,19781.042692556373,0.7624836154187422,0.7993115517064059,3.8705862669077757,0.7958578805823777,0.515170551727414,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514308905672255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.83322014581,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38457226081516,261.38457226081516,-11.765427739184815,244.98356103023974,277.7855834913902,119711.26642627786,119722.7921574298,-11.52573115190944,0.0,nan,277.7855834913902,4.635583491390207,271.22517899916073,-1.9248210008392448,264.6647745069288,-8.485225493071198,258.10437001470103,-15.045629985298945,251.5439655224705,-21.606034477529477,244.98356103023974,-28.166438969760236,1.0,1.0,25762.5980482374,25762.5980482374,277.29870713529084,4.148707135290863,277.29870713529084,277.29870713529084,79919.72627425399,79920.29287183951,-0.5665975855226861,0.0,8575.796259387458,8575.796259387458,0.9046090457728093,3649.629834293322,277.29870713529084,4.148707135290863,1.0,0.002,0.290027498089342,0.004445465946715686,0.0004492299369559305,0.0015507700636268607,0.22461496847796522,0.22461496847796522,0.0,5.827911937761332e-13,1.0,1.0027466295595648,1.3459238438537113,0.09164352868263799,0.0,0.00025088463599370767,321.0884325986193,0.0,1601694.7998423479,267.98382473881077,0.004403003340200939,1.0,1279825.01330481,2603.1690374224236,,,,,,,,,,,,,,,,,,,3.0,14756.806905694399,1450.0,0.375,6.1796691888313084,3.5
2013.0,-29.989513870271544,4.774260305589073,34.88884123839261,28.356086171139054,6.457820661198691,-26.344780417124426,-39.85530026312915,2.8130872080497458,-5.166304527254226,-5.17065011276717,39.78124869017435,37596.60989125832,20486.51546181386,20486.51546181386,58083.12535307217,79930.22627928814,79920.7103877935,20486.51546181386,100407.22584960736,100407.22584960736,100407.22584960736,126350.19047274013,124015.25214777519,2334.938324964937,0.0,93233.76255915256,50900.17851704899,47037.315602337294,25942.964623132757,72980.28022547005,19781.101063995004,1450.0,0.0,0.8868424374495076,2.866550050077429,0.0014957518510113484,1.0,1.0,-3.8336680534172842,352303.1498418115,1545122.9083087414,4.385776593262141,1545122.9083087414,4.385776593262141,0.7624842168715229,0.09164483517435211,3.6314520589271275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6314520589271275,1.2786078016037965,1.2789066155237918,2.840161036380419,6017.960426107928,14756.767597774624,6484.9723042775595,0.0004152706973898542,25673.96210834116,2618.0155413256475,19384.016191832226,1976.6195583438002,0.7550068084557388,0.7550068084557388,32759.00123423386,32395.05729023726,1.0140628555479332,0.8,4336.0707426573335,4287.898129693729,1.0140628555479332,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.610652714617719,4.774260305589073,-1.049908979930147,5.82416928551922,3.5,3.5,1.0,0.6,0.00023369039659459323,1.000013412073279,0.00023368726236390602,198.91355107805836,0.0,6.306400523576803e-07,1.787233908381666,0.021101968117752952,8.015674961941054e-05,0.0001535336469751827,0.000557550078422618,0.09164483482866662,0.09164483482866662,0.09164483482866662,0.09189297179299859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509562.6177613971,588.4782804552024,0.0,0.09164483482866662,0.09164483517435211,0.09164483517435211,0.375,0.375,0.5,5.200752021416188,1.3727296310884753,1.3727296310884753,-1.3301360013429075e-11,0.0043455855129650445,1.336982059349907,-1.3301360013429075e-11,25942.964623132757,19781.101063995004,0.7624842168715229,0.7992932719440762,3.8706733482403415,0.7958742440235412,0.5151612158120644,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451431671479213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.821225228836,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38449610347857,261.38449610347857,-11.765503896521409,244.983432271342,277.78555993561474,119710.85347723542,119722.50370308913,-11.650225853722196,0.0,nan,277.78555993561474,4.635559935614765,271.22513440276066,-1.924865597239318,264.6647088699047,-8.485291130095277,258.10428333705204,-15.045716662947939,251.5438578041971,-21.606142195802875,244.983432271342,-28.16656772865798,1.0,1.0,25762.5980482374,25762.5980482374,277.29868397242734,4.148683972427364,277.29868397242734,277.29868397242734,79920.11385805973,79920.7103877935,-0.5965297337679658,0.0,8575.796259387458,8575.796259387458,0.9046103057324121,3649.609319221763,277.29868397242734,4.148683972427364,1.0,0.002,0.2897782658040428,0.004446560984241373,0.0004488438288524647,0.0015511561703651152,0.22442191442623233,0.22442191442623233,0.0,-7.824201356254612e-13,1.0,1.0027284399709506,1.3369820593632085,0.09164483517435211,0.0,0.0002492320051193315,318.97341585936783,0.0,1601694.5665322416,267.98369547274575,0.0043455855262664045,1.0,1279825.2604301136,2603.2801996139306,,,,,,,,,,,,,,,,,,,3.0,14756.767597774624,1450.0,0.375,6.1796691888313084,3.5
2014.0,-29.989641636814007,4.775188794000987,34.888972432615105,28.35627025868746,6.457787429231765,-26.34489873020922,-39.85541331404818,2.8130445226254457,-5.166435944513012,-5.170724502691849,39.78146539315329,37596.33520743706,20488.58139118724,20488.58139118724,58084.9165986243,79930.59534057142,79921.12790280471,20488.58139118724,100409.70929399195,100409.70929399195,100409.70929399195,126352.72810376613,124014.45617538734,2338.271928378784,0.0,93234.09552695061,50899.86746156811,47038.031183758336,25943.018809774177,72981.0499935325,19781.157773088577,1450.0,0.0,0.8868412727424551,2.8665429817588164,0.0014957518510113484,1.0,1.0,-3.842680209647426,352302.1268685247,1545132.2091539698,4.385815728358053,1545132.2091539698,4.385815728358053,0.7624848101962565,0.09164613251140843,3.631432808630126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631432808630126,1.2786080058173512,1.2789068157774106,2.8401455270950926,6017.927563793384,14756.72861043164,6484.971588056676,0.00041527619977859716,25674.189896995784,2618.038769304073,19384.01405100008,1976.619340039675,0.7550000264377674,0.7550000264377674,32758.86231000691,32395.05729023726,1.0140574800092148,0.8,4336.052354267785,4287.898129693729,1.0140574800092148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.611319355152357,4.775188794000987,-1.049567820409031,5.824756614410018,3.5,3.5,1.0,0.6,0.00023368726236390602,1.0000132969764282,0.00023368415507120442,198.9136565889093,0.0,6.234409558915226e-07,1.7668316689965748,0.021102591558708843,8.015572541761647e-05,0.00015353153694628956,0.0005575394604261643,0.09164613221165889,0.09164613221165889,0.09164613221165889,0.09189262451947465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509527.6738269527,588.4898489625716,0.0,0.09164613221165889,0.09164613251140843,0.09164613251140843,0.375,0.375,0.5,5.208146817542905,1.363818595074008,1.363818595074008,-7.105427357601002e-12,0.004288558178814128,1.3280442930443996,-7.105427357601002e-12,25943.018809774177,19781.157773088577,0.7624848101962565,0.7992752728226139,3.87075912283289,0.7958903935168338,0.5151520183769459,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514324434866388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.80082298945,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38441915670217,261.38441915670217,-11.765580843297812,244.98330455227756,277.78553376112654,119710.4689887581,119722.23997973192,-11.770990973811848,0.0,nan,277.78553376112654,4.635533761126567,271.225087919357,-1.9249120806429687,264.6646420775862,-8.485357922413755,258.1041962358179,-15.045803764182097,251.54375039404778,-21.6062496059522,244.98330455227756,-28.166695447722418,1.0,1.0,25762.5980482374,25762.5980482374,277.2986582677791,4.148658267779126,277.2986582677791,277.2986582677791,79920.48779618579,79921.12790280471,-0.6401066189282574,0.0,8575.796259387458,8575.796259387458,0.9046114939233921,3649.589972673277,277.2986582677791,4.148658267779126,1.0,0.002,0.2895306856325972,0.0044476482840458105,0.00044846027749861645,0.0015515397253222814,0.22423013874930822,0.22423013874930822,0.0,2.820898029054497e-12,1.0,1.002710257737893,1.328044293051505,0.09164613251140843,0.0,0.0002475799031383878,316.85907735896944,0.0,1601694.3313143603,267.98356405548697,0.004288558185919555,1.0,1279825.516297489,2603.3913109826876,,,,,,,,,,,,,,,,,,,3.0,14756.72861043164,1450.0,0.375,6.1796691888313084,3.5
2015.0,-29.989768166975463,4.776100320685119,34.88910194841208,28.356429968867474,6.457751492565968,-26.345016201021284,-39.855526260193415,2.812999526610165,-5.166569099415767,-5.170801037801831,39.78167938413109,37596.09167065409,20490.61679848311,20490.61679848311,58086.7084691372,79930.94224093348,79921.5463960328,20490.61679848311,100412.16319451592,100412.16319451592,100412.16319451592,126355.23444514288,124013.65111800523,2341.583327137645,0.0,93234.41438721548,50899.59557383928,47038.687570418,25943.071250626967,72981.75882104496,19781.212945890835,1450.0,0.0,0.886840106931765,2.866535680966833,0.0014957518510113484,1.0,1.0,-3.8516877644655096,352301.0743988172,1545141.3936411699,4.3858549006070175,1545141.3936411699,4.3858549006070175,0.7624853956106983,0.0916474206974056,3.631416149231011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631416149231011,1.278608220681178,1.278907026718234,2.840132020499896,6017.89894493891,14756.689341139334,6484.968642667561,0.000415280698137452,25674.39548534222,2618.0597334810786,19384.005247034907,1976.6184422850727,0.7549936378483162,0.7549936378483162,32758.74208347575,32395.05729023726,1.0140528279643675,0.8,4336.036440756242,4287.898129693729,1.0140528279643675,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.611976146727817,4.776100320685119,-1.0492349454081609,5.82533526609328,3.5,3.5,1.0,0.6,0.00023368415507120442,1.0000131683160947,0.00023368107788490552,198.91376107884213,0.0,6.18082953367063e-07,1.7516470898422565,0.02110320964166221,8.015470217711645e-05,0.00015352945289408797,0.0005575293346221928,0.09164742036405649,0.09164742036405649,0.09164742036405649,0.09189226967981215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509492.95725241565,588.5013418137306,0.0,0.09164742036405649,0.0916474206974056,0.0916474206974056,0.375,0.375,0.5,5.2154923125375365,1.3549043302868995,1.3549043302868995,4.786215868080035e-11,0.004231938386055845,1.3191132733363133,4.786215868080035e-11,25943.071250626967,19781.212945890835,0.7624853956106983,0.799258942213723,3.8708431268325527,0.7959072158231868,0.5151436780640166,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514332088690305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.78563841029,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38434143053763,261.38434143053763,-11.765658569462346,244.98317787295463,277.7855049881203,119710.15773440462,119722.04795294763,-11.890218543046293,0.0,nan,277.7855049881203,4.635504988120317,271.22503956508757,-1.924960434912407,264.6645741420535,-8.485425857946495,258.1041087190215,-15.04589128097848,251.54364329598812,-21.60635670401186,244.98317787295463,-28.16682212704535,1.0,1.0,25762.5980482374,25762.5980482374,277.2986305320127,4.148630532012703,277.2986305320127,277.2986305320127,79920.83084495923,79921.5463960328,-0.7155510735756252,0.0,8575.796259387458,8575.796259387458,0.9046125221939443,3649.5732299771657,277.2986305320127,4.148630532012703,1.0,0.002,0.2892847565273462,0.0044487278768894295,0.0004480792816443645,0.0015519207166180108,0.22403964082218225,0.22403964082218225,0.0,-1.7376248009903783e-12,1.0,1.0026920884210877,1.3191132732884512,0.0916474206974056,0.0,0.0002459288370089682,314.74606553711715,0.0,1601694.0946905632,267.9834309005842,0.004231938338193686,1.0,1279825.779543045,2603.502342670991,,,,,,,,,,,,,,,,,,,3.0,14756.689341139334,1450.0,0.375,6.1796691888313084,3.5
2016.0,-29.98989301541194,4.776995162725501,34.8892298285526,28.35660312501716,6.457709705017132,-26.345132743369337,-39.85563903171567,2.8129494329650084,-5.166702136940501,-5.170878116774633,39.781891251528826,37595.832978116145,20492.618955770275,20492.618955770275,58088.45193388642,79931.31477792215,79921.97819455875,20492.618955770275,100414.59715032902,100414.59715032902,100414.59715032902,126357.71986814131,124012.84723702866,2344.8726311126575,0.0,93234.74864603161,50899.29818047725,47039.38940617152,25943.122717812297,72982.51212398382,19781.26722037462,1450.0,0.0,0.8868389460416688,2.86652831343879,0.0014957518510113484,1.0,1.0,-3.860648604987432,352300.01445109455,1545150.4870246751,4.385893907589292,1545150.4870246751,4.385893907589292,0.7624859750130616,0.09164869965370544,3.631397445548339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631397445548339,1.2786084591018554,1.2789072612599084,2.840116862748722,6017.8668274830525,14756.650022616657,6484.967411808876,0.00041528600854672253,25674.619769402085,2618.0826040902944,19384.00156791593,1976.6180671193456,0.7549868992029614,0.7549868992029614,32758.607103752787,32395.05729023726,1.01404760506467,0.8,4336.018574471998,4287.898129693729,1.01404760506467,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.612622209086742,4.776995162725501,-1.0489093023122456,5.8259044650377465,3.5,3.5,1.0,0.6,0.00023368107788490552,1.0000129933069393,0.00023367804163438558,198.9138641800837,0.0,6.120947002551949e-07,1.7346763805232224,0.021103821736362466,8.015368053066894e-05,0.00015352739735423657,0.0005575189985738595,0.09164869937018158,0.09164869937018158,0.09164869937018158,0.09189191321127511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509458.46970188053,588.5127584945725,0.0,0.09164869937018158,0.09164869965370544,0.09164869965370544,0.375,0.375,0.5,5.222788752068339,1.345996358804939,1.345996358804939,-1.3358203432289883e-11,0.0041759798341445276,1.3102295117872131,-1.3358203432289883e-11,25943.122717812297,19781.26722037462,0.7624859750130616,0.7992415176457118,3.8709269823074273,0.7959228895163935,0.5151348163276124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514339668456713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.76866770098,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38426268767654,261.38426268767654,-11.765737312323438,244.98305228161863,277.7854730937343,119709.73619098026,119721.78193934601,-12.045748365755806,0.0,nan,277.7854730937343,4.635473093734333,271.2249889313112,-1.9250110686887751,264.66450476888616,-8.485495231113816,258.10402060646635,-15.045979393533628,251.5435364440426,-21.60646355595739,244.98305228161863,-28.16694771838135,1.0,1.0,25762.5980482374,25762.5980482374,277.2986038038776,4.14860380387762,277.2986038038776,277.2986038038776,79921.18110926225,79921.97819455875,-0.7970852964936057,0.0,8575.796259387458,8575.796259387458,0.9046136766421462,3649.5544327760804,277.2986038038776,4.14860380387762,1.0,0.002,0.28904046995488175,0.004449800106567461,0.0004477008295600619,0.0015522991725814208,0.22385041478003095,0.22385041478003095,0.0,2.141482737666456e-12,1.0,1.0026740144723232,1.3102295118005713,0.09164869965370544,0.0,0.0002442863160153743,312.64398959040255,0.0,1601693.8591724765,267.9832978630595,0.004175979847502731,1.0,1279826.044659522,2603.612807933218,,,,,,,,,,,,,,,,,,,3.0,14756.650022616657,1450.0,0.375,6.1796691888313084,3.5
2017.0,-29.990016558464298,4.777873547991023,34.889356082684316,28.356772509310417,6.45766759423536,-26.34524814319452,-39.85575162861494,2.812899178973279,-5.1668381009530435,-5.17095837858973,39.78210012584515,37595.58189774833,20494.59376875635,20494.59376875635,58090.17566650468,79931.6814095233,79922.4024038675,20494.59376875635,100416.99617262385,100416.99617262385,100416.99617262385,126360.1681485019,124012.02834638265,2348.1398021192517,0.0,93235.07753963463,50899.00903402466,47040.07611734441,25943.17197587805,72983.24809322246,19781.319580592128,1450.0,0.0,0.8868377797801987,2.866520605850243,0.0014957518510113484,1.0,1.0,-3.869629395666095,352298.9107385878,1545159.4519847096,4.385933095124572,1545159.4519847096,4.385933095124572,0.7624865455536737,0.09164996958125832,3.6313790514130493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6313790514130493,1.2786086981814224,1.2789074965129683,2.840101945636687,6017.835219912655,14756.611408600762,6484.966235360859,0.0004152912389765372,25674.840389728754,2618.105101102696,19383.99805143408,1976.61770853799,0.7549802747435449,0.7549802747435449,32758.474357818974,32395.05729023726,1.0140424686043632,0.8,4336.001003858179,4287.898129693729,1.0140424686043632,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.613259447901298,4.777873547991023,-1.0485923422026797,5.8264658901937025,3.5,3.5,1.0,0.6,0.00023367804163438558,1.0000128574643687,0.00023367503716592133,198.91396620341726,0.0,6.039523235400457e-07,1.7116008849124895,0.021104425688686007,8.0152660478217e-05,0.0001535253811561686,0.0005575088529907144,0.09164996928637228,0.09164996928637228,0.09164996928637228,0.0918915452855306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509424.2073335729,588.5241002377251,0.0,0.09164996928637228,0.09164996958125832,0.09164996958125832,0.375,0.375,0.5,5.230036051406577,1.337091018091428,1.337091018091428,1.5006662579253316e-11,0.004120277636673109,1.3013289829236214,1.5006662579253316e-11,25943.17197587805,19781.319580592128,0.7624865455536737,0.7992245123915999,3.87100988543945,0.7959384815581972,0.5151261814180563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514347147487099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.74559220536,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38418320225907,261.38418320225907,-11.76581679774091,244.98292780299107,277.78543860152683,119709.34046866723,119721.49981001389,-12.15934134664694,0.0,nan,277.78543860152683,4.635438601526857,271.2249364418197,-1.925063558180284,264.664434282113,-8.48556571788697,258.1039321224059,-15.046067877594055,251.54342996269796,-21.60657003730202,244.98292780299107,-28.167072197008906,1.0,1.0,25762.5980482374,25762.5980482374,277.29857300794254,4.148573007942559,277.29857300794254,277.29857300794254,79921.53746895086,79922.4024038675,-0.8649349166371394,0.0,8575.796259387458,8575.796259387458,0.904614811982113,3649.5359466701148,277.29857300794254,4.148573007942559,1.0,0.002,0.28879782922644126,0.004450864491516967,0.0004473249239308679,0.001552675076335008,0.22366246196543393,0.22366246196543393,0.0,2.658758629925373e-13,1.0,1.0026559055914774,1.3013289829086148,0.09164996958125832,0.0,0.00024264047557719757,310.5376671164637,0.0,1601693.6206556517,267.98316189904693,0.004120277621666446,1.0,1279826.3207230824,2603.7234741121415,,,,,,,,,,,,,,,,,,,3.0,14756.611408600762,1450.0,0.375,6.1796691888313084,3.5
2018.0,-29.99013927828396,4.7787357163502255,34.88948073231163,28.356955828517698,6.457632906323413,-26.34536205982214,-39.85586020918561,2.8128556878617244,-5.166975894107054,-5.171040884425758,39.78230636833493,37595.309491061285,20496.53979759852,20496.53979759852,58091.84928865981,79932.05146938228,79922.82644100065,20496.53979759852,100419.36623859918,100419.36623859918,100419.36623859918,126362.58572205801,124011.20086476339,2351.3848572946113,0.0,93235.4088971776,50898.69771785646,47040.7901992457,25943.21948345883,72984.00968270452,19781.370406285405,1450.0,0.0,0.8868366116197061,2.866512655221424,0.0014957518510113484,1.0,1.0,-3.878603963219291,352297.77616895095,1545168.304024233,4.385972346539079,1545168.304024233,4.385972346539079,0.762487108390608,0.09165123048062603,3.631359736360418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631359736360418,1.2786089058615495,1.278907700399888,2.8400863780262373,6017.802234014173,14756.57290665099,6484.965791623966,0.000415296796515107,25675.068202035003,2618.128331492916,19383.99672507481,1976.617573286985,0.754973524219828,0.754973524219828,32758.334965707294,32395.05729023726,1.0140370749829941,0.8,4335.982553538131,4287.898129693729,1.0140370749829941,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.613887398558511,4.7787357163502255,-1.0482834158739456,5.827019132224171,3.5,3.5,1.0,0.6,0.00023367503716592133,1.0000127718006149,0.0002336720527530543,198.91406754700674,0.0,5.976307385565083e-07,1.6936855130691444,0.021105023319424564,8.015167682237721e-05,0.00015352336034354412,0.0005574985493422979,0.09165123017368412,0.09165123017368412,0.09165123017368412,0.09189116937257648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509390.1717242072,588.5353665463151,0.0,0.09165123017368412,0.09165123048062603,0.09165123048062603,0.375,0.375,0.5,5.237234246508587,1.3281891371656798,1.3281891371656798,-6.724576451233588e-11,0.004064990318681794,1.2924369212064448,-6.724576451233588e-11,25943.21948345883,19781.370406285405,0.762487108390608,0.7992065892563202,3.8710920720927944,0.7959531072794183,0.5151170736508669,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514354548325856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.72767683352,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3841038589432,261.3841038589432,-11.765896141056771,244.9828044444376,277.78540327344854,119709.00372611411,119721.14132960356,-12.137603489439625,0.0,nan,277.78540327344854,4.63540327344856,271.2248835076456,-1.925116492354391,264.6643637418442,-8.48563625815575,258.10384397604344,-15.046156023956542,251.5433242102398,-21.606675789760175,244.9828044444376,-28.167195555562387,1.0,1.0,25762.5980482374,25762.5980482374,277.2985399479096,4.148539947909626,277.2985399479096,277.2985399479096,79921.93205561276,79922.82644100065,-0.8943853878881782,0.0,8575.796259387458,8575.796259387458,0.9046160041616331,3649.5165350422203,277.2985399479096,4.148539947909626,1.0,0.002,0.2885568329857537,0.004451921211060804,0.0004469515635307138,0.0015530484367790695,0.2234757817653569,0.2234757817653569,0.0,3.0978344889298626e-13,1.0,1.0026378131356808,1.2924369212736906,0.09165123048062603,0.0,0.00024099599320091946,308.4330836777127,0.0,1601693.380638393,267.9830241058929,0.004064990385927558,1.0,1279826.60450529,2603.8340372511107,,,,,,,,,,,,,,,,,,,3.0,14756.57290665099,1450.0,0.375,6.1796691888313084,3.5
2019.0,-29.990260514575017,4.77958192178021,34.88960380791317,28.357134747225814,6.457587868666093,-26.345475676248256,-39.855972526688106,2.8128030303441762,-5.167114315603271,-5.171124558411936,39.78251028061166,37595.053477538706,20498.455349195818,20498.455349195818,58093.50882673453,79932.43621824097,79923.25682139436,20498.455349195818,100421.71217059018,100421.71217059018,100421.71217059018,126364.97789547978,124010.37003398014,2354.6078614996427,0.0,93235.74944050616,50898.39712597964,47041.50257169613,25943.265724889596,72984.76829658572,19781.42009304504,1450.0,0.0,0.8868354459494278,2.866504573586969,0.0014957518510113484,1.0,1.0,-3.8875508650154416,352296.62554081366,1545177.0560885924,4.386011514349811,1545177.0560885924,4.386011514349811,0.7624876645374306,0.0916524822740325,3.631340098055276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631340098055276,1.2786091559709252,1.2789079467516147,2.840070463360463,6017.768512747106,14756.533743895903,6484.96542402652,0.00041530248874351933,25675.300831898818,2618.1520531372917,19383.995626301443,1976.6174612432833,0.7549666410225231,0.7549666410225231,32758.19324060758,32395.05729023726,1.0140315910951532,0.8,4335.963794417425,4287.898129693729,1.0140315910951532,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.614505514723275,4.77958192178021,-1.047981788012489,5.827563709792699,3.5,3.5,1.0,0.6,0.0002336720527530543,1.0000126174172042,0.0002336691044524757,198.91416766556884,0.0,5.936417026217672e-07,1.6823805852300882,0.021105616961127185,8.015065932457151e-05,0.00015352139342848277,0.0005574883918661693,0.09165248194359356,0.09165248194359356,0.09165248194359356,0.0918907895187076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509356.36361346557,588.5465571972458,0.0,0.09165248194359356,0.0916524822740325,0.0916524822740325,0.375,0.375,0.5,5.244383485487293,1.319295404284503,1.319295404284503,1.3301360013429075e-11,0.004010242808647035,1.2835736933964768,1.3301360013429075e-11,25943.265724889596,19781.42009304504,0.7624876645374306,0.7991890441900733,3.871173838807997,0.795967572174264,0.5151082116855529,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514361899856043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.716371905684,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3840238258707,261.3840238258707,-11.765976174129264,244.982682164465,277.7853654872757,119708.55382994968,119720.79694937226,-12.243119422576974,0.0,nan,277.7853654872757,4.635365487275749,271.22482882271316,-1.9251711772868134,264.66429215815265,-8.48570784184733,258.1037554935913,-15.046244506408698,251.54321882902659,-21.60678117097339,244.982682164465,-28.167317835534988,1.0,1.0,25762.5980482374,25762.5980482374,277.29850645939666,4.148506459396685,277.29850645939666,277.29850645939666,79922.3081702947,79923.25682139436,-0.9486510996648576,0.0,8575.796259387458,8575.796259387458,0.9046172162909354,3649.4967985455523,277.29850645939666,4.148506459396685,1.0,0.002,0.2883174760940785,0.004452970447675383,0.0004465807413989512,0.0015534192559823214,0.2232903706994756,0.2232903706994756,0.0,-2.618727283631994e-12,1.0,1.0026197785682658,1.2835736933831754,0.0916524822740325,0.0,0.0002393566460475545,306.3350724635177,0.0,1601693.1406883176,267.9828856843967,0.004010242795345675,1.0,1279826.8923046999,2603.944256082882,,,,,,,,,,,,,,,,,,,3.0,14756.533743895903,1450.0,0.375,6.1796691888313084,3.5
2020.0,-29.99038090018363,4.7804123826005025,34.889725320310994,28.357299731019907,6.457547588743032,-26.345588051291216,-39.8560808627866,2.8127547398483523,-5.167255456746261,-5.171211259308859,39.782711356908244,37594.80620818533,20500.344702333285,20500.344702333285,58095.15091051861,79932.7958722014,79923.68049103765,20500.344702333285,100424.02519337094,100424.02519337094,100424.02519337094,126367.33506251927,124009.52626828518,2357.8087942340962,0.0,93236.07350004636,50898.11404819131,47042.17716872783,25943.309869148336,72985.48703787617,19781.46796286837,1450.0,0.0,0.8868342751314471,2.8664961676500518,0.0014957518510113484,1.0,1.0,-3.896509384795422,352295.4332904425,1545185.686466408,4.386050855199455,1545185.686466408,4.386050855199455,0.7624882122844472,0.09165372509812268,3.631322420848383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631322420848383,1.2786093857726017,1.2789081728370713,2.84005612758282,6017.738136954526,14756.49502138876,6484.963588373423,0.00041530742597521453,25675.51505885387,2618.173898207224,19383.990139411493,1976.6169017362192,0.7549601281602012,0.7549601281602012,32758.06566816862,32395.05729023726,1.0140266548331267,0.8,4335.946908581493,4287.898129693729,1.0140266548331267,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.615115177087298,4.7804123826005025,-1.0476884567266573,5.82810083932716,3.5,3.5,1.0,0.6,0.0002336691044524757,1.0000125288960326,0.0002336661768732393,198.91426708171386,0.0,5.86458755616856e-07,1.66202411341817,0.021106203419882803,8.014967790609954e-05,0.00015351942654637617,0.0005574785356536422,0.09165372480069665,0.09165372480069665,0.09165372480069665,0.09189039873606862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509322.78074558394,588.5576729169028,0.0,0.09165372480069665,0.09165372509812268,0.09165372509812268,0.375,0.375,0.5,5.251483722503232,1.3104071398997235,1.3104071398997235,1.3073986337985843e-12,0.003955802562586541,1.2747018745134255,1.3073986337985843e-12,25943.309869148336,19781.46796286837,0.7624882122844472,0.7991723272786189,3.871253941038931,0.795982232472736,0.5150997511145651,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451436916252244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.69601543387,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38394373830874,261.38394373830874,-11.766056261691233,244.98256095715544,277.78532651946153,119708.23000588841,119720.48146092161,-12.251455033184627,0.0,nan,277.78532651946153,4.635326519461557,271.22477340699993,-1.9252265930000476,264.66422029454014,-8.485779705459834,258.1036671820792,-15.046332817920756,251.54311406961622,-21.606885930383754,244.98256095715544,-28.167439042844535,1.0,1.0,25762.5980482374,25762.5980482374,277.29846916145084,4.148469161450862,277.29846916145084,277.29846916145084,79922.68331792705,79923.68049103765,-0.9971731106052175,0.0,8575.796259387458,8575.796259387458,0.904618307373989,3649.479032952625,277.29846916145084,4.148469161450862,1.0,0.002,0.2880797603625881,0.004454011919016412,0.0004462124586249783,0.001553787542008622,0.22310622931248913,0.22310622931248913,0.0,6.336003770257559e-13,1.0,1.0026017257103048,1.2747018745121181,0.09165372509812268,0.0,0.00023771549669340946,304.2347562751117,0.0,1601692.898052977,267.9827445432537,0.0039558025612791425,1.0,1279827.190515453,2604.0545751936424,,,,,,,,,,,,,,,,,,,3.0,14756.49502138876,1450.0,0.375,6.1796691888313084,3.5
2021.0,-29.990500344069417,4.781227329046317,34.88984528881837,28.357470302749448,6.457499423936604,-26.3457003672673,-39.85618919888509,2.812699447131746,-5.167398278699125,-5.171300062684739,39.782909863519926,37594.54960132654,20502.20642696597,20502.20642696597,58096.75602829251,79933.17709744553,79924.10325346324,20502.20642696597,100426.30968042921,100426.30968042921,100426.30968042921,126369.66201539902,124008.67434119039,2360.987674208638,0.0,93236.41132726512,50897.81380646848,47042.88613421848,25943.35233496981,72986.23846918829,19781.51435814008,1450.0,0.0,0.886833102910553,2.8664875335594084,0.0014957518510113484,1.0,1.0,-3.9054600011995717,352294.2121314442,1545194.20658646,4.386090243259329,1545194.20658646,4.386090243259329,0.7624887525223945,0.09165495889392329,3.6313034928713037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6313034928713037,1.2786096479749527,1.278908431357268,2.8400407416153324,6017.7055359356855,14756.455720947657,6484.962604356304,0.00041531284947123477,25675.74192305867,2618.197031918002,19383.987198118477,1976.6166018078015,0.7549533429727402,0.7549533429727402,32757.929069063946,32395.05729023726,1.0140213693004594,0.8,4335.928827951469,4287.898129693729,1.0140213693004594,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.615715924199218,4.781227329046317,-1.047402785229723,5.82863011427604,3.5,3.5,1.0,0.6,0.0002336661768732393,1.00001243089967,0.00023366327222854564,198.91436572025742,0.0,5.823372781334776e-07,1.6503438462302755,0.021106785757160938,8.014869649873607e-05,0.00015351748037450324,0.0005574685627007354,0.0916549586695409,0.0916549586695409,0.0916549586695409,0.09189000049493184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509289.42419497453,588.5687133695957,0.0,0.0916549586695409,0.09165495889392329,0.09165495889392329,0.375,0.375,0.5,5.258535001545151,1.301524918651637,1.301524918651637,-1.6655121726216748e-11,0.0039017839856114733,1.2658400614851644,-1.6655121726216748e-11,25943.35233496981,19781.51435814008,0.7624887525223945,0.7991548285125447,3.871334059979276,0.7959960294818935,0.5150909320693019,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451437637423553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.68433516668,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38386297496805,261.38386297496805,-11.766137025031924,244.98244071846034,277.78528523147537,119707.78843263986,119720.14326547072,-12.354832830862147,0.0,nan,277.78528523147537,4.635285231475393,271.2247163288717,-1.925283671128284,264.66414742627063,-8.485852573729346,258.1035785236676,-15.046421476332398,251.5430096210628,-21.606990378937184,244.98244071846034,-28.16755928153964,1.0,1.0,25762.5980482374,25762.5980482374,277.2984296552379,4.148429655237919,277.2984296552379,277.2984296552379,79923.0634896214,79924.10325346324,-1.0397638418362476,0.0,8575.796259387458,8575.796259387458,0.9046194756557621,3649.46001033566,277.2984296552379,4.148429655237919,1.0,0.002,0.2878436841431025,0.004455045761500517,0.0004458467135148123,0.001554153289550361,0.22292335675740615,0.22292335675740615,0.0,3.0651731153241712e-12,1.0,1.002583692420275,1.2658400615018195,0.09165495889392329,0.0,0.0002360759938568014,302.13654807345654,0.0,1601692.6540980537,267.98260172130085,0.003901784002266595,1.0,1279827.4959576197,2604.164773524901,,,,,,,,,,,,,,,,,,,3.0,14756.455720947657,1450.0,0.375,6.1796691888313084,3.5
2022.0,-29.99061866675205,4.782026990334573,34.889963732161576,28.35764398276808,6.4574508596835765,-26.345811714108574,-39.8562973603606,2.8126439070356857,-5.167542613702551,-5.171390799060117,39.78310582267958,37594.293506953196,20504.04064615306,20504.04064615306,58098.334153106254,79933.56422464321,79924.52513467072,20504.04064615306,100428.56578082379,100428.56578082379,100428.56578082379,126371.95897014551,124007.81444326114,2364.144526884368,0.0,93236.75333476522,50897.512310521524,47043.60113804855,25943.393189321723,72986.99432737028,19781.559332218938,1450.0,0.0,0.8868319300696558,2.866478689260688,0.0014957518510113484,1.0,1.0,-3.9144026708506203,352292.9643948432,1545202.6174017154,4.386129652222864,1545202.6174017154,4.386129652222864,0.7624892853399381,0.09165618379644161,3.6312842463633905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6312842463633905,1.2786099112764533,1.2789086910061958,2.840025104089981,6017.672401895918,14756.416006417972,6484.961703800192,0.00041531837414149716,25675.972193071557,2618.220512924552,19383.98450629599,1976.6163273182985,0.7549464674808534,0.7549464674808534,32757.79017104533,32395.05729023726,1.0140159948198226,0.8,4335.910443030927,4287.898129693729,1.0140159948198226,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.616307795768149,4.782026990334573,-1.0471245792896084,5.829151569624181,3.5,3.5,1.0,0.6,0.00023366327222854564,1.0000123142238169,0.00023366039488214595,198.91446343297977,0.0,5.777755568820418e-07,1.6374159282037066,0.02110736353271782,8.014771668435003e-05,0.00015351555554419562,0.0005574586184193616,0.0916561835016447,0.0916561835016447,0.0916561835016447,0.09188959545172601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509256.2938118173,588.5796786120371,0.0,0.0916561835016447,0.09165618379644161,0.09165618379644161,0.375,0.375,0.5,5.265537373458614,1.2926494467992597,1.2926494467992597,-2.3533175408374518e-11,0.0038481853575831337,1.2569881282095139,-2.3533175408374518e-11,25943.393189321723,19781.559332218938,0.7624892853399381,0.7991372385934796,3.8714135864130634,0.7960094080942206,0.5150820889860271,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514383529541368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.67140724866,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3837817243313,261.3837817243313,-11.766218275668678,244.98232146229861,277.7852419863636,119707.34577796607,119719.77515523534,-12.429377269281726,0.0,nan,277.7852419863636,4.63524198636361,271.22465788155006,-1.9253421184499189,264.66407377673863,-8.485926223261345,258.1034896719256,-15.046510328074362,251.54290556711115,-21.60709443288883,244.98232146229861,-28.167678537701363,1.0,1.0,25762.5980482374,25762.5980482374,277.298388113269,4.14838811326905,277.298388113269,277.298388113269,79923.45536319578,79924.52513467072,-1.069771474940353,0.0,8575.796259387458,8575.796259387458,0.9046206635958649,3649.4406675952073,277.298388113269,4.14838811326905,1.0,0.002,0.2876092458010666,0.00445607199235414,0.00044548350369636054,0.0015545164949581707,0.22274175184818026,0.22274175184818026,0.0,-1.3454688752023714e-12,1.0,1.0025656784482755,1.256988128233047,0.09165618379644161,0.0,0.00023443811585741487,300.0404199407461,0.0,1601692.4090144485,267.9824573862974,0.003848185381116309,1.0,1279827.8080482038,2604.2748548719433,,,,,,,,,,,,,,,,,,,3.0,14756.416006417972,1450.0,0.375,6.1796691888313084,3.5
2023.0,-29.990735186820196,4.782811613343909,34.890080684417384,28.35779698742556,6.457397477590862,-26.3459219203769,-39.8564015753567,2.8125842111489847,-5.167686985088039,-5.171482192300308,39.78329971395637,37594.04988458638,20505.845239627084,20505.845239627084,58099.895124213464,79933.93641428162,79924.95610847771,20505.845239627084,100430.8013481048,100430.8013481048,100430.8013481048,126374.23439964466,124006.95494944208,2367.27945020258,0.0,93237.08515416867,50897.22786510097,47044.28587674189,25943.43305153986,72987.71892828174,19781.603397365565,1450.0,0.0,0.8868307613719495,2.866469766871459,0.0014957518510113484,1.0,1.0,-3.9233025114716042,352291.70762922894,1545210.9394958306,4.386168922040297,1545210.9394958306,4.386168922040297,0.7624898122799302,0.09165739963041963,3.6312669557611654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6312669557611654,1.278610193776876,1.2789089698934357,2.8400109536392764,6017.6424187888815,14756.376188806198,6484.959194561599,0.00041532315914048144,25676.185829919203,2618.2422978202753,19383.97700601392,1976.6155625023755,0.754939893892913,0.754939893892913,32757.66538826306,32395.05729023726,1.0140111665150062,0.8,4335.893926441562,4287.898129693729,1.0140111665150062,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.616890107619575,4.782811613343909,-1.0468529892508558,5.8296646025947645,3.5,3.5,1.0,0.6,0.00023366039488214595,1.0000121266304305,0.0002336575614032515,198.91455965715764,0.0,5.723458152052493e-07,1.6220280402916765,0.021107935878533022,8.014677263084941e-05,0.00015351362225129653,0.000557448943740335,0.09165739938432639,0.09165739938432639,0.09165739938432639,0.09188918833525402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509223.39082689217,588.5905682676232,0.0,0.09165739938432639,0.09165739963041963,0.09165739963041963,0.375,0.375,0.5,5.272491063906974,1.283787613548725,1.283787613548725,-1.887201506178826e-11,0.003795207212249352,1.2481796808286845,-1.887201506178826e-11,25943.43305153986,19781.603397365565,0.7624898122799302,0.7991204284210935,3.8714915429416212,0.796022892307442,0.5150736375461543,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514390617687993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.656019360744,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3836998008865,261.3836998008865,-11.76630019911346,244.98220327759003,277.78519632418255,119706.93166768902,119719.46396825726,-12.532300568234211,0.0,nan,277.78519632418255,4.635196324182573,271.2245977148633,-1.9254022851366699,264.663999105546,-8.48600089445398,258.10340049622897,-15.046599503771006,251.5428018869083,-21.60719811309167,244.98220327759003,-28.167796722409946,1.0,1.0,25762.5980482374,25762.5980482374,277.2983469746984,4.148346974698427,277.2983469746984,277.2983469746984,79923.81002487647,79924.95610847771,-1.1460836012411164,0.0,8575.796259387458,8575.796259387458,0.9046217308109525,3649.4232905399713,277.2983469746984,4.148346974698427,1.0,0.002,0.28737643748989067,0.004457090895682041,0.00044512281819482314,0.0015548771842105991,0.22256140909741157,0.22256140909741157,0.0,2.405422215578934e-12,1.0,1.0025477522103108,1.2481796808475565,0.09165739963041963,0.0,0.0002328080959881813,297.95434836758284,0.0,1601692.1647992306,267.98231301491194,0.003795207231121367,1.0,1279828.1223978943,2604.384413814499,,,,,,,,,,,,,,,,,,,3.0,14756.376188806198,1450.0,0.375,6.1796691888313084,3.5
2024.0,-29.99085068569938,4.783581417872576,34.890196160425354,28.357969200611137,6.457346823374598,-26.346030934792854,-39.85650558080522,2.8125270724672187,-5.167832974507348,-5.1715756002082465,39.78349105098368,37593.787847437336,20507.623457246493,20507.623457246493,58101.41130468383,79934.3228093676,79925.38443073523,20507.623457246493,100433.00788798172,100433.00788798172,100433.00788798172,126376.4791594694,124006.08669674031,2370.3924627290844,0.0,93237.42413031257,50896.91815225803,47045.006642282824,25943.47127148768,72988.4779137705,19781.646016975472,1450.0,0.0,0.8868295916627593,2.866460625967744,0.0014957518510113484,1.0,1.0,-3.9321976170080575,352290.4231632984,1545219.1519900612,4.3862082259153565,1545219.1519900612,4.3862082259153565,0.7624903317666607,0.09165860656416222,3.6312475708552143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6312475708552143,1.278610464339035,1.2789092368957133,2.839995191758697,6017.609021255308,14756.33740881039,6484.9588324125125,0.0004153287965553166,25676.416248411762,2618.2657939675387,19383.975923526064,1976.615452119334,0.7549330769524769,0.7549330769524769,32757.525491172717,32395.05729023726,1.0140057533874847,0.8,4335.875409281161,4287.898129693729,1.0140057533874847,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.617463908427958,4.783581417872576,-1.0465887192266399,5.830170137099216,3.5,3.5,1.0,0.6,0.0002336575614032515,1.0000120203626977,0.00023365475278837699,198.91465503810193,0.0,5.63620206585467e-07,1.5972996654632134,0.021108499498739608,8.014583048582887e-05,0.00015351173091742264,0.0005574390999916703,0.09165860629769589,0.09165860629769589,0.09165860629769589,0.09188877410991539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509190.71266380494,588.6013831694986,0.0,0.09165860629769589,0.09165860656416222,0.09165860656416222,0.375,0.375,0.5,5.279396112457848,1.2749385293021192,1.2749385293021192,-3.581135388230905e-12,0.003742625700908775,1.2393779832001997,-3.581135388230905e-12,25943.47127148768,19781.646016975472,0.7624903317666607,0.7991026153591616,3.8715692751957027,0.796035387576181,0.5150646913318443,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514397597855055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.63129098591,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38361766778604,261.38361766778604,-11.766382332213936,244.98208617071072,277.78514916486046,119706.4895428428,119719.05391553587,-12.564372693046389,0.0,nan,277.78514916486046,4.635149164860479,271.22453656603113,-1.9254634339688437,264.66392396719993,-8.486076032800042,258.1033113683733,-15.046688631626694,251.542698769541,-21.607301230458972,244.98208617071072,-28.16791382928926,1.0,1.0,25762.5980482374,25762.5980482374,277.2983035122701,4.148303512270104,277.2983035122701,277.2983035122701,79924.20109133009,79925.38443073523,-1.1833394051354844,0.0,8575.796259387458,8575.796259387458,0.9046229272890901,3649.4038087094905,277.2983035122701,4.148303512270104,1.0,0.002,0.2871452581520101,0.0044581022134419016,0.0004447646541219044,0.0015552353451741795,0.22238232706095218,0.22238232706095218,0.0,-7.039160920818688e-13,1.0,1.0025298389306885,1.2393779832037808,0.09165860656416222,0.0,0.0002311791236542652,295.869618037024,0.0,1601691.9193000568,267.98216702549263,0.0037426257044899103,1.0,1279828.4436768834,2604.4938935572577,,,,,,,,,,,,,,,,,,,3.0,14756.33740881039,1450.0,0.375,6.1796691888313084,3.5
