time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2025.0,-29.990965058947356,4.784336631948062,34.890310184743555,28.358125837426655,6.457296423834085,-26.346138910669286,-39.85661321841178,2.812470275555934,-5.167979749534766,-5.171670315377742,39.78368014360571,37593.56285136228,20509.374311491156,20509.374311491156,58102.937162853435,79934.69194942084,79925.8161430766,20509.374311491156,100435.19045456775,100435.19045456775,100435.19045456775,126378.69866330703,124005.21503421167,2373.4836290953745,0.0,93237.75229608538,50896.65189897923,47045.66710789572,25943.508208739273,72989.175316635,19781.68749059025,1450.0,0.0,0.8868284234228052,2.8664513395931035,0.0014957518510113484,1.0,1.0,-3.9410660427159883,352289.1207248267,1545227.2681841278,4.386247480492325,1545227.2681841278,4.386247480492325,0.7624908447781413,0.09165980458151572,3.6312300317686663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6312300317686663,1.278610733266692,1.2789095022948986,2.839980877128509,6017.578690271648,14756.29840872336,6484.9568524009655,0.00041533370750053254,25676.630640409192,2618.28765586711,19383.97000513905,1976.6148486118145,0.7549265429956016,0.7549265429956016,32757.39891487276,32395.05729023726,1.0140008556947988,0.8,4335.8586552969045,4287.898129693729,1.0140008556947988,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.618028879537219,4.784336631948062,-1.0463312604445907,5.830667892392652,3.5,3.5,1.0,0.6,0.00023365475278837699,1.0000119032249117,0.00023365197157640822,198.9147494895603,0.0,5.586746589012753e-07,1.583283983326214,0.02110905817339851,8.014485544927837e-05,0.0001535098973390986,0.0005574297493914597,0.09165980436007791,0.09165980436007791,0.09165980436007791,0.09188835537429746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509158.26012377377,588.6121230743705,0.0,0.09165980436007791,0.09165980458151572,0.09165980458151572,0.375,0.375,0.5,5.286252662932261,1.266104987538597,1.266104987538597,1.5234036254696548e-11,0.0036905658429873256,1.2306042726617648,1.5234036254696548e-11,25943.508208739273,19781.68749059025,0.7624908447781413,0.799086614398394,3.871645478812947,0.796048686819608,0.5150566873550401,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514404516853832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.617275303775,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.383535488633,261.383535488633,-11.766464511366962,244.98197014243416,277.7851008348312,119706.11792060039,119718.68933837723,-12.571417776827634,0.0,nan,277.7851008348312,4.635100834831235,271.22447469635233,-1.925525303647646,264.66384855787237,-8.486151442127607,258.1032224193942,-15.046777580605749,251.54259628091376,-21.60740371908622,244.98197014243416,-28.168029857565813,1.0,1.0,25762.5980482374,25762.5980482374,277.2982591378886,4.148259137888601,277.2982591378886,277.2982591378886,79924.57430025272,79925.8161430766,-1.2418428238888737,0.0,8575.796259387458,8575.796259387458,0.9046240098373536,3649.38618192751,277.2982591378886,4.148259137888601,1.0,0.002,0.286915702807473,0.004459106118326256,0.00044440900441793227,0.0015555909975598775,0.22220450220896612,0.22220450220896612,0.0,1.977809842984568e-12,1.0,1.0025119818465433,1.2306042726465307,0.09165980458151572,0.0,0.000229555138974037,293.79127103453703,0.0,1601691.6736602883,267.9820202504652,0.0036905658277532893,1.0,1279828.769452054,2604.603036367303,,,,,,,,,,,,,,,,,,,3.0,14756.29840872336,1450.0,0.375,6.1796691888313084,3.5
2026.0,-29.991078529963477,4.785077442877344,34.89042275599156,28.358293196093314,6.4572414118835875,-26.34624653577807,-39.85671701431272,2.8124094177017525,-5.16812979682669,-5.171768522618211,39.783866293073345,37593.31017658902,20511.10268892084,20511.10268892084,58104.41286550986,79935.08128037005,79926.23441869469,20511.10268892084,100437.33710761553,100437.33710761553,100437.33710761553,126380.87995571467,124004.3270610333,2376.552894681373,0.0,93238.0926879054,50896.35005822185,47046.38069964839,25943.542848099136,72989.92354774753,19781.726984423756,1450.0,0.0,0.8868272480531211,2.8664416809773536,0.0014957518510113484,1.0,1.0,-3.9499608040849807,352287.77027004823,1545235.2580849978,4.386286974709592,1545235.2580849978,4.386286974709592,0.762491349013003,0.09166099383809694,3.6312108678681727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6312108678681727,1.2786110209536292,1.2789097864927854,2.839965250072613,6017.5455784154,14756.259377249002,6484.956238282808,0.0004153392642805013,25676.8598907185,2618.3110328928333,19383.968169498778,1976.6146614286,0.7549197313066137,0.7549197313066137,32757.26061245533,32395.05729023726,1.013995504281826,0.8,4335.8403492117595,4287.898129693729,1.013995504281826,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.618586597757711,4.785077442877344,-1.0460818148115942,5.831159257688938,3.5,3.5,1.0,0.6,0.00023365197157640822,1.0000118093369479,0.00023364921233413215,198.91484319601778,0.0,5.532240820437626e-07,1.567837048512023,0.021109611397480556,8.01439152232502e-05,0.00015350805635315804,0.0005574201225349073,0.09166099364400282,0.09166099364400282,0.09166099364400282,0.09188792396799635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509126.03037706285,588.6227888881831,0.0,0.09166099364400282,0.09166099383809694,0.09166099383809694,0.375,0.375,0.5,5.293060594119501,1.2572800953457204,1.2572800953457204,1.5347723092418164e-12,0.003638725791518027,1.2218077185332277,1.5347723092418164e-12,25943.542848099136,19781.726984423756,0.762491349013003,0.7990691232252426,3.871721937031068,0.796060744295751,0.515047945652344,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514411368427504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.60182836896,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3834529345107,261.3834529345107,-11.766547065489306,244.98185511056064,277.7850507584602,119705.64945975326,119718.2782387108,-12.628778957542487,0.0,nan,277.7850507584602,4.635050758460238,271.22441162888094,-1.9255883711190336,264.66377249930014,-8.48622750069984,258.1031333697216,-15.046866630278373,251.54249424014077,-21.607505759859208,244.98185511056064,-28.168144889439333,1.0,1.0,25762.5980482374,25762.5980482374,277.2982097046168,4.148209704616818,277.2982097046168,277.2982097046168,79924.9726978044,79926.23441869469,-1.2617208902811399,0.0,8575.796259387458,8575.796259387458,0.9046251926703622,3649.3669222075137,277.2982097046168,4.148209704616818,1.0,0.002,0.28668777589481237,0.004460102214791733,0.0004440558739506683,0.0015559441287866206,0.22202793697533416,0.22202793697533416,0.0,2.737288694321105e-12,1.0,1.002494077470898,1.221807718531693,0.09166099383809694,0.0,0.00022792671394133955,291.70724281928443,0.0,1601691.424569558,267.9818702031733,0.003638725789983255,1.0,1279829.1072382142,2604.712452022448,,,,,,,,,,,,,,,,,,,3.0,14756.259377249002,1450.0,0.375,6.1796691888313084,3.5
2027.0,-29.99119086734802,4.785804074714423,34.89053389821894,28.358435304276668,6.457184319768252,-26.346353348636182,-39.85681689865885,2.812346801053169,-5.1682804469559755,-5.171867857330952,39.78405022997085,37593.07584883169,20512.804180013467,20512.804180013467,58105.88002884516,79935.44673662836,79926.65592151282,20512.804180013467,100439.46010152629,100439.46010152629,100439.46010152629,126383.03638034104,124003.43605567621,2379.600324664826,0.0,93238.41813394714,50896.07543532081,47047.04744291814,25943.576278814748,72990.62372173289,19781.76539174786,1450.0,0.0,0.886826074953477,2.8664318958605985,0.0014957518510113484,1.0,1.0,-3.9588278154355976,352286.4043155646,1545243.1530461279,4.386326392720959,1545243.1530461279,4.386326392720959,0.7624918468893374,0.0916621742566591,3.6311944612950566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6311944612950566,1.278611316744534,1.278910078824624,2.839951761525483,6017.516997802612,14756.219964787999,6484.953209385491,0.00041534374458288296,25677.065529752403,2618.3320022385224,19383.959115922004,1976.6137382206978,0.7549133328129539,0.7549133328129539,32757.142209056863,32395.05729023726,1.0139909228372375,0.8,4335.824677015033,4287.898129693729,1.0139909228372375,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.619135640211093,4.785804074714423,-1.0458389046781766,5.8316429793925995,3.5,3.5,1.0,0.6,0.00023364921233413215,1.0000116913659474,0.0002336464806876241,198.91493596637807,0.0,5.488542446840379e-07,1.5554529294345634,0.02111016025172524,8.014301043932416e-05,0.00015350620189480798,0.0005574108700948674,0.09166217403464158,0.09166217403464158,0.09166217403464158,0.09188748874255677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509094.02627978235,588.6333797095,0.0,0.09166217403464158,0.0916621742566591,0.0916621742566591,0.375,0.375,0.5,5.299820049456309,1.2484670483596574,1.2484670483596574,-3.808509063674137e-12,0.003587410374962019,1.21304004189534,-3.808509063674137e-12,25943.576278814748,19781.76539174786,0.7624918468893374,0.7990528182335589,3.8717966188287933,0.7960732086680907,0.5150397945926635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514418165958733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.58944424988,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3833699875471,261.3833699875471,-11.766630012452879,244.98174107082383,277.78499890426986,119705.25997677297,119717.94885094048,-12.68887416749374,0.0,nan,277.78499890426986,4.634998904269878,271.22434733758126,-1.9256526624187131,264.6636957708912,-8.486304229108782,258.10304420420323,-15.046955795796748,251.54239263751325,-21.607607362486732,244.98174107082383,-28.168258929176147,1.0,1.0,25762.5980482374,25762.5980482374,277.29815952018765,4.148159520187676,277.29815952018765,277.29815952018765,79925.33586338289,79926.65592151282,-1.3200581299315672,0.0,8575.796259387458,8575.796259387458,0.9046262053140558,3649.350433601532,277.29815952018765,4.148159520187676,1.0,0.002,0.28646147225236473,0.004461090903110788,0.0004437052569033866,0.001556294742869042,0.2218526284516933,0.2218526284516933,0.0,-2.275714339194934e-13,1.0,1.0024762311134243,1.2130400418991485,0.0916621742566591,0.0,0.00022630344436229695,289.62981248285064,0.0,1601691.175553358,267.981719553044,0.003587410378770528,1.0,1279829.4489021224,2604.8215217380603,,,,,,,,,,,,,,,,,,,3.0,14756.219964787999,1450.0,0.375,6.1796691888313084,3.5
2028.0,-29.99130249726851,4.786516717065993,34.89064361611079,28.358606923744105,6.4571282226935995,-26.34645942526963,-39.856920450087614,2.8122851506880235,-5.16843373546277,-5.171970136398859,39.78423144389714,37592.82416055529,20514.482918137594,20514.482918137594,58107.30707869289,79935.84440252619,79927.06772161768,20514.482918137594,100441.55063975528,100441.55063975528,100441.55063975528,126385.15832252284,124002.53242533006,2382.6258971927723,0.0,93238.763926508,50895.77169571622,47047.76914532421,25943.60768276756,72991.37682809177,19781.80204421579,1450.0,0.0,0.8868248967163711,2.866421795212509,0.0014957518510113484,1.0,1.0,-3.967706059794807,352284.997877457,1545250.9311625704,4.38636598343052,1545250.9311625704,4.38636598343052,0.7624923366905287,0.09166334589488784,3.631174787770493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631174787770493,1.2786116080017975,1.278910366657046,2.839935727977051,6017.483024637459,14756.180567221812,6484.952862358129,0.0004153494815330293,25677.299875656972,2618.3558988703558,19383.958078633998,1976.613632446758,0.7549064026397381,0.7549064026397381,32757.000228494177,32395.05729023726,1.0139854291145685,0.8,4335.805884080551,4287.898129693729,1.0139854291145685,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.61967734066562,4.786516717065993,-1.0456035155246521,5.832120232590645,3.5,3.5,1.0,0.6,0.0002336464806876241,1.0000116177477967,0.00023364376627327325,198.9150281525767,0.0,5.433652902332635e-07,1.5398972325210687,0.021110703617015475,8.014207244777561e-05,0.0001535044082398485,0.000557401337012167,0.09166334570756034,0.09166334570756034,0.09166334570756034,0.09188704287085114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509062.24554752983,588.643896273419,0.0,0.09166334570756034,0.09166334589488784,0.09166334589488784,0.375,0.375,0.5,5.30653098453757,1.239662472253201,1.239662472253201,-1.3528733688872308e-11,0.0035364009360705495,1.2042640766040336,-1.3528733688872308e-11,25943.60768276756,19781.80204421579,0.7624923366905287,0.7990352113069619,3.8718719674205366,0.7960845459258341,0.5150310323518539,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514424895585252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.57388855297,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3832868739404,261.3832868739404,-11.766713126059585,244.98162797408017,277.7849457738001,119704.781034583,119717.4954010009,-12.71436641789322,0.0,nan,277.7849457738001,4.634945773800098,271.22428221385724,-1.9257177861427408,264.6636186539113,-8.486381346088649,258.1029550939693,-15.047044906030692,251.54229153402446,-21.60770846597552,244.98162797408017,-28.16837202591981,1.0,1.0,25762.5980482374,25762.5980482374,277.29810525999665,4.148105259996669,277.29810525999665,277.29810525999665,79925.75581081852,79927.06772161768,-1.3119107991660712,0.0,8575.796259387458,8575.796259387458,0.9046274195978556,3649.3306617093453,277.29810525999665,4.148105259996669,1.0,0.002,0.28623679362736565,0.004462071908138536,0.0004433571543156402,0.0015566428481495387,0.2216785771578201,0.2216785771578201,0.0,2.465178668836776e-12,1.0,1.002458367098935,1.2042640766175623,0.09166334589488784,0.0,0.0002246784354533231,287.55015726624487,0.0,1601690.923943555,267.9815662645372,0.003536400949599283,1.0,1279829.8006930146,2604.9306885294272,,,,,,,,,,,,,,,,,,,3.0,14756.180567221812,1450.0,0.375,6.1796691888313084,3.5
2029.0,-29.991412597961965,4.787215607335724,34.89075194459334,28.358755178656452,6.457063062559324,-26.346565031909748,-39.857023931667186,2.812215496504515,-5.168586285104709,-5.172072338516683,39.78441081647415,37592.59845846192,20516.13316845596,20516.13316845596,58108.731626917885,79936.23292470774,79927.490260157,20516.13316845596,100443.62342861296,100443.62342861296,100443.62342861296,126387.26186126636,124001.63212270204,2385.6297385643315,0.0,93239.10389419826,50895.49705499069,47048.452043563964,25943.638432653395,72992.09047621736,19781.83806490825,1450.0,0.0,0.8868237255403283,2.8664116934896295,0.0014957518510113484,1.0,1.0,-3.976530886720866,352283.5925028496,1545258.6302735521,4.386405336947541,1545258.6302735521,4.386405336947541,0.7624928213619517,0.09166450869512154,3.631157075365489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631157075365489,1.2786119363077582,1.278910691568855,2.8399211459351497,6017.452127040467,14756.140501089742,6484.950697261105,0.00041535446515521084,25677.51875201196,2618.3782180471376,19383.951607014104,1976.612972525185,0.7548997157482467,0.7548997157482467,32756.87240087437,32395.05729023726,1.0139804830236645,0.8,4335.788964468185,4287.898129693729,1.0139804830236645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.620209848586121,4.787215607335724,-1.0453737795742857,5.832589386910009,3.5,3.5,1.0,0.6,0.00023364376627327325,1.0000114586048352,0.0002336410890723603,198.9151190759831,0.0,5.399378070156367e-07,1.5301837450823144,0.021111243554822492,8.014113509907507e-05,0.0001535026311741982,0.0005573921652754088,0.09166450844857657,0.09166450844857657,0.09166450844857657,0.09188659769717109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509030.69112129096,588.6543376580946,0.0,0.09166450844857657,0.09166450869512154,0.09166450869512154,0.375,0.375,0.5,5.313193676767185,1.2308742560767882,1.2308742560767882,4.638422979041934e-11,0.0034860534119616204,1.1955414517958047,4.638422979041934e-11,25943.638432653395,19781.83806490825,0.7624928213619517,0.7990188162546452,3.871945962935234,0.796096279032468,0.515022904717471,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514431582836695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.564175065534,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3832029390964,261.3832029390964,-11.76679706090357,244.98151583062267,277.7848900475698,119704.2818862138,119717.12188209455,-12.839995880767624,0.0,nan,277.7848900475698,4.634890047569797,271.2242152041813,-1.9257847958186858,264.66354036079036,-8.486459639209613,258.10286551740234,-15.047134482597642,251.54219067401232,-21.60780932598766,244.98151583062267,-28.168484169377308,1.0,1.0,25762.5980482374,25762.5980482374,277.298052328935,4.148052328935023,277.298052328935,277.298052328935,79926.12670239086,79927.490260157,-1.3635577661480056,0.0,8575.796259387458,8575.796259387458,0.9046285128360109,3649.3128607423164,277.298052328935,4.148052328935023,1.0,0.002,0.28601373031585736,0.004463045732161405,0.0004430115539326492,0.0015569884464339758,0.2215057769663246,0.2215057769663246,0.0,3.666251330303183e-13,1.0,1.002440610928875,1.1955414517494205,0.09166450869512154,0.0,0.0002230631247017789,285.4829128414775,0.0,1601690.6741568188,267.98141371489527,0.0034860533655773907,1.0,1279830.152218794,2605.039217215105,,,,,,,,,,,,,,,,,,,3.0,14756.140501089742,1450.0,0.375,6.1796691888313084,3.5
2030.0,-29.9915220729124,4.787900960268312,34.890858905037376,28.35890828808772,6.457000826775838,-26.346669782943582,-39.857123501691945,2.8121485368057146,-5.168739343889683,-5.172175568048828,39.78458802598413,37592.35646309567,20517.757648333307,20517.757648333307,58110.11411142898,79936.6199911443,79927.91509190152,20517.757648333307,100445.67274023483,100445.67274023483,100445.67274023483,126389.34076712644,124000.7288522556,2388.6119148708394,0.0,93239.441806707,50895.205748260705,47049.15117605143,25943.668026891602,72992.81920294304,19781.87304346856,1450.0,0.0,0.8868225569640629,2.8664014759272156,0.0014957518510113484,1.0,1.0,-3.985327426566755,352282.173003862,1545266.2365686018,4.38644460317798,1545266.2365686018,4.38644460317798,0.7624932998280696,0.09166566257655846,3.6311389701304857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6311389701304857,1.2786122520530838,1.2789110039646763,2.8399062845674443,6017.420637585614,14756.101131517566,6484.949129776517,0.0004153596249769214,25677.739842426472,2618.400762995159,19383.946921697774,1976.6124947558826,0.7548930334464378,0.7548930334464378,32756.741738133827,32395.05729023726,1.0139754272371608,0.8,4335.771669591508,4287.898129693729,1.0139754272371608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.620734040820328,4.787900960268312,-1.0451502546096716,5.833051214877983,3.5,3.5,1.0,0.6,0.0002336410890723603,1.0000113934912265,0.00023363842711499082,198.91520948271082,0.0,5.325357383888072e-07,1.5092062825938797,0.02111177609056088,8.014023319127993e-05,0.00015350085588108038,0.0005573829397381744,0.09166566237033807,0.09166566237033807,0.09166566237033807,0.09188614908033271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508999.3606500078,588.6647046301352,0.0,0.09166566237033807,0.09166566257655846,0.09166566257655846,0.375,0.375,0.5,5.319808284607375,1.2221053880926434,1.2221053880926434,3.8767211663071066e-11,0.0034362241591452403,1.1868481414820735,3.8767211663071066e-11,25943.668026891602,19781.87304346856,0.7624932998280696,0.7990017996803015,3.872019081316983,0.7961072711805328,0.5150144476345964,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514438178484714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.543197603045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3831186550665,261.3831186550665,-11.766881344933495,244.98140460179528,277.7848327083374,119703.81344141123,119716.70685428391,-12.893412872685671,0.0,nan,277.7848327083374,4.634832708337399,271.2241470870297,-1.9258529129702993,264.6634614657201,-8.486538534279873,258.1027758444127,-15.047224155587287,251.54209022310383,-21.60790977689615,244.98140460179528,-28.1685953982047,1.0,1.0,25762.5980482374,25762.5980482374,277.2979986378634,4.147998637863395,277.2979986378634,277.2979986378634,79926.50961846329,79927.91509190152,-1.4054734382370953,0.0,8575.796259387458,8575.796259387458,0.9046296303183374,3649.2946649811383,277.2979986378634,4.147998637863395,1.0,0.002,0.28579227707268334,0.004464012229805725,0.0004426684466161344,0.0015573315504169196,0.22133422330806718,0.22133422330806718,0.0,-2.9669461332204605e-12,1.0,1.0024229136893872,1.1868481414433063,0.09166566257655846,0.0,0.0002214530559700272,283.42237696047323,0.0,1601690.4245434217,267.9812606561103,0.0034362241203780286,1.0,1279830.5072784063,2605.1473949365723,,,,,,,,,,,,,,,,,,,3.0,14756.101131517566,1450.0,0.375,6.1796691888313084,3.5
2031.0,-29.991629600814036,4.788572994916234,34.89096452494092,28.35905367918315,6.456936790599365,-26.34677296167164,-39.85722279231993,2.812080151458066,-5.168892371557888,-5.172279355948838,39.784763292746085,37592.13004547516,20519.355842782046,20519.355842782046,58111.48588825721,79937.00420964693,79928.34618096869,20519.355842782046,100447.70202375072,100447.70202375072,100447.70202375072,126391.39873314078,123999.82619839144,2391.572534749346,0.0,93239.77864098777,50894.93145746246,47049.830203917016,25943.696709390068,72993.52691330708,19781.907183778683,1450.0,0.0,0.8868213925787951,2.866391191119804,0.0014957518510113484,1.0,1.0,-3.994082074545645,352280.7458304381,1545273.7595031,4.386483728653398,1545273.7595031,4.386483728653398,0.7624937727790664,0.09166680777395075,3.6311217212302394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6311217212302394,1.278612574372682,1.278911322955796,2.8398920783426167,6017.390536299905,14756.06099528504,6484.946538640341,0.0004153644190522786,25677.954582419712,2618.422660380427,19383.939176618343,1976.611704977576,0.7548864187916846,0.7548864187916846,32756.617255310408,32395.05729023726,1.013970610577391,0.8,4335.755192705515,4287.898129693729,1.013970610577391,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.621249751190438,4.788572994916234,-1.0449325751710568,5.833505570087291,3.5,3.5,1.0,0.6,0.00023363842711499082,1.000011190862959,0.00023363581252863053,198.91529828159506,0.0,5.29503807784994e-07,1.5006137912626731,0.021112305594368667,8.01393338236115e-05,0.00015349909329137932,0.0005573738918394743,0.09166680759091037,0.09166680759091037,0.09166680759091037,0.09188569874297571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508968.254085087,588.6749972223998,0.0,0.09166680759091037,0.09166680777395075,0.09166680777395075,0.375,0.375,0.5,5.32637503682898,1.21336032082678,1.21336032082678,-3.484501576167531e-11,0.003386984390942871,1.178197281403186,-3.484501576167531e-11,25943.696709390068,19781.907183778683,0.7624937727790664,0.7989854561121355,3.8720912126632197,0.7961183456346071,0.5150063524142704,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514444736652898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.534605111716,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3830340986713,261.3830340986713,-11.76696590132866,244.98129444124208,277.7847737561005,119703.36679441865,119716.3018725798,-12.935078161132202,0.0,nan,277.7847737561005,4.634773756100515,271.22407789312905,-1.925922106870928,264.66338203015664,-8.486617969843337,258.10268616718594,-15.04731383281404,251.54199030421387,-21.60800969578611,244.98129444124208,-28.168705558757893,1.0,1.0,25762.5980482374,25762.5980482374,277.2979451180731,4.147945118073096,277.2979451180731,277.2979451180731,79926.88066217149,79928.34618096869,-1.465518797194818,0.0,8575.796259387458,8575.796259387458,0.9046306949445813,3649.2773298363904,277.2979451180731,4.147945118073096,1.0,0.002,0.285572426227653,0.004464971538165856,0.00044232782091572966,0.0015576721809881912,0.22116391045786482,0.22116391045786482,0.0,1.903920597567943e-12,1.0,1.0024053021365584,1.178197281438031,0.09166680777395075,0.0,0.0002198506697697005,281.3716726991774,0.0,1601690.1758308571,267.9811076284421,0.0033869844257878867,1.0,1279830.8642585524,2605.255062143321,,,,,,,,,,,,,,,,,,,3.0,14756.06099528504,1450.0,0.375,6.1796691888313084,3.5
2032.0,-29.99173692803342,4.7892318863083005,34.89106880219032,28.35922756874936,6.456884394632418,-26.346874795769924,-39.857321908324934,2.8120222623656472,-5.16904808749581,-5.172386091147243,39.78493581754129,37591.87869939688,20520.93303355842,20520.93303355842,58112.811732955306,79937.39699775659,79928.76461816317,20520.93303355842,100449.6976517216,100449.6976517216,100449.6976517216,126393.42100891378,123998.9094475566,2394.5115613571893,0.0,93240.11940744478,50894.6280389377,47050.54596500787,25943.723357192175,72994.26932220004,19781.939561740197,1450.0,0.0,0.8868202231101068,2.8663805911437983,0.0014957518510113484,1.0,1.0,-4.002855038257337,352279.27813518164,1545281.1647743373,4.386523025011309,1545281.1647743373,4.386523025011309,0.7624942375997162,0.09166794439031059,3.6311020665862888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6311020665862888,1.2786128479628642,1.278911593266685,2.8398760988296825,6017.356677629486,14756.022279011711,6484.946431457115,0.00041537016652074015,25678.1874201357,2618.4464032198252,19383.93885624051,1976.6116723081288,0.7548795613603351,0.7548795613603351,32756.475410437764,32395.05729023726,1.0139651221270285,0.8,4335.736417731337,4287.898129693729,1.0139651221270285,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.621758684030027,4.7892318863083005,-1.0447220677950169,5.833953954103317,3.5,3.5,1.0,0.6,0.00023363581252863053,1.0000111699868712,0.00023363320284882204,198.91538691482126,0.0,5.200812257413543e-07,1.4739101937509982,0.02111282567559441,8.013843604697209e-05,0.00015349737648165845,0.0005573646409581236,0.09166794414264018,0.09166794414264018,0.09166794414264018,0.09188523777667693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508937.36789318785,588.6852165679117,0.0,0.09166794414264018,0.09166794439031059,0.09166794439031059,0.375,0.375,0.5,5.332893856231832,1.2046320775717732,1.2046320775717732,-1.2846612662542611e-11,0.0033380036514358835,1.1695310528899086,-1.2846612662542611e-11,25943.723357192175,19781.939561740197,0.7624942375997162,0.7989679594229252,3.872163168262652,0.796128412169491,0.5149976710290038,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514451178187366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.507901514204,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.382950395877,261.382950395877,-11.767049604122974,244.98118529521662,277.78471549653676,119702.96452799,119715.76902600605,-12.804498016056693,0.0,nan,277.78471549653676,4.634715496536785,271.2240094562724,-1.9259905437275506,264.6633034160079,-8.486696583992057,258.102597375747,-15.047402624252982,251.54189133548104,-21.608108664518937,244.98118529521662,-28.168814704783358,1.0,1.0,25762.5980482374,25762.5980482374,277.2978871756843,4.147887175684332,277.2978871756843,277.2978871756843,79927.32054467962,79928.76461816317,-1.4440734835516196,0.0,8575.796259387458,8575.796259387458,0.9046319080545331,3649.2575769192204,277.2978871756843,4.147887175684332,1.0,0.002,0.28535418081524927,0.0044659232106022025,0.00044198967934535937,0.0015580103195910384,0.2209948396726797,0.2209948396726797,0.0,-1.0636023312082798e-12,1.0,1.002387658533,1.1695310529027552,0.09166794439031059,0.0,0.0002182452364121325,279.3170696591596,0.0,1601689.9243981044,267.98095191250417,0.003338003664282496,1.0,1279831.2313754219,2605.3629149389108,,,,,,,,,,,,,,,,,,,3.0,14756.022279011711,1450.0,0.375,6.1796691888313084,3.5
2033.0,-29.991842662694904,4.78987784260486,34.891171760509785,28.359360072668665,6.456811921842045,-26.34697720424204,-39.857421059254534,2.811946463388626,-5.169204054950342,-5.172493635527469,39.785106340806024,37591.66621299897,20522.485244952597,20522.485244952597,58114.151457951564,79937.7809013951,79929.18682965719,20522.485244952597,100451.67207460979,100451.67207460979,100451.67207460979,126395.42105923539,123997.9919816587,2397.429077576681,0.0,93240.45482483465,50894.36666631502,47051.209065021816,25943.74898462561,72994.95804964742,19781.971013297258,1450.0,0.0,0.886819056767842,2.8663698978577923,0.0014957518510113484,1.0,1.0,-4.011591137539028,352277.7993174437,1545288.484157368,4.386562216385602,1545288.484157368,4.386562216385602,0.7624946967001627,0.09166907224317128,3.631085535733697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631085535733697,1.278613204524858,1.278911946575044,2.8398623781482337,6017.327605151932,14755.982137934196,6484.94332744472,0.0004153747205082632,25678.396696318665,2618.4677434515015,19383.92957813974,1976.6107262051507,0.7548730478534387,0.7548730478534387,32756.35610942049,32395.05729023726,1.0139605059780854,0.8,4335.720626723336,4287.898129693729,1.0139605059780854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.622259556444652,4.78987784260486,-1.044517394055437,5.834395236660297,3.5,3.5,1.0,0.6,0.00023363320284882204,1.000011004251468,0.00023363063191859777,198.91547423294548,0.0,5.191054688291279e-07,1.4711448986617486,0.021113344781063238,8.01375379632932e-05,0.00015349566488552884,0.0005573558885636705,0.09166907205114666,0.09166907205114666,0.09166907205114666,0.09188477414404914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508906.7047569506,588.6953618228976,0.0,0.09166907205114666,0.09166907224317128,0.09166907224317128,0.375,0.375,0.5,5.339364931834583,1.1959240604080605,1.1959240604080605,-2.1998403099132702e-11,0.003289580577131801,1.1609024979884452,-2.1998403099132702e-11,25943.74898462561,19781.971013297258,0.7624946967001627,0.7989521833764069,3.8722339707295554,0.796139254144448,0.5149899009111156,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514457607705267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.505136219115,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3828657110943,261.3828657110943,-11.767134288905652,244.9810770718193,277.7846543503689,119702.45367490569,119715.40839318233,-12.954718276657925,0.0,nan,277.7846543503689,4.634654350368919,271.2239388946587,-1.9260611053412617,264.6632234389482,-8.486776561051784,258.10250798324097,-15.047492016759008,251.5417925275296,-21.608207472470383,244.9810770718193,-28.168922928180677,1.0,1.0,25762.5980482374,25762.5980482374,277.2978288642244,4.1478288642244365,277.2978288642244,277.2978288642244,79927.67674095384,79929.18682965719,-1.5100887033477193,0.0,8575.796259387458,8575.796259387458,0.9046329283582775,3649.2409634123655,277.2978288642244,4.1478288642244365,1.0,0.002,0.28513753404492387,0.004466867658038928,0.0004416540133464402,0.0015583459867787156,0.22082700667322008,0.22082700667322008,0.0,1.251559619830367e-13,1.0,1.0023700908993902,1.1609024980104437,0.09166907224317128,0.0,0.0002166466018766606,277.2711673906721,0.0,1601689.6734935131,267.98079594504964,0.003289580599130204,1.0,1279831.6012753607,2605.470313523595,,,,,,,,,,,,,,,,,,,3.0,14755.982137934196,1450.0,0.375,6.1796691888313084,3.5
2034.0,-29.991947676873465,4.7905110588517505,34.891273414700365,28.359522332344227,6.45674505036536,-26.347078404150498,-39.85751629862932,2.8118757776384955,-5.169360941278342,-5.172602558064837,39.785274653154886,37591.41062042193,20524.014050848167,20524.014050848167,58115.4246712701,79938.18671020951,79929.60745793958,20524.014050848167,100453.62150878775,100453.62150878775,100453.62150878775,126397.39482606038,123997.06968952485,2400.3251365355277,0.0,93240.80294040033,50894.05319929289,47051.94415678605,25943.77331727263,72995.71747405868,19782.001311659784,1450.0,0.0,0.8868178914120053,2.8663590524938387,0.0014957518510113484,1.0,1.0,-4.0203078961892516,352276.30155457585,1545295.708667873,4.38660137468393,1545295.708667873,4.38660137468393,0.7624951494040957,0.09167019149809025,3.6310660052803208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6310660052803208,1.2786135373163117,1.2789122761568557,2.8398463642904823,6017.293673708968,14755.942867973046,6484.943014186696,0.00041538045412859505,25678.630684435073,2618.491603599096,19383.928641790542,1976.610630724105,0.7548661328557514,0.7548661328557514,32756.215160533753,32395.05729023726,1.0139550522072522,0.8,4335.701970344297,4287.898129693729,1.0139550522072522,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.622752876299974,4.7905110588517505,-1.0443188063502875,5.834829865202038,3.5,3.5,1.0,0.6,0.00023363063191859777,1.0000109292768125,0.0002336280785326563,198.9155609561452,0.0,5.113978047807669e-07,1.4493013787486932,0.021113856178868018,8.013667531823533e-05,0.00015349395660036244,0.0005573466878275489,0.09167019131220444,0.09167019131220444,0.09167019131220444,0.09188430573950146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508876.2630924679,588.7054335057719,0.0,0.09167019131220444,0.09167019149809025,0.09167019149809025,0.375,0.375,0.5,5.34578837719031,1.187236572245638,1.187236572245638,1.290345608140342e-11,0.0032416167865108036,1.152294661875601,1.290345608140342e-11,25943.77331727263,19782.001311659784,0.7624951494040957,0.7989342692229715,3.8723049084834855,0.7961484136644488,0.5149810416450967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514463941825104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.4832926992,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3827807975763,261.3827807975763,-11.76721920242369,244.98096977866828,277.78459181648407,119701.91757522213,119714.90728447984,-12.989709257704924,0.0,nan,277.78459181648407,4.63459181648409,271.2238674089205,-1.9261325910794653,264.66314300135696,-8.48685699864302,258.1024185937963,-15.047581406203676,251.54169418623184,-21.60830581376814,244.98096977866828,-28.169030221331695,1.0,1.0,25762.5980482374,25762.5980482374,277.2977689899934,4.147768989993438,277.2977689899934,277.2977689899934,79928.08665070838,79929.60745793958,-1.5208072311943397,0.0,8575.796259387458,8575.796259387458,0.9046341337988296,3649.2213353067223,277.2977689899934,4.147768989993438,1.0,0.002,0.28492248225933614,0.004467804789200617,0.0004413208167343169,0.0015586791834135737,0.22066040836715844,0.22066040836715844,0.0,1.4789038049745074e-13,1.0,1.0023525647164768,1.1522946618626975,0.09167019149809025,0.0,0.00021505162135984385,275.22994148871584,0.0,1601689.422203039,267.98063905872164,0.0032416167736073476,1.0,1279831.9759151044,2605.5774636793262,,,,,,,,,,,,,,,,,,,3.0,14755.942867973046,1450.0,0.375,6.1796691888313084,3.5
2035.0,-29.99205177197176,4.791131707270806,34.8913737671744,28.359681693278276,6.456680699439011,-26.347178524835808,-39.857615100312955,2.8118074522885226,-5.1695200387862315,-5.172714016204135,39.78544042698766,37591.17884270745,20525.522190358377,20525.522190358377,58116.70103306582,79938.58710143222,79930.0181473999,20525.522190358377,100455.54033775827,100455.54033775827,100455.54033775827,126399.33617072365,123996.13644015584,2403.1997305678033,0.0,93241.14859464663,50893.76645356316,47052.64682342607,25943.795832965374,72996.44265639145,19782.03003011202,1450.0,0.0,0.8868167223320632,2.866347934561861,0.0014957518510113484,1.0,1.0,-4.029030501392981,352274.768929948,1545302.8242425728,4.386640658189931,1545302.8242425728,4.386640658189931,0.7624955946105645,0.09167130225356737,3.6310471221468634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6310471221468634,1.278613859135439,1.278912594786209,2.8398308810777873,6017.260866639202,14755.903058677644,6484.941907412567,0.0004153858959894793,25678.85941935053,2618.5149280692726,19383.925333568608,1976.6102933793507,0.7548592800411408,0.7548592800411408,32756.078883131315,32395.05729023726,1.0139497791969179,0.8,4335.683932295658,4287.898129693729,1.0139497791969179,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.623239527461601,4.791131707270806,-1.0441269111679645,5.835258618438771,3.5,3.5,1.0,0.6,0.0002336280785326563,1.000010833632938,0.00023362554751922955,198.9156469204125,0.0,5.079081968828294e-07,1.4394118299659386,0.0211143640870649,8.013578041609743e-05,0.00015349229811655886,0.0005573377673478394,0.09167130203538743,0.09167130203538743,0.09167130203538743,0.09188382821255217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508846.04137642705,588.7154321088157,0.0,0.09167130203538743,0.09167130225356737,0.09167130225356737,0.375,0.375,0.5,5.352164174936892,1.178565259853201,1.178565259853201,6.536993168992922e-12,0.0031939774178795233,1.14368351481113,6.536993168992922e-12,25943.795832965374,19782.03003011202,0.7624955946105645,0.7989174123142411,3.872375111900021,0.796157989597281,0.5149727503798575,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451447023278906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.47340315042,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38269600960257,261.38269600960257,-11.767303990397409,244.98086342829012,277.7845285909156,119701.43517294592,119714.4056765607,-12.970503614788315,0.0,nan,277.7845285909156,4.634528590915636,271.22379555838785,-1.9262044416121284,264.66306252586605,-8.486937474133924,258.1023294933407,-15.047670506659301,251.54159646081504,-21.608403539184934,244.98086342829012,-28.169136571709856,1.0,1.0,25762.5980482374,25762.5980482374,277.29770542122185,4.147705421221872,277.29770542122185,277.29770542122185,79928.50989937881,79930.0181473999,-1.5082480210840004,0.0,8575.796259387458,8575.796259387458,0.9046352992839434,3649.202357757598,277.29770542122185,4.147705421221872,1.0,0.002,0.2847090262644969,0.004468734416171752,0.0004409900897018267,0.0015590099105170483,0.22049504485091334,0.22049504485091334,0.0,2.1887483145355269e-13,1.0,1.002335031044726,1.143683514804593,0.09167130225356737,0.0,0.00021345583462763362,273.18768443270653,0.0,1601689.168838675,267.98047996121375,0.00319397741134253,1.0,1279832.3592759743,2605.684652663491,,,,,,,,,,,,,,,,,,,3.0,14755.903058677644,1450.0,0.375,6.1796691888313084,3.5
2036.0,-29.992151277116537,4.791740010569438,34.89147285358209,28.35981569895523,6.45660656673288,-26.34727549273485,-39.85770967612041,2.811730782344804,-5.169677807417884,-5.172824845896413,39.785604624864526,37590.97054738826,20527.00360431965,20527.00360431965,58117.97415170791,79938.97640719607,79930.44107424388,20527.00360431965,100457.44467856352,100457.44467856352,100457.44467856352,126401.26266235416,123995.20965519761,2406.05300715654,0.0,93241.48552043241,50893.504626306865,47053.31210458394,25943.81798379063,72997.13008837457,19782.058358764516,1450.0,0.0,0.8868155621609606,2.8663368733153547,0.0014957518510113484,1.0,1.0,-4.0376872208940995,352273.2449517038,1545309.8721953658,4.386679642410043,1545309.8721953658,4.386679642410043,0.7624960355150541,0.09167240421619038,3.6310303139922375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6310303139922375,1.2786142195717762,1.2789129520704006,2.8398169349378226,6017.2313164421075,14755.863048931631,6484.939097222347,0.00041539056816643314,25679.071078290024,2618.536511274495,19383.916933721983,1976.6094368333715,0.7548527310284918,0.7548527310284918,32755.95758049323,32395.05729023726,1.0139450856129189,0.8,4335.667876347668,4287.898129693729,1.0139450856129189,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.623717554739731,4.791740010569438,-1.0439397632243503,5.835679773793788,3.5,3.5,1.0,0.6,0.00023362554751922955,1.0000103559425273,0.0002336231281315416,198.91572909424565,0.0,5.034581731475218e-07,1.4268004627000768,0.021114867545238048,8.013492379873929e-05,0.00015349062372049026,0.0005573291076426761,0.09167240406232835,0.09167240406232835,0.09167240406232835,0.09188335342670197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508816.042652306,588.7253566801967,0.0,0.09167240406232835,0.09167240421619038,0.09167240421619038,0.375,0.375,0.5,5.358492662632646,1.1699188046238191,1.1699188046238191,-2.7569058147491887e-11,0.003147038478516606,1.1351376250023009,-2.7569058147491887e-11,25943.81798379063,19782.058358764516,0.7624960355150541,0.7989016897224146,3.8724439122370344,0.7961679326481317,0.5149650472817006,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451447646869987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.46079178315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3826108523669,261.3826108523669,-11.767389147633082,244.98075855316006,277.7844631515742,119700.93612935765,119713.96312147107,-13.02699211340353,0.0,nan,277.7844631515742,4.634463151574209,271.2237222318893,-1.9262777681106513,264.66298131220907,-8.487018687790908,258.1022403925261,-15.047759607473893,251.54149947284284,-21.608500527157133,244.98075855316006,-28.16924144683992,1.0,1.0,25762.5980482374,25762.5980482374,277.2976439078649,4.147643907864904,277.2976439078649,277.2976439078649,79928.87701377076,79930.44107424388,-1.5640604731161147,0.0,8575.796259387458,8575.796259387458,0.9046363366975881,3649.1854655621987,277.2976439078649,4.147643907864904,1.0,0.002,0.2844971541314666,0.004469657098305993,0.0004406618166620973,0.0015593381813173105,0.22033090833104862,0.22033090833104862,0.0,-2.020592027029977e-12,1.0,1.002317629550684,1.13513762502987,0.09167240421619038,0.0,0.000211871974400318,271.1606896266392,0.0,1601688.9180343924,267.9803221925821,0.0031470385060856643,1.0,1279832.7404751473,2605.7910579899876,,,,,,,,,,,,,,,,,,,3.0,14755.863048931631,1450.0,0.375,6.1796691888313084,3.5
2037.0,-29.99225311611653,4.792336144876505,34.8915706813777,28.359938668459677,6.4565361105631425,-26.347374193448793,-39.85780446147544,2.811657187892352,-5.169837096229344,-5.172937585058008,39.78576650611491,37590.76087952269,20528.463883665096,20528.463883665096,58119.22476318778,79939.32663415323,79930.85782896458,20528.463883665096,100459.32171262968,100459.32171262968,100459.32171262968,126403.16032928237,123994.27532964465,2408.884999637719,0.0,93241.78802165472,50893.247817919815,47053.93355970545,25943.838616652698,72997.77217635815,19782.08535414859,1450.0,0.0,0.8868144006520613,2.8663256047997914,0.0014957518510113484,1.0,1.0,-4.0463364583482075,352271.69472269836,1545316.8207346876,4.386718671652378,1545316.8207346876,4.386718671652378,0.7624964696415806,0.0916734977856874,3.6310141767654116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6310141767654116,1.2786145655292265,1.2789132950150541,2.8398035456936253,6017.202946240318,14755.828900261135,6484.938260651598,0.00041539528916737065,25679.268513546973,2618.556644067747,19383.91443315603,1976.6091818466073,0.7548468299605241,0.7548468299605241,32755.841119763,32395.05729023726,1.0139405793817888,0.8,4335.652461287808,4287.898129693729,1.0139405793817888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.624188762234097,4.792336144876505,-1.0437587758527336,5.836094920729239,3.5,3.5,1.0,0.6,0.0002336231281315416,1.0000105988472332,0.00023362065202194027,198.91581319549672,0.0,4.812542659134772e-07,1.3638745895987945,0.021115348799503962,8.01340652919038e-05,0.00015348906283963777,0.0005573209631491619,0.09167349761085176,0.09167349761085176,0.09167349761085176,0.09188287185895791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508786.2629962123,588.7352084846436,0.0,0.09167349761085176,0.0916734977856874,0.0916734977856874,0.375,0.375,0.5,5.3647739021459575,1.161295024321646,1.161295024321646,-3.7630343285854906e-11,0.0031004888286361165,1.1266011267097724,-3.7630343285854906e-11,25943.838616652698,19782.08535414859,0.7624964696415806,0.7988866824879752,3.8725106181215057,0.7961780617465324,0.5149576454019132,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514482429650153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.397865910054,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.382525515068,261.382525515068,-11.767474484931995,244.98065451535228,277.78439651478413,119700.49341530821,119713.54795277883,-13.05453747063743,0.0,nan,277.78439651478413,4.634396514784157,271.2236481148961,-1.9263518851038839,264.66289971501203,-8.487100284987946,258.1021513151251,-15.04784868487485,251.5414029152385,-21.60859708476147,244.98065451535228,-28.169345484647693,1.0,1.0,25762.5980482374,25762.5980482374,277.2975797653243,4.147579765324338,277.2975797653243,277.2975797653243,79929.22748002352,79930.85782896458,-1.6303489410638576,0.0,8575.796259387458,8575.796259387458,0.9046373326994149,3649.1692476492385,277.2975797653243,4.147579765324338,1.0,0.002,0.28428686431025013,0.004470572450639424,0.0004403359928977975,0.0015596640074495279,0.22016799644889873,0.22016799644889873,0.0,3.4732546699833833e-13,1.0,1.0023002464535575,1.1266011267474028,0.0916734977856874,0.0,0.00021028967022182477,269.13568647689584,0.0,1601688.6660481342,267.98016290377063,0.00310048886626646,1.0,1279833.1282416163,2605.8973498381133,,,,,,,,,,,,,,,,,,,3.0,14755.828900261135,1450.0,0.375,6.1796691888313084,3.5
