time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2038.0,-29.992353311020644,4.792920308407527,34.891667272766796,28.360062336456053,6.4564586058296625,-26.347472119334505,-39.85789917698128,2.8115774141552463,-5.169996252025442,-5.173050748388731,39.785926510286586,37590.55869042708,20529.90037700029,20529.90037700029,58120.45906742737,79939.70819917203,79931.27839988937,20529.90037700029,100461.17877688966,100461.17877688966,100461.17877688966,126405.03718558625,123993.3413856902,2411.695799896039,0.0,93242.11918448468,50892.99481383965,47054.58263405003,25943.85840869659,72998.44104274662,19782.111570607467,1450.0,0.0,0.8868132437803057,2.8663142836976396,0.0014957518510113484,1.0,1.0,-4.054945446888439,352270.138667025,1545323.688727049,4.386757545145572,1545323.688727049,4.386757545145572,0.7624968984557958,0.09167458278496658,3.630998175356149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630998175356149,1.2786149402339557,1.278913666641172,2.8397901988316856,6017.174665841448,14755.789282962056,6484.934991591829,0.0004153996870980881,25679.472883606988,2618.5774840141116,19383.904661717614,1976.6081854371896,0.7548404419972234,0.7548404419972234,32755.72563911215,32395.05729023726,1.0139361110769602,0.8,4335.637175953926,4287.898129693729,1.0139361110769602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.624652294384479,4.792920308407527,-1.043582997065192,5.836503305472719,3.5,3.5,1.0,0.6,0.00023362065202194027,1.0000104277464517,0.00023361821591041826,198.91589593907258,0.0,4.925373549076907e-07,1.3958508638083955,0.02111584133685887,8.013320742621173e-05,0.00015348744459572854,0.0005573126312671683,0.0916745825949705,0.0916745825949705,0.0916745825949705,0.09188238908690048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508756.70350898337,588.7449871858192,0.0,0.0916745825949705,0.09167458278496658,0.09167458278496658,0.375,0.375,0.5,5.371008105965956,1.1526969857325753,1.1526969857325753,-9.777068044058979e-12,0.003054496363290582,1.118105301500293,-9.777068044058979e-12,25943.85840869659,19782.111570607467,0.7624968984557958,0.798871365681299,3.87257774049885,0.7961876752051874,0.5149501572015038,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514488530417091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.42984218426,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38243953912894,261.38243953912894,-11.767560460871039,244.9805513825282,277.7843276957299,119699.99155367517,119713.14378757005,-13.152233894879817,0.0,nan,277.7843276957299,4.634327695729951,271.2235724330872,-1.9264275669127642,264.662817170449,-8.487182829550989,258.1020619078105,-15.047938092189497,251.54130664516876,-21.608693354831217,244.9805513825282,-28.169448617471772,1.0,1.0,25762.5980482374,25762.5980482374,277.29751564361163,4.147515643611655,277.29751564361163,277.29751564361163,79929.5824274149,79931.27839988937,-1.6959724744665436,0.0,8575.796259387458,8575.796259387458,0.904638320316949,3649.15316623293,277.29751564361163,4.147515643611655,1.0,0.002,0.2840781494293933,0.004471480723615342,0.0004400126083463667,0.0015599873908634064,0.22000630417318334,0.22000630417318334,0.0,-7.902268249482258e-13,1.0,1.0022829454791442,1.1181053015100701,0.09167458278496658,0.0,0.00020871473270006957,267.1201104986389,0.0,1601688.4150326436,267.98000374797454,0.00305449637306765,1.0,1279833.5174666366,2606.00315321118,,,,,,,,,,,,,,,,,,,3.0,14755.789282962056,1450.0,0.375,6.1796691888313084,3.5
2039.0,-29.992452846783504,4.793492680886523,34.891762640184744,28.36021837955343,6.456392002945505,-26.347568361810286,-39.857989841233916,2.8115075179710804,-5.170156273231498,-5.17316523298979,39.78608439991833,37590.31444732156,20531.315302585204,20531.315302585204,58121.62974990676,79940.10535203821,79931.69637117082,20531.315302585204,100463.01167375603,100463.01167375603,100463.01167375603,126406.88863499636,123992.40317359367,2414.48546140269,0.0,93242.45923460482,50892.69330219932,47055.29548045055,25943.87696124033,72999.17244169088,19782.136683197237,1450.0,0.0,0.8868120878351573,2.866302816574902,0.0014957518510113484,1.0,1.0,-4.063533124180367,352268.5644480795,1545330.4659758299,4.38679638757149,1545330.4659758299,4.38679638757149,0.7624973211502422,0.09167565925665867,3.6309793243400654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6309793243400654,1.2786152690909345,1.278913992459971,2.8397747251380836,6017.141878941497,14755.750711264256,6484.934414446093,0.0004154051922043946,25679.699856608724,2618.6006288190897,19383.902936590384,1976.6080095231691,0.7548337030739047,0.7548337030739047,32755.58959298894,32395.05729023726,1.0139308470352244,0.8,4335.619168518037,4287.898129693729,1.0139308470352244,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.625108866985921,4.793492680886523,-1.0434128777730942,5.836905558659617,3.5,3.5,1.0,0.6,0.00023361821591041826,1.0000103591546865,0.00023361579584825183,198.9159781383724,0.0,4.845813060077554e-07,1.3733034212259787,0.02111632591816488,8.013238626184325e-05,0.00015348582964857502,0.0005573038740331573,0.09167565914170779,0.09167565914170779,0.09167565914170779,0.09188190173097438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508727.3624302828,588.7546933586842,0.0,0.09167565914170779,0.09167565925665867,0.09167565925665867,0.375,0.375,0.5,5.377195395876387,1.1441243888847907,1.1441243888847907,-2.4726887204451486e-11,0.003008959758290075,1.1096321088094214,-2.4726887204451486e-11,25943.87696124033,19782.136683197237,0.7624973211502422,0.7988540729265788,3.872644817300277,0.7961957349082585,0.5149416519392374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514494532697608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.40729474168,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3823540916656,261.3823540916656,-11.767645908334373,244.98044920310548,277.7842589802259,119699.51865512771,119712.59004508212,-13.071389954433759,0.0,nan,277.7842589802259,4.634258980225923,271.22349702479977,-1.9265029752002079,264.66273506937756,-8.487264930622416,258.10197311395507,-15.048026886044909,251.54121115852973,-21.608788841470243,244.98044920310548,-28.169550796894498,1.0,1.0,25762.5980482374,25762.5980482374,277.2974498974914,4.147449897491413,277.2974498974914,277.2974498974914,79930.00241791736,79931.69637117082,-1.6939532534597674,0.0,8575.796259387458,8575.796259387458,0.9046394838121409,3649.1342209617655,277.2974498974914,4.147449897491413,1.0,0.002,0.28387100547318833,0.004472381806979759,0.000439691655970274,0.0015603083447103465,0.219845827985137,0.219845827985137,0.0,6.806204905229762e-13,1.0,1.0022656898855045,1.1096321088341483,0.09167565925665867,0.0,0.0002071438133032498,265.10967676825,0.0,1601688.163688007,267.9798437267685,0.0030089597830169623,1.0,1279833.911236058,2606.1086833707736,,,,,,,,,,,,,,,,,,,3.0,14755.750711264256,1450.0,0.375,6.1796691888313084,3.5
2040.0,-29.992551099856495,4.79405346610212,34.891856811872614,28.360360173415415,6.456319019950572,-26.34766408787382,-39.85808417256919,2.811432007969346,-5.17031538599565,-5.173279434092914,39.786240656275,37590.10086903165,20532.705774401766,20532.705774401766,58122.80664343342,79940.49890749839,79932.12254011021,20532.705774401766,100464.82831451198,100464.82831451198,100464.82831451198,126408.72332281435,123991.46920278136,2417.2541200329797,0.0,93242.79707499489,50892.42368668387,47055.970431456684,25943.895008302366,72999.86543975904,19782.161293155285,1450.0,0.0,0.8868109392493132,2.8662913707326094,0.0014957518510113484,1.0,1.0,-4.0720656366113985,352266.9941332387,1545337.1731410117,4.386834982775921,1545337.1731410117,4.386834982775921,0.7624977393265255,0.09167672730802467,3.6309616153918545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6309616153918545,1.2786156239256696,1.278914344283116,2.8397600869633477,6017.110862405765,14755.711589627404,6484.93271877057,0.0004154102545263214,25679.918146127824,2618.6228881552647,19383.897868102773,1976.6074926812698,0.7548270893155318,0.7548270893155318,32755.461788940323,32395.05729023726,1.0139259019096107,0.8,4335.602252025619,4287.898129693729,1.0139259019096107,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6255575487691125,4.79405346610212,-1.0432473937135915,5.837300859815712,3.5,3.5,1.0,0.6,0.00023361579584825183,1.0000102256667323,0.0002336134069954077,198.91605927845134,0.0,4.813890329899997e-07,1.3642565194936591,0.02111680730719787,8.013153189222712e-05,0.00015348426395602472,0.0005572954709909973,0.0916767271759444,0.0916767271759444,0.0916767271759444,0.09188141582065808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508698.24066898884,588.7643267323871,0.0,0.0916767271759444,0.09167672730802467,0.09167672730802467,0.375,0.375,0.5,5.383336065657642,1.1355825465887506,1.1355825465887506,-1.318767317570746e-11,0.002964048097283012,1.1012137974815346,-1.318767317570746e-11,25943.895008302366,19782.161293155285,0.7624977393265255,0.7988380756866265,3.8727108882358445,0.7962042983681596,0.5149338377897663,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514500495496268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.39824783995,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3822686131895,261.3822686131895,-11.767731386810453,244.98034796729291,277.78418925908625,119699.01544687689,119712.09158104847,-13.076134171601925,0.0,nan,277.78418925908625,4.63418925908627,271.22342100072615,-1.9265789992738291,264.66265274236883,-8.487347257631143,258.1018844840114,-15.04811551598857,251.54111622565173,-21.608883774348243,244.98034796729291,-28.169652032707063,1.0,1.0,25762.5980482374,25762.5980482374,277.2973853907754,4.147385390775412,277.2973853907754,277.2973853907754,79930.39018417838,79932.12254011021,-1.7323559318319894,0.0,8575.796259387458,8575.796259387458,0.9046405768163422,3649.1164234688135,277.2973853907754,4.147385390775412,1.0,0.002,0.28366542242931636,0.004473275992309981,0.0004393731217219997,0.0015606268783545406,0.21968656086099983,0.21968656086099983,0.0,7.654033656878667e-14,1.0,1.0022485453779024,1.1012137974947223,0.09167672730802467,0.0,0.00020558290476659527,263.1120538424297,0.0,1601687.9143077715,267.9796846140043,0.002964048110470685,1.0,1279834.3040300412,2606.2135543732725,,,,,,,,,,,,,,,,,,,3.0,14755.711589627404,1450.0,0.375,6.1796691888313084,3.5
2041.0,-29.992648308566835,4.794602832934138,34.891949794956744,28.360486111510568,6.456244562501448,-26.34775902145695,-39.858174592349656,2.8113552753956483,-5.170475674934323,-5.1733952159333105,39.786394726717496,37589.893335650704,20534.07598066694,20534.07598066694,58123.96931631764,79940.87539129595,79932.5431928357,20534.07598066694,100466.61917350264,100466.61917350264,100466.61917350264,126410.53087314247,123990.52906193673,2420.0018112057382,0.0,93243.1227976105,50892.16512977982,47056.61963092297,25943.911699639837,73000.53133056281,19782.18470435413,1450.0,0.0,0.886809790526757,2.8662797521620127,0.0014957518510113484,1.0,1.0,-4.080585411998925,352265.4020880864,1545343.7864990334,4.386873582642128,1545343.7864990334,4.386873582642128,0.7624981511415163,0.09167778701211783,3.630945509376822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630945509376822,1.2786159843610234,1.278914701748093,2.8397466900050947,6017.082475858818,14755.67295589728,6484.929931346888,0.0004154147312034582,25680.12176354962,2618.6436513538897,19383.889536306855,1976.6066430745316,0.7548207798539475,0.7548207798539475,32755.345553022707,32395.05729023726,1.0139214043942009,0.8,4335.586866722569,4287.898129693729,1.0139214043942009,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.625999691200963,4.794602832934138,-1.043087566686883,5.837690399621021,3.5,3.5,1.0,0.6,0.0002336134069954077,1.0000101169824618,0.00023361104355657718,198.91613955612448,0.0,4.7518119395133053e-07,1.3466635036580707,0.02111728248839182,8.013071295791134e-05,0.00015348269403749634,0.0005572872986825041,0.09167778684938944,0.09167778684938944,0.09167778684938944,0.09188092436018166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508669.335114516,588.7738883120394,0.0,0.09167778684938944,0.09167778701211783,0.09167778701211783,0.375,0.375,0.5,5.389430198666761,1.127068840000618,1.127068840000618,-8.355982572538778e-12,0.0029195409989597465,1.0928098039343581,-8.355982572538778e-12,25943.911699639837,19782.18470435413,0.7624981511415163,0.7988226445179827,3.8727757223039623,0.7962129625210431,0.5149262978023437,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514506381458578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.38065482411,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3821830702406,261.3821830702406,-11.767816929759363,244.98024767050993,277.7841184699711,119698.55425175223,119711.64024880764,-13.085997055433172,0.0,nan,277.7841184699711,4.634118469971099,271.2233443100788,-1.9266556899211764,264.6625701501858,-8.487429849814191,258.10179599029544,-15.048204009704534,251.54102183040268,-21.608978169597293,244.98024767050993,-28.169752329490052,1.0,1.0,25762.5980482374,25762.5980482374,277.29731866009166,4.147318660091685,277.29731866009166,277.29731866009166,79930.75948923186,79932.5431928357,-1.7837036038399674,0.0,8575.796259387458,8575.796259387458,0.9046415708851707,3649.1002369237062,277.29731866009166,4.147318660091685,1.0,0.002,0.28346139781799407,0.004474162992556938,0.0004390570000637498,0.0015609429989410367,0.2195285000318749,0.2195285000318749,0.0,-9.952134602531082e-13,1.0,1.0022314293303947,1.092809803942714,0.09167778701211783,0.0,0.00020402447444034101,261.11760249925413,0.0,1601687.6641646966,267.97952432506565,0.002919541007315729,1.0,1279834.702260722,2606.318253035359,,,,,,,,,,,,,,,,,,,3.0,14755.67295589728,1450.0,0.375,6.1796691888313084,3.5
2042.0,-29.99274487447445,4.795140939125288,34.89204159233202,28.360637195315235,6.456172744085345,-26.347853112618843,-39.85826490735633,2.811280982226023,-5.170637673849683,-5.1735130693428255,39.786546503302844,37589.66057835885,20535.42725744431,20535.42725744431,58125.08783580316,79941.27599260467,79932.95514765278,20535.42725744431,100468.3824050971,100468.3824050971,100468.3824050971,126412.30923037548,123989.58068184392,2422.7285485315733,0.0,93243.46372963476,50891.87254155849,47057.32354230697,25943.926825278373,73001.25036758534,19782.206746809446,1450.0,0.0,0.8868086395576327,2.86626790957906,0.0014957518510113484,1.0,1.0,-4.08910086481751,352263.7815641745,1545350.3014167733,4.3869122580666025,1545350.3014167733,4.3869122580666025,0.7624985562145019,0.0916788384032498,3.6309267728168613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6309267728168613,1.2786163334418155,1.2789150478883504,2.8397312609350376,6017.049783510804,14755.634438449904,6484.929330403717,0.0004154202169725125,25680.34817658875,2618.666739058573,19383.887740047503,1976.6064599070532,0.7548140549635788,0.7548140549635788,32755.210332527422,32395.05729023726,1.013916172313703,0.8,4335.568968569044,4287.898129693729,1.013916172313703,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.626435725406643,4.795140939125288,-1.0429336187835423,5.83807455790883,3.5,3.5,1.0,0.6,0.00023361104355657718,1.000010050090508,0.00023360869576804125,198.91621930300974,0.0,4.7012612824440513e-07,1.332337447444644,0.021117752614520067,8.01298949802586e-05,0.00015348114857631858,0.0005572788114884377,0.09167883826100959,0.09167883826100959,0.09167883826100959,0.0918804254870192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508640.6450792538,588.7833783244016,0.0,0.09167883826100959,0.0916788384032498,0.0916788384032498,0.375,0.375,0.5,5.395477826170152,1.118579096073404,1.118579096073404,1.9895196601282805e-11,0.0028753954931630687,1.0844122045253357,1.9895196601282805e-11,25943.926825278373,19782.206746809446,0.7624985562145019,0.7988057490044839,3.8728409899826675,0.7962204420215299,0.514918037555282,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514512204861643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.366328767894,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3820977728888,261.3820977728888,-11.767902227111165,244.98014827704498,277.78404726873237,119698.03660470281,119711.08503125493,-13.04842655213654,0.0,nan,277.78404726873237,4.634047268732388,271.223267470395,-1.9267325296049762,264.66248767205667,-8.487512327943307,258.10170787372084,-15.048292126279136,251.54092807538288,-21.609071924617098,244.98014827704498,-28.169851722955002,1.0,1.0,25762.5980482374,25762.5980482374,277.29724884359956,4.147248843599584,277.29724884359956,277.29724884359956,79931.17842127004,79932.95514765278,-1.7767263827408897,0.0,8575.796259387458,8575.796259387458,0.9046427273102009,3649.0814066809457,277.29724884359956,4.147248843599584,1.0,0.002,0.2832589306349508,0.004475042740775794,0.0004387432889955656,0.0015612567113999947,0.2193716444977828,0.2193716444977828,0.0,3.9556032060961144e-13,1.0,1.00221432560139,1.0844122045054405,0.0916788384032498,0.0,0.00020246705114531524,259.1244401912992,0.0,1601687.4125801127,267.9793623261503,0.002875395473267872,1.0,1279835.1076161999,2606.4228726876813,,,,,,,,,,,,,,,,,,,3.0,14755.634438449904,1450.0,0.375,6.1796691888313084,3.5
2043.0,-29.99284003070352,4.795667980155575,34.8921322319668,28.36076047914105,6.456093393423233,-26.34794668829124,-39.85835515251381,2.811200051013328,-5.170798725205657,-5.173630600885924,39.78669671501089,37589.45969288061,20536.755076945487,20536.755076945487,58126.214769826096,79941.65935833755,79933.37509617595,20536.755076945487,100470.13017312143,100470.13017312143,100470.13017312143,126414.0716571022,123988.6371888639,2425.4344682383157,0.0,93243.7936038141,50891.61781056703,47057.97310360786,25943.941483980765,73001.91458758863,19782.22832111967,1450.0,0.0,0.8868074958951451,2.866256092314603,0.0014957518510113484,1.0,1.0,-4.097558694818247,352262.1654710928,1545356.7491829775,4.386950688037464,1545356.7491829775,4.386950688037464,0.7624989569658998,0.09167988142103091,3.630910613203758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630910613203758,1.2786167132468145,1.2789154247800028,2.8397177790549297,6017.021217024637,14755.595392899982,6484.926452105763,0.00041542471260235653,25680.553320352832,2618.6876579007953,19383.8791366223,1976.6055826018367,0.754807690271215,0.754807690271215,32755.0937095725,32395.05729023726,1.0139116598313287,0.8,4335.55353203668,4287.898129693729,1.0139116598313287,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.626864190345267,4.795667980155575,-1.0427840673058277,5.838452047461403,3.5,3.5,1.0,0.6,0.00023360869576804125,1.0000099033853502,0.0002336063822740173,198.9162978857973,0.0,4.670132192902524e-07,1.3235154634685753,0.021118219627739358,8.012907764293514e-05,0.0001534796181251061,0.0005572707743609077,0.09167988129829635,0.09167988129829635,0.09167988129829635,0.09187992818346748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508612.1726439595,588.7927961237235,0.0,0.09167988129829635,0.09167988142103091,0.09167988142103091,0.375,0.375,0.5,5.401479249504367,1.110119124616574,1.110119124616574,-8.128608897095546e-12,0.002831875680271878,1.076071906067682,-8.128608897095546e-12,25943.941483980765,19782.22832111967,0.7624989569658998,0.7987904538540078,3.8729047587978878,0.7962286345255442,0.5149106007045925,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514517989761264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.35750678392,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3820121198839,261.3820121198839,-11.767987880116095,244.98004979767427,277.78397444209304,119697.5285586454,119710.63139155562,-13.102832910219945,0.0,nan,277.78397444209304,4.633974442093063,271.22318951321,-1.9268104867899751,264.6624045843252,-8.487595415674775,258.1016196554423,-15.0483803445577,251.5408347265583,-21.609165273441675,244.98004979767427,-28.16995020232571,1.0,1.0,25762.5980482374,25762.5980482374,277.297180281098,4.147180281098031,277.297180281098,277.297180281098,79931.54411257136,79933.37509617595,-1.8309836045955308,0.0,8575.796259387458,8575.796259387458,0.9046437246837673,3649.065166269777,277.297180281098,4.147180281098031,1.0,0.002,0.2830580104168983,0.004475915668869451,0.000438431974485379,0.001561568028606613,0.21921598724268948,0.21921598724268948,0.0,3.0919919402627727e-12,1.0,1.0021973379128817,1.0760719060758106,0.09167988142103091,0.0,0.00020092009483122316,257.14467241219114,0.0,1601687.1630062493,267.9792012747943,0.002831875688400487,1.0,1279835.5118645437,2606.5268019406585,,,,,,,,,,,,,,,,,,,3.0,14755.595392899982,1450.0,0.375,6.1796691888313084,3.5
2044.0,-29.992934604031866,4.7961841029233945,34.892221710445554,28.36089787250387,6.456019777879411,-26.348039165840962,-39.85844518812371,2.8111243396869927,-5.170961835548724,-5.173750493192357,39.786844512536376,37589.2480513852,20538.065267998445,20538.065267998445,58127.31331938364,79942.04699819871,79933.7827133142,20538.065267998445,100471.84798131265,100471.84798131265,100471.84798131265,126415.80241365542,123987.68285312492,2428.1195605305033,0.0,93244.12525279431,50891.35003161312,47058.639134645775,25943.954432342776,73002.59356698855,19782.24840645177,1450.0,0.0,0.8868063489486856,2.866244021303199,0.0014957518510113484,1.0,1.0,-4.106023100823222,352260.51692313305,1545363.0933414742,4.386989228425758,1545363.0933414742,4.386989228425758,0.7624993505920756,0.09168091617269214,3.6308932579129203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6308932579129203,1.2786170687961376,1.2789157774541626,2.839703415919148,6016.990783263445,14755.557092909681,6484.924825408137,0.00041542968418472,25680.767411596156,2618.7094891319825,19383.874274314236,1976.6050867844,0.7548012083767186,0.7548012083767186,32754.968457367748,32395.05729023726,1.013906813462576,0.8,4335.536953313275,4287.898129693729,1.013906813462576,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.627286966881232,4.7961841029233945,-1.0426404224492973,5.838824525372692,3.5,3.5,1.0,0.6,0.0002336063822740173,1.0000098427273032,0.00023360408297273165,198.91637598726277,0.0,4.601916664265368e-07,1.3041831826528052,0.021118679819405784,8.012826221113447e-05,0.00015347812006288284,0.000557262671373471,0.09168091607959239,0.09168091607959239,0.09168091607959239,0.09187942240661726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508583.91373662854,588.8021430175786,0.0,0.09168091607959239,0.09168091617269214,0.09168091617269214,0.375,0.375,0.5,5.4074344522968385,1.1016830893823908,1.1016830893823908,-1.375610736431554e-11,0.0027886576436344512,1.067727392369136,-1.375610736431554e-11,25943.954432342776,19782.24840645177,0.7624993505920756,0.7987746510015635,3.872968268127029,0.7962362770857576,0.5149029125505329,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451452369021666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.33817450311,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38192675025476,261.38192675025476,-11.768073249745214,244.97995221901766,277.78390128149147,119697.04689157677,119710.1063747956,-13.059483218853941,0.0,nan,277.78390128149147,4.6339012814914895,271.2231114689975,-1.9268885310024757,264.6623216565019,-8.48767834349809,258.1015318440074,-15.048468155992566,251.54074203151256,-21.609257968487412,244.97995221901766,-28.170047780982316,1.0,1.0,25762.5980482374,25762.5980482374,277.29710791990425,4.147107919904272,277.29710791990425,277.29710791990425,79931.94911382919,79933.7827133142,-1.8335994850058341,0.0,8575.796259387458,8575.796259387458,0.9046447958529987,3649.047724202485,277.29710791990425,4.147107919904272,1.0,0.002,0.2828586381169097,0.004476781320936491,0.0004381230555738959,0.001561876945996701,0.21906152778694796,0.21906152778694796,0.0,1.5705969511059514e-12,1.0,1.0021803409417622,1.067727392382892,0.09168091617269214,0.0,0.000199372177605968,255.16367519254987,0.0,1601686.911500632,267.97903816445125,0.0027886576573905586,1.0,1279835.9242323479,2606.6307820047286,,,,,,,,,,,,,,,,,,,3.0,14755.557092909681,1450.0,0.375,6.1796691888313084,3.5
2045.0,-29.993027840032266,4.796689504234671,34.89231005921237,28.361024194769584,6.455938519523312,-26.348131204074143,-39.85853138202799,2.811041883567358,-5.17112354196712,-5.173869642801681,39.786990894637206,37589.03417245781,20539.35184289488,20539.35184289488,58128.38601535269,79942.43693557035,79934.2007425431,20539.35184289488,100473.55258543798,100473.55258543798,100473.55258543798,126417.51970029833,123986.73571632348,2430.7839839748553,0.0,93244.45838207683,50891.07900879627,47059.31041475618,25943.967114860356,73003.27752961653,19782.26818954457,1450.0,0.0,0.8868052109117268,2.8662320196062447,0.0014957518510113484,1.0,1.0,-4.114420932823123,352258.8785929243,1545369.376761914,4.387027469498551,1545369.376761914,4.387027469498551,0.7624997403813989,0.09168194263590332,3.630876574048605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630876574048605,1.2786174555673142,1.2789161613756164,2.8396895085697142,6016.961315258831,14755.518199654669,6484.922460469208,0.00041543439797740787,25680.977163623247,2618.7308778862557,19383.867205353516,1976.6043659510146,0.7547947681994943,0.7547947681994943,32754.848050699366,32395.05729023726,1.0139021545859572,0.8,4335.521015958279,4287.898129693729,1.0139021545859572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.627702122882139,4.796689504234671,-1.0425007851455375,5.839190289380208,3.5,3.5,1.0,0.6,0.00023360408297273165,1.0000097035515698,0.00023360181620546132,198.91645298437595,0.0,4.5736867904179763e-07,1.2961828364044545,0.021119137188084825,8.012748157996474e-05,0.0001534766013927669,0.0005572545966615928,0.09168194253499092,0.09168194253499092,0.09168194253499092,0.0918789197757709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508555.87153794937,588.8114180103129,0.0,0.09168194253499092,0.09168194263590332,0.09168194263590332,0.375,0.375,0.5,5.413343780309783,1.093278257361078,1.093278257361078,-5.707079253625125e-11,0.0027461008345426308,1.0594487099785397,-5.707079253625125e-11,25943.967114860356,19782.26818954457,0.7624997403813989,0.7987587119566287,3.873030995360406,0.7962435110090875,0.5148951587441866,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514529355756889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.33017415686,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38184103925363,261.38184103925363,-11.768158960746348,244.97985553882324,277.7838265396834,119696.51008185984,119709.62178682184,-13.111704962022202,0.0,nan,277.7838265396834,4.633826539683412,271.22303233951243,-1.9269676604875485,264.6622381393395,-8.487761860660498,258.1014439391676,-15.048556060832368,251.5406497389954,-21.60935026100458,244.97985553882324,-28.170144461176733,1.0,1.0,25762.5980482374,25762.5980482374,277.29703751553285,4.1470375155328725,277.29703751553285,277.29703751553285,79932.32222245839,79934.2007425431,-1.8785200847050874,0.0,8575.796259387458,8575.796259387458,0.9046458255800687,3649.030956918848,277.29703751553285,4.1470375155328725,1.0,0.002,0.2826608016796525,0.004477640268987226,0.00043781651640412177,0.001562183484369976,0.2189082582020609,0.2189082582020609,0.0,7.740977997494625e-13,1.0,1.0021634774106734,1.0594487100356105,0.09168194263590332,0.0,0.00019783631740141595,253.1981072040917,0.0,1601686.6625841116,267.97887645803286,0.0027461008916134233,1.0,1279836.334045508,2606.7339686537166,,,,,,,,,,,,,,,,,,,3.0,14755.518199654669,1450.0,0.375,6.1796691888313084,3.5
2046.0,-29.993120053526827,4.797184340063555,34.89239728348784,28.36114471955227,6.455857949367434,-26.348222253238887,-39.85862120809031,2.810960149079749,-5.1712863348690234,-5.173990272316808,39.78713516819559,37588.844408859295,20540.619701503543,20540.619701503543,58129.46411036284,79942.81706845677,79934.61234087318,20540.619701503543,100475.23204237672,100475.23204237672,100475.23204237672,126419.2105476558,123985.78276922571,2433.4277784300916,0.0,93244.78391149851,50890.834384905495,47059.943918436686,25943.978505279087,73003.92242371578,19782.28682837432,1450.0,0.0,0.8868040729716151,2.8662198560140215,0.0014957518510113484,1.0,1.0,-4.1228056495562555,352257.21992105764,1545375.569693986,4.387065707383688,1545375.569693986,4.387065707383688,0.7625001240403053,0.09168296098257475,3.6308605250464603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6308605250464603,1.278617838928304,1.2789165419276856,2.8396761053245823,6016.932915390741,14755.479965314384,6484.919853259113,0.0004154388993236942,25681.180334049146,2618.7515955039844,19383.859412228067,1976.6035712733776,0.7547884933671901,0.7547884933671901,32754.732225697167,32395.05729023726,1.0138976729910802,0.8,4335.505685045114,4287.898129693729,1.0138976729910802,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6281112394529265,4.797184340063555,-1.0423663924179074,5.839550732481462,3.5,3.5,1.0,0.6,0.00023360181620546132,1.0000095971408975,0.00023359957431743296,198.9165291371246,0.0,4.5089730515578065e-07,1.2778429628114825,0.02111958808538998,8.012666806095955e-05,0.00015347514814450177,0.000557246856973529,0.09168296079161856,0.09168296079161856,0.09168296079161856,0.09187841196629513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508528.0422248011,588.8206223350252,0.0,0.09168296079161856,0.09168296098257475,0.09168296098257475,0.375,0.375,0.5,5.419207322642172,1.0849021036312934,1.0849021036312934,-1.0061285138363019e-11,0.0027039374477908495,1.0511846227605588,-1.0061285138363019e-11,25943.978505279087,19782.28682837432,0.7625001240403053,0.7987439269797579,3.8730928161042812,0.7962512448711814,0.5148880109577281,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514534941186845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.31183428326,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3817552044651,261.3817552044651,-11.768244795534883,244.97975977660397,277.78375063232545,119696.00974683226,119709.1403880407,-13.130641208413884,0.0,nan,277.78375063232545,4.633750632325473,271.2229524611824,-1.9270475388175896,264.6621542900368,-8.487845709963153,258.1013561188935,-15.0486438811065,251.5405579477483,-21.609442052251666,244.97975977660397,-28.170240223396007,1.0,1.0,25762.5980482374,25762.5980482374,277.2969648813662,4.146964881366216,277.2969648813662,277.2969648813662,79932.69406262282,79934.61234087318,-1.9182782503630733,0.0,8575.796259387458,8575.796259387458,0.9046468161219214,3649.0148276716927,277.2969648813662,4.146964881366216,1.0,0.002,0.2824644985656037,0.004478492159076852,0.00043751235102635304,0.001562487648264703,0.21875617551317653,0.21875617551317653,0.0,-7.089441880769876e-13,1.0,1.002146642935954,1.05118462277062,0.09168296098257475,0.0,0.00019630299551044028,251.23578758287167,0.0,1601686.4129916702,267.97871366513095,0.0027039374578521347,1.0,1279836.7489481831,2606.83697956793,,,,,,,,,,,,,,,,,,,3.0,14755.479965314384,1450.0,0.375,6.1796691888313084,3.5
2047.0,-29.993212169280614,4.797668720451694,34.8924833626833,28.36128193829211,6.455783552752801,-26.34831259708204,-39.85870715752242,2.8108839805366683,-5.171453037825302,-5.174114946333355,39.7872765984582,37588.6262941544,20541.874353577197,20541.874353577197,58130.50064773159,79943.20560434078,79934.99972561623,20541.874353577197,100476.87407919343,100476.87407919343,100476.87407919343,126420.8615224476,123984.81067336997,2436.0508490776333,0.0,93245.1150486339,50890.55884655253,47060.618002312636,25943.987443254166,73004.6054455668,19782.303374215637,1450.0,0.0,0.8868029247228608,2.86620726301861,0.0014957518510113484,1.0,1.0,-4.131230827210345,352255.5056434017,1545381.640595394,4.387104291734841,1545381.640595394,4.387104291734841,0.7625004991034768,0.09168397117078213,3.630843107642603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630843107642603,1.2786181964495267,1.2789168966657622,2.8396616892554367,6016.902369470103,14755.441893157324,6484.918381168111,0.0004154439093140984,25681.39472960459,2618.7734577663723,19383.855012049553,1976.6031225800405,0.754782020841903,0.754782020841903,32754.606524879055,32395.05729023726,1.013892809277611,0.8,4335.489046942022,4287.898129693729,1.013892809277611,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6285160944978,4.797668720451694,-1.0422387006079221,5.839907421059616,3.5,3.5,1.0,0.6,0.00023359957431743296,1.0000095869756835,0.00023359733482546425,198.91660520920726,0.0,4.4594858531468555e-07,1.2638182907818187,0.021120034033975298,8.012588965820408e-05,0.0001534736846592289,0.0005572388701494755,0.09168397105742014,0.09168397105742014,0.09168397105742014,0.09187788932502393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508500.4231757609,588.8297568254349,0.0,0.09168397105742014,0.09168397117078213,0.09168397117078213,0.375,0.375,0.5,5.425024879758949,1.076542526573121,1.076542526573121,5.2807536121690646e-11,0.002661908508059696,1.0428841191230163,5.2807536121690646e-11,25943.987443254166,19782.303374215637,0.7625004991034768,0.798727851221742,3.8731548177666744,0.7962579934915812,0.5148802060464661,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514540465366235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.297809611235,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3816698385155,261.3816698385155,-11.76833016148447,244.97966483846187,277.78367483856846,119695.52957981983,119708.58850037216,-13.058920552339597,0.0,nan,277.78367483856846,4.633674838568481,271.2228728385479,-1.9271271614520629,264.6620708385259,-8.487929161474085,258.1012688385053,-15.048731161494686,251.54046683848324,-21.609533161516737,244.97966483846187,-28.170335161538105,1.0,1.0,25762.5980482374,25762.5980482374,277.2968853792184,4.146885379218418,277.2968853792184,277.2968853792184,79933.12101407969,79934.99972561623,-1.878711536541232,0.0,8575.796259387458,8575.796259387458,0.904647891119575,3648.997323180816,277.2968853792184,4.146885379218418,1.0,0.002,0.2822697357201736,0.004479336552202765,0.0004372105678780513,0.0015627894323654496,0.21860528393902565,0.21860528393902565,0.0,2.4350096591851944e-13,1.0,1.00212973357067,1.0428841190702087,0.09168397117078213,0.0,0.00019476273068058582,249.26458356736217,0.0,1601686.1590873247,267.9785469621747,0.00266190845525216,1.0,1279837.1777614902,2606.940425570887,,,,,,,,,,,,,,,,,,,3.0,14755.441893157324,1450.0,0.375,6.1796691888313084,3.5
2048.0,-29.99330291113286,4.798142854995298,34.89256834045248,28.36141852838921,6.455698995212468,-26.34840272049886,-39.85879303710533,2.810798804575537,-5.171616997576393,-5.174237656996739,39.787416997437006,37588.40696281002,20543.103854703593,20543.103854703593,58131.51081751361,79943.61504113168,79935.40535149777,20543.103854703593,100478.50920620136,100478.50920620136,100478.50920620136,126422.5058865709,123983.85247247334,2438.653414097554,0.0,93245.46059391678,50890.275278784,47061.3170168142,25943.99668036955,73005.31369718375,19782.320081532533,1450.0,0.0,0.8868017902109258,2.8661948667146104,0.0014957518510113484,1.0,1.0,-4.139562414005695,352253.81836663675,1545387.6672460437,4.3871424145573235,1545387.6672460437,4.3871424145573235,0.7625008715985833,0.09168497307343346,3.6308250670520437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6308250670520437,1.2786185957003995,1.2789172931462995,2.83964669312756,6016.870594474618,14755.402476637837,6484.9169315421295,0.0004154491311481111,25681.61750343568,2618.7961743751107,19383.850679020485,1976.6026807340413,0.7547753048041977,0.7547753048041977,32754.47632641631,32395.05729023726,1.0138877715427101,0.8,4335.471813518419,4287.898129693729,1.0138877715427101,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.628912833756557,4.798142854995298,-1.042114104408709,5.840256959404007,3.5,3.5,1.0,0.6,0.00023359733482546425,1.0000094439928604,0.00023359512875473608,198.91668014672902,0.0,4.4547213980992577e-07,1.2624680442213296,0.02112047950611511,8.01251118950214e-05,0.00015347222293044286,0.0005572307941120514,0.09168497298684433,0.09168497298684433,0.09168497298684433,0.0918773744130514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508473.02090755774,588.838819424617,0.0,0.09168497298684433,0.09168497307343346,0.09168497307343346,0.375,0.375,0.5,5.430796927091681,1.0682123843337195,1.0682123843337195,-1.2960299500264227e-11,0.0026206594203586064,1.0346752429910566,-1.2960299500264227e-11,25943.99668036955,19782.320081532533,0.7625008715985833,0.798711326956284,3.873216610911312,0.7962641056325752,0.5148722066824024,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514545983694334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.296459364676,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38158405733793,261.38158405733793,-11.768415942662045,244.97957071950225,277.7835973951732,119694.92336552341,119708.04580564733,-13.12244012392674,0.0,nan,277.7835973951732,4.63359739517324,271.22279206003935,-1.9272079399606241,264.66198672490464,-8.48801327509534,258.1011813897716,-15.048818610228352,251.54037605463665,-21.609623945363325,244.97957071950225,-28.17042928049773,1.0,1.0,25762.5980482374,25762.5980482374,277.2968099674727,4.146809967472734,277.2968099674727,277.2968099674727,79933.52206042988,79935.40535149777,-1.8832910678902408,0.0,8575.796259387458,8575.796259387458,0.9046490045782463,3648.979192387304,277.2968099674727,4.146809967472734,1.0,0.002,0.28207649628255943,0.004480174485287029,0.00043691114628315703,0.0015630888521861715,0.2184555731415785,0.2184555731415785,0.0,-1.5306714229446072e-12,1.0,1.0021130102367215,1.034675243004017,0.09168497307343346,0.0,0.00019323932423980587,247.31495292630478,0.0,1601685.9094906917,267.9783830024236,0.002620659433318906,1.0,1279837.5998220332,2607.0427670192034,,,,,,,,,,,,,,,,,,,3.0,14755.402476637837,1450.0,0.375,6.1796691888313084,3.5
2049.0,-29.99339232954929,4.798606936839258,34.89265224944085,28.361548657435947,6.455615089546227,-26.348491587640442,-39.85887874206526,2.810714347638497,-5.1717790870885665,-5.174359169605411,39.787556135348254,37588.199170166044,20544.310179276017,20544.310179276017,58132.50934944206,79944.0137794262,79935.82289008827,20544.310179276017,100480.13306936428,100480.13306936428,100480.13306936428,126424.13893598269,123982.90328226725,2441.235653715434,0.0,93245.79771373417,50890.00553538421,47061.99130927773,25944.0058666184,73005.99717589613,19782.33666360109,1450.0,0.0,0.8868006663699948,2.8661825877223905,0.0014957518510113484,1.0,1.0,-4.147820797241252,352252.1475701666,1545393.6397839047,4.38718017886909,1545393.6397839047,4.38718017886909,0.7625012407607648,0.09168596681235708,3.630807713571738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630807713571738,1.2786189915513546,1.2789176862688585,2.8396322419444604,6016.839974151724,14755.36381939486,6484.915240532564,0.00041545412592975344,25681.833098785995,2618.8181589825267,19383.84562447973,1976.6021653143257,0.7547687717585869,0.7547687717585869,32754.351086687922,32395.05729023726,1.0138829256795383,0.8,4335.455236446421,4287.898129693729,1.0138829256795383,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.629302094332581,4.798606936839258,-1.041992971981216,5.840599908820474,3.5,3.5,1.0,0.6,0.00023359512875473608,1.000009306261989,0.0002335929548774992,198.9167539913639,0.0,4.388242654158705e-07,1.243627968188577,0.021120918330380524,8.012433572025835e-05,0.00015347079303447772,0.0005572229391575535,0.0916859666839284,0.0916859666839284,0.0916859666839284,0.09187686436814912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508445.8323402547,588.8478111434063,0.0,0.0916859666839284,0.09168596681235708,0.09168596681235708,0.375,0.375,0.5,5.4365238655269215,1.0599204670592712,1.0599204670592712,-2.461320036672987e-11,0.002580082516828952,1.0265383723641435,-2.461320036672987e-11,25944.0058666184,19782.33666360109,0.7625012407607648,0.798695467923304,3.8732771059074724,0.7962703284413908,0.5148645402322684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451455141972078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.27761928864,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.381498116003,261.381498116003,-11.768501883996976,244.97947750530247,277.7835187267031,119694.35710802885,119707.50404828855,-13.146940259686682,0.0,nan,277.7835187267031,4.63351872670313,271.2227104824226,-1.9272895175773783,264.66190223814226,-8.488097761857716,258.1010939938647,-15.048906006135269,251.54028574958303,-21.609714250416943,244.97947750530247,-28.170522494697508,1.0,1.0,25762.5980482374,25762.5980482374,277.29673714289,4.146737142890004,277.29673714289,277.29673714289,79933.90461186483,79935.82289008827,-1.9182782234420301,0.0,8575.796259387458,8575.796259387458,0.9046500756268951,3648.9617521395967,277.29673714289,4.146737142890004,1.0,0.002,0.28188476704144916,0.004481005909929792,0.0004366140650815005,0.0015633859348635627,0.21830703254075026,0.21830703254075026,0.0,-5.4936957760709504e-14,1.0,1.002096432969907,1.0265383723887567,0.09168596681235708,0.0,0.00019172913350367545,245.38223417045808,0.0,1601685.6630368382,267.9782209129114,0.0025800825414421524,1.0,1279838.017761417,2607.1442411688176,,,,,,,,,,,,,,,,,,,3.0,14755.36381939486,1450.0,0.375,6.1796691888313084,3.5
2050.0,-29.993481139949957,4.799061105686458,34.89273508864631,28.361675049550854,6.455537805548216,-26.348579245399574,-39.858964272402204,2.810635910994799,-5.171942610276403,-5.1744824568892,39.78769310659669,37588.00261732581,20545.49973890585,20545.49973890585,58133.502356231664,79944.39504427426,79936.23049879706,20545.49973890585,100481.73023770291,100481.73023770291,100481.73023770291,126425.74387483555,123981.9462895265,2443.797585309051,0.0,93246.12294480795,50889.75279594056,47062.63349874155,25944.013637132633,73006.64713587418,19782.35200166098,1450.0,0.0,0.8867995413344323,2.8661701164031395,0.0014957518510113484,1.0,1.0,-4.156074475032597,352250.4523787751,1545399.5193330934,4.387217983389059,1545399.5193330934,4.387217983389059,0.7625016035817714,0.09168695250032993,3.6307912852137494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6307912852137494,1.278619359442328,1.2789180514660676,2.8396185763973767,6016.811018497275,14755.325860731706,6484.913028712755,0.00041545877154428273,25682.038878012354,2618.839142623868,19383.839013202305,1976.6014911516477,0.7547624666902033,0.7547624666902033,32754.232523438917,32395.05729023726,1.013878338151645,0.8,4335.43954309144,4287.898129693729,1.013878338151645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.629685945144635,4.799061105686458,-1.041876986397651,5.840938092084109,3.5,3.5,1.0,0.6,0.0002335929548774992,1.00000924298893,0.00023359079580035944,198.9168273339275,0.0,4.3242060353709006e-07,1.2254799904241132,0.02112135075098406,8.012356113387375e-05,0.00015346939374362545,0.0005572153373513928,0.09168695234176677,0.09168695234176677,0.09168695234176677,0.09187634803534757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508418.8528303926,588.856733474875,0.0,0.09168695234176677,0.09168695250032993,0.09168695250032993,0.375,0.375,0.5,5.4422057398843116,1.051661490396441,1.051661490396441,-2.3874235921539366e-12,0.002539846612819474,1.018407981856626,-2.3874235921539366e-12,25944.013637132633,19782.35200166098,0.7625016035817714,0.7986803929773907,3.8733364925214553,0.7962768410393947,0.5148572642621158,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514556776468628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.25947131088,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3814127008747,261.3814127008747,-11.768587299125272,244.9793851965793,277.7834402051697,119693.89359753727,119706.9600409699,-13.06644343262515,0.0,nan,277.7834402051697,4.633440205169734,271.2226292034513,-1.9273707965487006,264.66181820173307,-8.488181798266908,258.1010072000171,-15.048992799982898,251.54019619829774,-21.609803801702242,244.9793851965793,-28.170614803420676,1.0,1.0,25762.5980482374,25762.5980482374,277.2966613857359,4.146661385735911,277.2966613857359,277.2966613857359,79934.29982426124,79936.23049879706,-1.93067453581898,0.0,8575.796259387458,8575.796259387458,0.9046510895757776,3648.945241639818,277.2966613857359,4.146661385735911,1.0,0.002,0.2816945469541289,0.004481830328705122,0.0004363193199687787,0.001563680678229767,0.21815965998438935,0.21815965998438935,0.0,-1.801454384969814e-12,1.0,1.0020798682507197,1.0184079818590135,0.09168695250032993,0.0,0.00019021997972340206,243.45084244925144,0.0,1601685.4154298306,267.9780573897236,0.0025398466152068977,1.0,1279838.4418043368,2607.2456372117385,,,,,,,,,,,,,,,,,,,3.0,14755.325860731706,1450.0,0.375,6.1796691888313084,3.5
