time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2051.0,-29.993569674694154,4.7995054800405255,34.89281684735632,28.361802838649623,6.455461080817725,-26.34866659914445,-39.85904973288996,2.8105580052400727,-5.172108780595067,-5.174608635202303,39.787827629052295,37587.80660288269,20546.67507740022,20546.67507740022,58134.48168028291,79944.77857977657,79936.62097018865,20546.67507740022,100483.29604758887,100483.29604758887,100483.29604758887,126427.31554833069,123980.9763735544,2446.3391747763003,0.0,93246.45042695534,50889.500658613906,47063.27752037937,25944.019500741826,73007.2970211212,19782.365696071734,1450.0,0.0,0.886798410437531,2.8661573360949757,0.0014957518510113484,1.0,1.0,-4.164344282026434,352248.7174423956,1545405.2937841204,4.387255984932992,1545405.2937841204,4.387255984932992,0.7625019590933506,0.09168793020775978,3.63077482315343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63077482315343,1.278619724843305,1.2789184141916219,2.839604890029662,6016.782018726407,14755.287443840432,6484.910638549691,0.00041546340201230065,25682.2455174921,2618.860213986642,19383.831868844958,1976.6007626299458,0.754756115684771,0.754756115684771,32754.113716852986,32395.05729023726,1.0138737412125625,0.8,4335.4238175277205,4287.898129693729,1.0138737412125625,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.630065207036337,4.7995054800405255,-1.0417667523404903,5.841272232381016,3.5,3.5,1.0,0.6,0.00023359079580035944,1.0000092143064068,0.00023358864344302563,198.91690044889233,0.0,4.2947677460973566e-07,1.217137179243991,0.02112178022775867,8.012278718697668e-05,0.00015346800861338277,0.0005572077818329639,0.09168793011025811,0.09168793011025811,0.09168793011025811,0.09187582119153906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508392.08136277006,588.8655867446604,0.0,0.09168793011025811,0.09168793020775978,0.09168793020775978,0.375,0.375,0.5,5.447842474346198,1.043426617000648,1.043426617000648,8.242295734817162e-12,0.0024998546072083627,1.0102643531758417,8.242295734817162e-12,25944.019500741826,19782.365696071734,0.7625019590933506,0.7986652987906843,3.873395703171723,0.7962831669204855,0.5148499963230859,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514562096796093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.251128499694,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3813277921809,261.3813277921809,-11.768672207819066,244.97929368139768,277.7833619029646,119693.42839469509,119706.41736588762,-12.988971192547186,0.0,nan,277.7833619029646,4.633361902964623,271.22254825865144,-1.9274517413485341,264.661734614338,-8.488265385661975,258.10092097002286,-15.049079029977122,251.5401073257109,-21.609892674289085,244.97929368139768,-28.1707063186023,1.0,1.0,25762.5980482374,25762.5980482374,277.2965807392172,4.1465807392172,277.2965807392172,277.2965807392172,79934.71522427669,79936.62097018865,-1.9057459119649138,0.0,8575.796259387458,8575.796259387458,0.9046521056031368,3648.928697269197,277.2965807392172,4.1465807392172,1.0,0.002,0.28150583865117773,0.0044826475608133135,0.0004360269140132268,0.0015639730836290828,0.2180134570066134,0.2180134570066134,0.0,-2.357690431775694e-12,1.0,1.002063275891773,1.0102643531675994,0.09168793020775978,0.0,0.00018870819700240476,241.51608670402894,0.0,1601685.1651279125,267.9778912194049,0.002499854598966067,1.0,1279838.875790601,2607.347189789327,,,,,,,,,,,,,,,,,,,3.0,14755.287443840432,1450.0,0.375,6.1796691888313084,3.5
2052.0,-29.993656542337423,4.799940261704734,34.89289756899119,28.361937577743106,6.45536999745021,-26.348753888360893,-39.85913138659669,2.810467343464296,-5.172272017319642,-5.1747326511410305,39.78796124288669,37587.583000172104,20547.82620046227,20547.82620046227,58135.40920063437,79945.19759744438,79937.0301505817,20547.82620046227,100484.85635104397,100484.85635104397,100484.85635104397,126428.88212896178,123980.0214781346,2448.8606508271823,0.0,93246.80049974355,50889.20769261125,47063.992007924775,25944.02577791781,73008.01778584259,19782.37964892474,1450.0,0.0,0.8867972938483171,2.8661447736567975,0.0014957518510113484,1.0,1.0,-4.172516918330643,352247.0122454587,1545411.0292479019,4.387293505760106,1545411.0292479019,4.387293505760106,0.7625023124114555,0.09168889984188063,3.630756438632446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630756438632446,1.2786201493337266,1.278918836029015,2.8395895688992456,6016.749555089539,14755.248031197156,6484.909531438018,0.00041546878401239916,25682.471979548627,2618.883306689708,19383.82855961408,1976.600425182308,0.7547493315693965,0.7547493315693965,32753.98103575318,32395.05729023726,1.013868607436997,0.8,4335.406255495507,4287.898129693729,1.013868607436997,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.630436655016799,4.799940261704734,-1.0416592266996076,5.841599488404341,3.5,3.5,1.0,0.6,0.00023358864344302563,1.000009040807588,0.000233586531632138,198.9169721871553,0.0,4.281402495003055e-07,1.2133494670838658,0.02112220836800817,8.012204772148935e-05,0.00015346659572153628,0.0005571998305309704,0.0916888997358225,0.0916888997358225,0.0916888997358225,0.09187530281500265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508365.52300757554,588.8743693599966,0.0,0.0916888997358225,0.09168889984188063,0.09168889984188063,0.375,0.375,0.5,5.4534345691487305,1.0352282190837627,1.0352282190837627,5.724132279283367e-11,0.002460633821385727,1.0022157328103845,5.724132279283367e-11,25944.02577791781,19782.37964892474,0.7625023124114555,0.7986484230628587,3.8734552863203295,0.7962880100534349,0.5148418508009531,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514567400613632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.24734078754,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38124214406747,261.38124214406747,-11.768757855932506,244.9792029728988,277.78328131523654,119692.75188986286,119705.85397445188,-13.102084589008719,0.0,nan,277.78328131523654,4.633281315236559,271.2224656467691,-1.9275343532308966,264.66164997830145,-8.488350021698523,258.1008343098326,-15.0491656901674,251.5400186413662,-21.609981358633775,244.9792029728988,-28.170797027101173,1.0,1.0,25762.5980482374,25762.5980482374,277.29650443667794,4.146504436677958,277.29650443667794,277.29650443667794,79935.10738015627,79937.0301505817,-1.922770425429917,0.0,8575.796259387458,8575.796259387458,0.9046532402815763,3648.910220825608,277.29650443667794,4.146504436677958,1.0,0.002,0.2813186246350151,0.0044834585053608505,0.0004357368246747429,0.0015642631732529803,0.21786841233737145,0.21786841233737145,0.0,-2.072276811954099e-12,1.0,1.0020468765071884,1.0022157327531431,0.09168889984188063,0.0,0.0001872139143288535,239.6037255027952,0.0,1601684.9193403504,267.97772798268034,0.0024606337641444043,1.0,1279839.3023390109,2607.447595289503,,,,,,,,,,,,,,,,,,,3.0,14755.248031197156,1450.0,0.375,6.1796691888313084,3.5
2053.0,-29.993742221735815,4.80036562760704,34.89297728008342,28.362046682182722,6.455286402063507,-26.348839359357513,-39.85921656768767,2.8103835396800054,-5.17243374971622,-5.174855776001263,39.78809354733249,37587.412376394954,20548.9560914331,20548.9560914331,58136.368467828055,79945.57075761612,79937.44789654078,20548.9560914331,100486.40398797387,100486.40398797387,100486.40398797387,126430.43586797372,123979.07369935224,2451.3621686214797,0.0,93247.11949161309,50888.9826022175,47064.59654377288,25944.031879999853,73008.62842377274,19782.393377011053,1450.0,0.0,0.8867961865410172,2.866132296890873,0.0014957518510113484,1.0,1.0,-4.180624235688981,352245.3193066239,1545416.708520792,4.387330714749773,1545416.708520792,4.387330714749773,0.7625026622119293,0.09168986135298382,3.630741459653308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630741459653308,1.2786205419656387,1.2789192260523008,2.839576981980694,6016.722884919518,14755.209919236135,6484.9061186912095,0.00041547288861716266,25682.66579370184,2618.903070233142,19383.818358685487,1976.5993849770807,0.75474323866485,0.75474323866485,32753.872932351744,32395.05729023726,1.0138644246401127,0.8,4335.391946634476,4287.898129693729,1.0138644246401127,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.630801251759834,4.80036562760704,-1.0415550806895064,5.841920708296547,3.5,3.5,1.0,0.6,0.000233586531632138,1.0000089171459667,0.00023358444872551316,198.91704294416985,0.0,4.200750275972442e-07,1.19049262821059,0.021122628443035765,8.012127631832223e-05,0.00015346525531381578,0.000557192665084151,0.09168986132311024,0.09168986132311024,0.09168986132311024,0.09187478814736638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508339.17406487826,588.8830825275941,0.0,0.09168986132311024,0.09168986135298382,0.09168986135298382,0.375,0.375,0.5,5.458982381319107,1.0270723436880758,1.0270723436880758,7.09405867382884e-11,0.002422026285046286,0.9942315403122848,7.09405867382884e-11,25944.031879999853,19782.393377011053,0.7625026622119293,0.7986345392642731,3.8735123096468302,0.7962944890620347,0.5148352076719183,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514572604564375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.22448394866,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38115667972124,261.38115667972124,-11.768843320278734,244.9791131977269,277.78320016171597,119692.27896060445,119705.35293322543,-13.073972620971354,0.0,nan,277.78320016171597,4.63320016171599,271.22238276891824,-1.92761723108174,264.6615653761204,-8.488434623879584,258.1007479833214,-15.049252016678565,251.5399305905246,-21.610069409475386,244.9791131977269,-28.17088680227309,1.0,1.0,25762.5980482374,25762.5980482374,277.2964300240243,4.146430024024312,277.2964300240243,277.2964300240243,79935.46507667584,79937.44789654078,-1.9828198649338447,0.0,8575.796259387458,8575.796259387458,0.904654164771115,3648.8951669515745,277.2964300240243,4.146430024024312,1.0,0.002,0.28113289308989514,0.004484263011321408,0.00043544903250001816,0.0015645509676749383,0.21772451625000908,0.21772451625000908,0.0,1.7495640353137887e-13,1.0,1.0020306077928665,0.9942315402413442,0.09168986135298382,0.0,0.00018573144954657953,237.70648746429305,0.0,1601684.6761872591,267.97756625028376,0.002422026214105699,1.0,1279839.7258224096,2607.5472233136393,,,,,,,,,,,,,,,,,,,3.0,14755.209919236135,1450.0,0.375,6.1796691888313084,3.5
2054.0,-29.993826906248035,4.800781722006465,34.89305598719282,28.362167975306534,6.455202986459758,-26.34892391697665,-39.85929780229924,2.810299997191679,-5.172595933243372,-5.1749797691128725,39.7882240200906,37587.216041021544,20550.06867170583,20550.06867170583,58137.28471272737,79945.95594833244,79937.86128681262,20550.06867170583,100487.92995851845,100487.92995851845,100487.92995851845,126431.9669627717,123978.12316544309,2453.8437973286086,0.0,93247.4449420752,50888.72627679395,47065.242961423624,25944.03700425325,73009.27996567688,19782.406223033537,1450.0,0.0,0.8867950814431858,2.8661197225437895,0.0014957518510113484,1.0,1.0,-4.188707527747283,352243.61443463224,1545422.309182369,4.387367849557316,1545422.309182369,4.387367849557316,0.7625030067522036,0.0916908150520635,3.6307250407782714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6307250407782714,1.2786209333277123,1.2789196148424093,2.8395632717579726,6016.693834602753,14755.172346418858,6484.904121660075,0.0004154775772082851,25682.871573796445,2618.9240539630196,19383.812389425788,1976.5987762819911,0.7547369589778496,0.7547369589778496,32753.75443710865,32395.05729023726,1.0138598397602812,0.8,4335.3762622809445,4287.898129693729,1.0138598397602812,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.631160262632809,4.800781722006465,-1.041455284875079,5.842237006881544,3.5,3.5,1.0,0.6,0.00023358444872551316,1.0000088136081526,0.00023358239002185615,198.91711287961655,0.0,4.1432562654352934e-07,1.174198825624362,0.02112304276866231,8.012054066101732e-05,0.00015346390806449583,0.0005571852538654596,0.0916908150222526,0.0916908150222526,0.0916908150222526,0.0918742705816442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508313.03127782774,588.8917273014574,0.0,0.0916908150222526,0.0916908150520635,0.0916908150520635,0.375,0.375,0.5,5.464486055047024,1.0189560947820269,1.0189560947820269,-1.3926637620897964e-11,0.0023838358695229545,0.9862722413656115,-1.3926637620897964e-11,25944.03700425325,19782.406223033537,0.7625030067522036,0.7986193988593533,3.8735692754201287,0.7962999325573252,0.5148279240487244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514577737334826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.20819014608,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3810714725186,261.3810714725186,-11.768928527481364,244.97902435966552,277.7831185853717,119691.7614961548,119704.79613209101,-13.034635936215064,0.0,nan,277.7831185853717,4.633118585371733,271.22229974023116,-1.9277002597688124,264.6614808950887,-8.48851910491129,258.1006620499473,-15.049337950052688,251.53984320480703,-21.61015679519295,244.97902435966552,-28.17097564033446,1.0,1.0,25762.5980482374,25762.5980482374,277.29635423521455,4.146354235214574,277.29635423521455,277.29635423521455,79935.84369693071,79937.86128681262,-2.0175898819143185,0.0,8575.796259387458,8575.796259387458,0.9046551781282391,3648.8786659821626,277.29635423521455,4.146354235214574,1.0,0.002,0.2809486395430075,0.004485060799672978,0.00043516352897270507,0.0015648364710320348,0.21758176448635252,0.21758176448635252,0.0,4.739698217237631e-15,1.0,1.0020143891845419,0.9862722413795382,0.0916908150520635,0.0,0.00018425345385916027,235.81496844746601,0.0,1601684.4331259434,267.9774040667566,0.002383835883449592,1.0,1279840.15229217,2607.6465508182323,,,,,,,,,,,,,,,,,,,3.0,14755.172346418858,1450.0,0.375,6.1796691888313084,3.5
2055.0,-29.993911029323968,4.80118866482439,34.89313368440698,28.362297231238358,6.4551223709650944,-26.349007689294968,-39.85937893213702,2.8102190309288266,-5.172759987022971,-5.175105928390717,39.78835231465332,37587.01436924427,20551.166862023118,20551.166862023118,58138.18123126739,79946.344925069,79938.26156348277,20551.166862023118,100489.42842550589,100489.42842550589,100489.42842550589,126433.46899837995,123977.16345980157,2456.305538578384,0.0,93247.7724974138,50888.46304248075,47065.899394370055,25944.04057287406,73009.9399672441,19782.41771586612,1450.0,0.0,0.8867939731974829,2.8661069151268754,0.0014957518510113484,1.0,1.0,-4.196793132605876,352241.8797864682,1545427.8163590569,4.3874050902065,1545427.8163590569,4.3874050902065,0.7625033448548388,0.09169176105988736,3.630707939851149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630707939851149,1.2786213127037207,1.2789199916745992,2.8395490547344324,6016.663710435867,14755.135013649979,6484.9027618519585,0.00041548252904610126,25683.082760227953,2618.945588985837,19383.80832486833,1976.5983618124772,0.7547305946810057,0.7547305946810057,32753.63101937249,32395.05729023726,1.0138550644211857,0.8,4335.359926372805,4287.898129693729,1.0138550644211857,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.631514630110073,4.80118866482439,-1.0413605496811158,5.842549214505506,3.5,3.5,1.0,0.6,0.00023358239002185615,1.000008755182019,0.00023358034498341978,198.91718235145234,0.0,4.095113877274244e-07,1.1605552728195208,0.021123452280050036,8.011980595877233e-05,0.0001534625840630838,0.0005571778224279127,0.09169176099025958,0.09169176099025958,0.09169176099025958,0.09187374521969105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508287.0929391975,588.9003042323835,0.0,0.09169176099025958,0.09169176105988736,0.09169176105988736,0.375,0.375,0.5,5.469945592294056,1.010871981394473,1.010871981394473,7.958078640513122e-13,0.002345941367764226,0.9783127957848592,7.958078640513122e-13,25944.04057287406,19782.41771586612,0.7625033448548388,0.79860397555136,3.8736260647143714,0.7963050135002312,0.5148205078117812,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514582810508332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.19454659327,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3809867813007,261.3809867813007,-11.769013218699286,244.9789364107606,277.7830371518409,119691.24869567392,119704.20439841562,-12.955702741688977,0.0,nan,277.7830371518409,4.633037151840938,271.22221700362536,-1.9277829963746171,264.66139685540816,-8.48860314459182,258.10057670719243,-15.049423292807546,251.53975655897705,-21.61024344102293,244.9789364107606,-28.171063589239367,1.0,1.0,25762.5980482374,25762.5980482374,277.2962747510976,4.1462747510976214,277.2962747510976,277.2962747510976,79936.24949789952,79938.26156348277,-2.012065583243384,0.0,8575.796259387458,8575.796259387458,0.9046562335792534,3648.861479550405,277.2962747510976,4.1462747510976214,1.0,0.002,0.28076586418336624,0.0044858516701031985,0.00043488031321700085,0.0015651196883444427,0.2174401566085004,0.2174401566085004,0.0,1.5614436826849598e-12,1.0,1.0019981696461249,0.9783127957840634,0.09169176105988736,0.0,0.00018277527123367274,233.92321028070955,0.0,1601684.1883417442,267.977240012977,0.002345941366968418,1.0,1279840.5862117184,2607.7458776079015,,,,,,,,,,,,,,,,,,,3.0,14755.135013649979,1450.0,0.375,6.1796691888313084,3.5
2056.0,-29.993994317977215,4.801586604351542,34.89321038449413,28.362420305516594,6.455038610743274,-26.34909102510647,-39.859456185344584,2.81013531787055,-5.172923931641208,-5.175232452460429,39.78847895740138,37586.80670282232,20552.247257032657,20552.247257032657,58139.05395985498,79946.73376081816,79938.66103045705,20552.247257032657,100490.9082874897,100490.9082874897,100490.9082874897,126434.95169215529,123976.20421490178,2458.747477253511,0.0,93248.10028331222,50888.194116663086,47066.56240738792,25944.04340466559,73010.60581205352,19782.428525523745,1450.0,0.0,0.8867928690755714,2.866094062576905,0.0014957518510113484,1.0,1.0,-4.204841447883439,352240.14012986986,1545433.2526435826,4.387442192345785,1545433.2526435826,4.387442192345785,0.7625036782803953,0.09169269920786098,3.630691336631734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630691336631734,1.2786217047787505,1.278920381226249,2.839535198770914,6016.634351311842,14755.097223208591,6484.900822632464,0.00041548727733030756,25683.29049139726,2618.966771669965,19383.802528411485,1976.5977707383752,0.7547242645915709,0.7547242645915709,32753.511193491664,32395.05729023726,1.0138504280642082,0.8,4335.344065892434,4287.898129693729,1.0138504280642082,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.631863255341923,4.801586604351542,-1.0412697586996762,5.842856363051218,3.5,3.5,1.0,0.6,0.00023358034498341978,1.0000086683443166,0.000233578320246115,198.91725113423436,0.0,4.067932835618835e-07,1.1528521656143778,0.021123859073333598,8.011910636862162e-05,0.00015346123861479817,0.0005571703895475231,0.09169269910456461,0.09169269910456461,0.09169269910456461,0.09187321883924654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508261.36066002713,588.908812818998,0.0,0.09169269910456461,0.09169269920786098,0.09169269920786098,0.375,0.375,0.5,5.47536118804873,1.0028204620911652,1.0028204620911652,5.917399903410114e-11,0.002308520819212845,0.9703910045769817,5.917399903410114e-11,25944.04340466559,19782.428525523745,0.7625036782803953,0.7985883136628311,3.873682272662934,0.7963097047779413,0.5148129684005035,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514587850051364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.186843486066,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3809023022247,261.3809023022247,-11.769097697775294,244.97884930488715,277.7829552995623,119690.7159959041,119703.6392460805,-12.923250176390928,0.0,nan,277.7829552995623,4.632955299562298,271.22213410062716,-1.9278658993728186,264.6613129016908,-8.488687098309185,258.1004917027578,-15.049508297242198,251.5396705038229,-21.610329496177087,244.97884930488715,-28.17115069511283,1.0,1.0,25762.5980482374,25762.5980482374,277.2961948077724,4.146194807772417,277.2961948077724,277.2961948077724,79936.64464714464,79938.66103045705,-2.0163833124097437,0.0,8575.796259387458,8575.796259387458,0.9046572583106118,3648.8447933148927,277.2961948077724,4.146194807772417,1.0,0.002,0.2805845601600853,0.004486635929055036,0.0004345993762442342,0.0015654006225612113,0.21729968812211709,0.21729968812211709,0.0,-1.194554438005424e-12,1.0,1.0019820262316081,0.9703910045178077,0.09169269920786098,0.0,0.00018130393355265676,232.04021149923986,0.0,1601683.9443786128,267.97707606835877,0.0023085207600388458,1.0,1279841.0213854935,2607.8447483916034,,,,,,,,,,,,,,,,,,,3.0,14755.097223208591,1450.0,0.375,6.1796691888313084,3.5
2057.0,-29.994076670702928,4.801975690110872,34.893286102898216,28.362548653408908,6.454952470944479,-26.34917375653808,-39.85953714055938,2.8100495567822614,-5.173087520614729,-5.175359119975275,39.788604050980254,37586.60807272378,20553.309708777462,20553.309708777462,58139.91778150124,79947.13283729066,79939.0614100386,20553.309708777462,100492.37111881607,100492.37111881607,100492.37111881607,126436.41673303742,123975.24701470211,2461.169718335305,0.0,93248.43412916688,50887.930020941094,47067.22678691754,25944.04561422136,73011.27240113891,19782.438747746077,1450.0,0.0,0.8867917698325283,2.8660811879242045,0.0014957518510113484,1.0,1.0,-4.212845973640185,352238.39850622945,1545438.6224425172,4.387479130601332,1545438.6224425172,4.387479130601332,0.7625040073511987,0.09169362948561831,3.6306739223613023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6306739223613023,1.2786221063015577,1.2789207802538403,2.8395206875181485,6016.603603708534,14755.059433912758,6484.899572343169,0.00041549234892272876,25683.505630965716,2618.9887098005656,19383.798791213114,1976.597389650198,0.7547177970846292,0.7547177970846292,32753.3855141161,32395.05729023726,1.0138455652257308,0.8,4335.327430627535,4287.898129693729,1.0138455652257308,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.632206090585136,4.801975690110872,-1.041182720344696,5.843158410455568,3.5,3.5,1.0,0.6,0.000233578320246115,1.000008570942196,0.0002335763182769927,198.91731914413484,0.0,4.027551789382658e-07,1.1414081771110451,0.021124261828512535,8.011837325986737e-05,0.0001534599469862476,0.0005571630276499171,0.09169362943522351,0.09169362943522351,0.09169362943522351,0.091872692256778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508235.8337859081,588.9172532869383,0.0,0.09169362943522351,0.09169362948561831,0.09169362948561831,0.375,0.375,0.5,5.480733078155765,0.994803725645454,0.994803725645454,9.379164112033322e-12,0.002271599360540222,0.962513146335084,9.379164112033322e-12,25944.04561422136,19782.438747746077,0.7625040073511987,0.7985728210180225,3.8737382766155135,0.7963142658584088,0.5148055476449616,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514592839610114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.175399497566,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3808178654781,261.3808178654781,-11.769182134521884,244.97876302879456,277.78287270216197,119690.13268080214,119703.04945553713,-12.916774734979528,0.0,nan,277.78287270216197,4.63287270216199,271.22205076748753,-1.9279492325124465,264.6612288328136,-8.488771167186371,258.1004068981422,-15.049593101857795,251.5395849634687,-21.610415036531265,244.97876302879456,-28.171236971205417,1.0,1.0,25762.5980482374,25762.5980482374,277.29611482741865,4.146114827418671,277.29611482741865,277.29611482741865,79937.0438870279,79939.0614100386,-2.0175230106979143,0.0,8575.796259387458,8575.796259387458,0.9046583330973305,3648.827291973109,277.29611482741865,4.146114827418671,1.0,0.002,0.28040471946308126,0.004487413670882633,0.00043432070584526595,0.001565679293808409,0.21716035292263297,0.21716035292263297,0.0,-3.463249652335687e-13,1.0,1.0019659717473626,0.9625131463257048,0.09169362948561831,0.0,0.00017984061090071872,230.16746949242332,0.0,1601683.701557892,267.97691247938525,0.0022715993511610577,1.0,1279841.4570526988,2607.9430860604575,,,,,,,,,,,,,,,,,,,3.0,14755.059433912758,1450.0,0.375,6.1796691888313084,3.5
2058.0,-29.994158124526923,4.802356057308404,34.89336084612453,28.362661669403337,6.454865458869193,-26.349255766188342,-39.859617956075795,2.80996310052785,-5.173251540076592,-5.175486630184752,39.78872736898823,37586.42959988195,20554.3559362359,20554.3559362359,58140.78553611785,79947.51535350899,79939.45702594196,20554.3559362359,100493.81296217785,100493.81296217785,100493.81296217785,126437.85983780459,123974.28750778138,2463.5723300232075,0.0,93248.75681327649,50887.69149025247,47067.850358915566,25944.046875626733,73011.8972345423,19782.448114682305,1450.0,0.0,0.8867906727263386,2.866068218481321,0.0014957518510113484,1.0,1.0,-4.220825180076076,352236.6453032813,1545443.9160377232,4.387515997113451,1545443.9160377232,4.387515997113451,0.7625043313218427,0.09169455207515854,3.630658157909588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630658157909588,1.2786225109987805,1.2789211824857005,2.839507459534357,6016.575575198194,14755.021826579092,6484.897052854878,0.0004154967972677912,25683.706027274682,2619.009144537093,19383.791260294005,1976.5966217101668,0.7547116152049663,0.7547116152049663,32753.271741433742,32395.05729023726,1.013841163089984,0.8,4335.312371365021,4287.898129693729,1.013841163089984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.632543690525013,4.802356057308404,-1.0410997881033657,5.8434558454117695,3.5,3.5,1.0,0.6,0.0002335763182769927,1.0000084773933846,0.00023357433817544342,198.91738641172958,0.0,3.9822633081685323e-07,1.128573421534962,0.021124660054843352,8.011764142236943e-05,0.00015345867685462327,0.0005571559970242492,0.09169455202448978,0.09169455202448978,0.09169455202448978,0.09187216285820143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508210.5104951284,588.9256262307646,0.0,0.09169455202448978,0.09169455207515854,0.09169455207515854,0.375,0.375,0.5,5.486061408560089,0.986820298044961,0.986820298044961,-2.2737367544323206e-13,0.002235090108172244,0.9546614501086879,-2.2737367544323206e-13,25944.046875626733,19782.448114682305,0.7625043313218427,0.7985584494143432,3.8737931584668033,0.7963193361397977,0.5147986975210339,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514597773103637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.162564741986,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3807334657859,261.3807334657859,-11.769266534214069,244.9786775789487,277.78278935262335,119689.59753730787,119702.50864369342,-12.91110638555679,0.0,nan,277.78278935262335,4.6327893526233765,271.22196699788736,-1.9280330021126133,264.6611446431523,-8.488855356847694,258.10032228841936,-15.049677711580614,251.53949993368428,-21.610500066315694,244.9786775789487,-28.171322421051286,1.0,1.0,25762.5980482374,25762.5980482374,277.29603344889085,4.146033448890876,277.29603344889085,277.29603344889085,79937.42445384321,79939.45702594196,-2.0325720987457316,0.0,8575.796259387458,8575.796259387458,0.9046593060577698,3648.811448699136,277.29603344889085,4.146033448890876,1.0,0.002,0.28022633737997993,0.004488184790042438,0.000434044294091342,0.0015659557056129211,0.217022147045671,0.217022147045671,0.0,-2.9573695922713306e-13,1.0,1.0019499699786987,0.9546614501089152,0.09169455207515854,0.0,0.00017838199990624312,228.30075690411093,0.0,1601683.4588453195,267.9767484599234,0.0022350901083996177,1.0,1279841.895617859,2608.041106369272,,,,,,,,,,,,,,,,,,,3.0,14755.021826579092,1450.0,0.375,6.1796691888313084,3.5
2059.0,-29.994238326147233,4.802727882814511,34.89343464857254,28.362773463036888,6.454778474775553,-26.34933664605318,-39.85969486003739,2.809876794685652,-5.173413127529102,-5.175612379189123,39.78884972875143,37586.24257724068,20555.38093972748,20555.38093972748,58141.62351696816,79947.89626480643,79939.86649703543,20555.38093972748,100495.2474367629,100495.2474367629,100495.2474367629,126439.29583008058,123973.3403173392,2465.955512741378,0.0,93249.07792735386,50887.444356090746,47068.48174584791,25944.04839331768,73012.53013916558,19782.45761485577,1450.0,0.0,0.8867895880642535,2.866055425894258,0.0014957518510113484,1.0,1.0,-4.228719595610926,352234.91632273194,1545449.168510072,4.387552445522092,1545449.168510072,4.387552445522092,0.7625046528956935,0.0916954668911631,3.630642524780766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630642524780766,1.2786229149544028,1.2789215840037471,2.8394943359123506,6016.547767817954,14754.984355498813,6484.894483050251,0.0004155012015550326,25683.905063879753,2619.0294406224098,19383.783578976007,1976.5958384337166,0.7547054675200523,0.7547054675200523,32753.158916416418,32395.05729023726,1.0138367976254268,0.8,4335.297437538035,4287.898129693729,1.0138367976254268,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.632874441849063,4.802727882814511,-1.0410193637320369,5.843747246546548,3.5,3.5,1.0,0.6,0.00023357433817544342,1.00000834707394,0.000233572388529446,198.91745264524724,0.0,3.93876625012336e-07,1.1162463552849602,0.021125053931468366,8.011694501230344e-05,0.00015345739316313998,0.0005571489373600971,0.0916954668016296,0.0916954668016296,0.0916954668016296,0.09187164041899379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508185.3926001832,588.9339310972081,0.0,0.0916954668016296,0.0916954668911631,0.0916954668911631,0.375,0.375,0.5,5.4913466245227545,0.9788791927080638,0.9788791927080638,-1.0970779840135947e-11,0.0021992516600448653,0.946892783578221,-1.0970779840135947e-11,25944.04839331768,19782.45761485577,0.7625046528956935,0.7985437639606106,3.8738471221176187,0.7963239105143635,0.5147916735058955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514602652749924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.150237675734,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3806492127917,261.3806492127917,-11.769350787208282,244.9785930216671,277.7827054039165,119689.07108957852,119701.95975485818,-12.888665279667212,0.0,nan,277.7827054039165,4.632705403916532,271.22188292746597,-1.9281170725340075,264.6610604510162,-8.488939548983751,258.1002379745672,-15.049762025432756,251.53941549811736,-21.610584501882613,244.9785930216671,-28.171406978332868,1.0,1.0,25762.5980482374,25762.5980482374,277.29595544718376,4.1459554471837805,277.29595544718376,277.29595544718376,79937.79200928216,79939.86649703543,-2.0744877532706596,0.0,8575.796259387458,8575.796259387458,0.904660270911678,3648.7957374046696,277.29595544718376,4.1459554471837805,1.0,0.002,0.2800493986180503,0.004488949783696545,0.00043377011963340446,0.0015662298810103835,0.21688505981670222,0.21688505981670222,0.0,6.437879743192987e-13,1.0,1.0019341368606336,0.9468927835891918,0.0916954668911631,0.0,0.0001769386830663861,226.45361607107859,0.0,1601683.2199214043,267.9765868724709,0.002199251671015645,1.0,1279842.3281251327,2608.138122089218,,,,,,,,,,,,,,,,,,,3.0,14754.984355498813,1450.0,0.375,6.1796691888313084,3.5
2060.0,-29.994317974088467,4.803091292797313,34.89350751241034,28.36289000641557,6.454694406380848,-26.3494167360432,-39.859771624300606,2.80979316832675,-5.173575404913095,-5.175739193909697,39.78897026929264,37586.05330846374,20556.390802616435,20556.390802616435,58142.44411108018,79948.27540516989,79940.26898849172,20556.390802616435,100496.65979110816,100496.65979110816,100496.65979110816,126440.70866055827,123972.38934270793,2468.3193178503493,0.0,93249.39674298561,50887.194623419,47069.11346618512,25944.048869450107,73013.16233563522,19782.466184416382,1450.0,0.0,0.8867885045606433,2.8660425154462197,0.0014957518510113484,1.0,1.0,-4.236594789241451,352233.17269602447,1545454.3429043512,4.387588855062413,1545454.3429043512,4.387588855062413,0.7625049692112948,0.0916963740385273,3.6306265121630945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6306265121630945,1.2786233064326569,1.2789219730804526,2.839480943212663,6016.5193902943965,14754.947617291744,6484.892515821363,0.0004155057790334929,25684.10615374162,2619.049946081651,19383.777698797214,1976.5952388223516,0.7546993297243251,0.7546993297243251,32753.043352509703,32395.05729023726,1.013832326190712,0.8,4335.282141184181,4287.898129693729,1.013832326190712,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.633200307556226,4.803091292797313,-1.0409430505193713,5.844034343316684,3.5,3.5,1.0,0.6,0.000233572388529446,1.00000828945435,0.00023357045235784368,198.91751842155438,0.0,3.878186153642122e-07,1.0990779559421773,0.02112544175008373,8.011624987286852e-05,0.0001534561386565775,0.0005571419254607462,0.09169637396041208,0.09169637396041208,0.09169637396041208,0.09187111432276851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508160.4753071404,588.9421694305066,0.0,0.09169637396041208,0.0916963740385273,0.0916963740385273,0.375,0.375,0.5,5.496588846818023,0.9709770141125205,0.9709770141125205,-1.375610736431554e-11,0.0021637889965973045,0.9391444046682409,-1.375610736431554e-11,25944.048869450107,19782.466184416382,0.7625049692112948,0.7985290255246874,3.873900589438589,0.7963282544016429,0.5147846238419848,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514607457383633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.133069276395,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38056539521943,261.38056539521943,-11.769434604780542,244.97850931680668,277.7826214736325,119688.56197168588,119701.38402777711,-12.822056091211781,0.0,nan,277.7826214736325,4.6326214736325255,271.22179904226664,-1.9282009577333383,264.6609766109022,-8.489023389097781,258.10015417953684,-15.049845820463133,251.53933174817192,-21.61066825182806,244.97850931680668,-28.171490683193298,1.0,1.0,25762.5980482374,25762.5980482374,277.2958755658842,4.145875565884239,277.2958755658842,277.2958755658842,79938.17515673889,79940.26898849172,-2.093831752834376,0.0,8575.796259387458,8575.796259387458,0.9046612591855758,3648.7796447239098,277.2958755658842,4.145875565884239,1.0,0.002,0.27987389955438313,0.004489708207121244,0.0004334981743181689,0.0015665018280845025,0.21674908715908445,0.21674908715908445,0.0,2.4026713778269038e-12,1.0,1.0019183445032527,0.939144404681997,0.0916963740385273,0.0,0.00017549898976511682,224.61111219241278,0.0,1601682.9807530511,267.9764245950869,0.002163789010353412,1.0,1279842.7642975398,2608.2348911572103,,,,,,,,,,,,,,,,,,,3.0,14754.947617291744,1450.0,0.375,6.1796691888313084,3.5
2061.0,-29.994397282867507,4.803446350960607,34.89357940180394,28.363014303054683,6.454608012253116,-26.34949675336133,-39.859848318714626,2.809707482746884,-5.173742299352853,-5.175870649339678,39.78908789926193,37585.85467064494,20557.393020618587,20557.393020618587,58143.24769126353,79948.66869116141,79940.63876150781,20557.393020618587,100498.0317821264,100498.0317821264,100498.0317821264,126442.07844382207,123971.41483347572,2470.663610346351,0.0,93249.72496935181,50886.93084069398,47069.77125406425,25944.046661695662,73013.81791575992,19782.472476995415,1450.0,0.0,0.8867874079527645,2.8660291141447143,0.0014957518510113484,1.0,1.0,-4.244531733645488,352231.3652699138,1545459.3923704065,4.387625705013878,1545459.3923704065,4.387625705013878,0.7625052766422393,0.09169727378905729,3.6306094724982154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6306094724982154,1.2786237074245916,1.278922371690289,2.8394667261496362,6016.489266043843,14754.910481816632,6484.8912412038735,0.00041551074122202393,25684.317103152065,2619.0714569350457,19383.773888880238,1976.5948503189406,0.7546929829215275,0.7546929829215275,32752.92037623714,32395.05729023726,1.0138275679587585,0.8,4335.265863709367,4287.898129693729,1.0138275679587585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.633523706387465,4.803446350960607,-1.0408729157397723,5.84431926670038,3.5,3.5,1.0,0.6,0.00023357045235784368,1.0000082541608688,0.000233568524445669,198.91758391780652,0.0,3.851384503741386e-07,1.0914823683603088,0.021125826888534104,8.011555537152216e-05,0.0001534548969863215,0.0005571348025997767,0.09169727368438028,0.09169727368438028,0.09169727368438028,0.09187057113565175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508135.7547660735,588.9503424511829,0.0,0.09169727368438028,0.09169727378905729,0.09169727378905729,0.375,0.375,0.5,5.50178777131824,0.9630958313788938,0.9630958313788938,1.5006662579253316e-11,0.0021283499868332,0.931338915694198,1.5006662579253316e-11,25944.046661695662,19782.472476995415,0.7625052766422393,0.7985136462161919,3.8739547080821923,0.7963321101540891,0.5147772811169773,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514612228851125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.125473688815,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38048175330465,261.38048175330465,-11.769518246695327,244.97842634682198,277.7825371597869,119687.99037400536,119700.7855586677,-12.795184662327873,0.0,nan,277.7825371597869,4.632537159786921,271.2217149971927,-1.9282850028072858,264.6608928346004,-8.48910716539956,258.1000706720105,-15.049929327989503,251.5392485094155,-21.610751490584477,244.97842634682198,-28.171573653178,1.0,1.0,25762.5980482374,25762.5980482374,277.29578722866796,4.145787228667984,277.29578722866796,277.29578722866796,79938.59479147453,79940.63876150781,-2.043970033279038,0.0,8575.796259387458,8575.796259387458,0.9046623108455554,3648.7625198607066,277.29578722866796,4.145787228667984,1.0,0.002,0.2796998509571439,0.004490459409595065,0.0004332284716182131,0.0015667715263845278,0.21661423580910655,0.21661423580910655,0.0,-1.997259128916351e-12,1.0,1.0019024351194519,0.9313389156791914,0.09169727378905729,0.0,0.00017404851846708518,222.7548156899608,0.0,1601682.736294796,267.9762577006471,0.0021283499718265375,1.0,1279843.2164309782,2608.3323484066677,,,,,,,,,,,,,,,,,,,3.0,14754.910481816632,1450.0,0.375,6.1796691888313084,3.5
2062.0,-29.9944752645221,4.803793254439789,34.89365037042623,28.36313664391639,6.454517325627738,-26.349576005507124,-39.85992494327945,2.809618066602402,-5.173905032065477,-5.175998775968241,39.78920512795252,37585.660337112415,20558.37158264054,20558.37158264054,58144.03191975295,79949.06968545726,79941.03419586379,20558.37158264054,100499.40577850433,100499.40577850433,100499.40577850433,126443.45123786898,123970.46256302868,2472.988674840303,0.0,93250.0586976319,50886.66890800549,47070.4330995849,25944.04545936466,73014.47855894956,19782.47952096094,1450.0,0.0,0.8867863297586218,2.8660160531431154,0.0014957518510113484,1.0,1.0,-4.252343502556073,352229.6036192071,1545464.4246233157,4.38766193625822,1545464.4246233157,4.38766193625822,0.7625055834852592,0.09169816573598917,3.630592390249647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630592390249647,1.278624125684903,1.2789227875830953,2.8394524374431755,6016.458989989451,14754.872604768098,6484.889717920066,0.0004155156976677213,25684.529871231247,2619.0931532410405,19383.769335683,1976.5943860220361,0.7546865538463443,0.7546865538463443,32752.79709251969,32395.05729023726,1.0138227978355456,0.8,4335.2495455403105,4287.898129693729,1.0138227978355456,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.633839471833224,4.803793254439789,-1.0408042104189281,5.844597464858717,3.5,3.5,1.0,0.6,0.000233568524445669,1.000008116043392,0.00023356662880877466,198.91764831810522,0.0,3.834956317940318e-07,1.0868266205042862,0.0211262103841659,8.011486150824815e-05,0.00015345366293742084,0.0005571277009165344,0.09169816567684395,0.09169816567684395,0.09169816567684395,0.09187004076554021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508111.2401329208,588.9584472655745,0.0,0.09169816567684395,0.09169816573598917,0.09169816573598917,0.375,0.375,0.5,5.506944030021494,0.955252965317527,0.955252965317527,1.0800249583553523e-11,0.0020937439027761684,0.9236552734121801,1.0800249583553523e-11,25944.04545936466,19782.47952096094,0.7625055834852592,0.7984982899476204,3.874008061908442,0.7963356455776003,0.5147699617791142,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514616980003407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.12081794096,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3803979855309,261.3803979855309,-11.769602014469058,244.97834416830622,277.78245180275485,119687.37585611122,119700.19029417432,-12.814438063123546,0.0,nan,277.78245180275485,4.632451802754872,271.2216302758647,-1.9283697241352797,264.660808748975,-8.489191251024977,258.09998722208843,-15.050012777911547,251.53916569519637,-21.610834304803603,244.97834416830622,-28.171655831693755,1.0,1.0,25762.5980482374,25762.5980482374,277.29570521255135,4.145705212551377,277.29570521255135,277.29570521255135,79938.98639381949,79941.03419586379,-2.0478020442969864,0.0,8575.796259387458,8575.796259387458,0.9046633651319942,3648.745352200895,277.29570521255135,4.145705212551377,1.0,0.002,0.2795272303127388,0.0044912048272043375,0.00043296098381132735,0.0015670390164585625,0.21648049190566368,0.21648049190566368,0.0,2.698900131159476e-13,1.0,1.0018867735479249,0.9236552734013799,0.09169816573598917,0.0,0.00017262057150820842,220.92734353234368,0.0,1601682.4978578207,267.9760949679345,0.002093743891975919,1.0,1279843.6571149817,2608.4283277250456,,,,,,,,,,,,,,,,,,,3.0,14754.872604768098,1450.0,0.375,6.1796691888313084,3.5
2063.0,-29.994552362842896,4.804132130115986,34.893720423159294,28.363233839068585,6.4544281233730665,-26.3496543142195,-39.86000142814589,2.8095300747479715,-5.174068006042887,-5.1761275391202,39.78932065581554,37585.49855529376,20559.334918626537,20559.334918626537,58144.8334739203,79949.43661014801,79941.42450228176,20559.334918626537,100500.7594209083,100500.7594209083,100500.7594209083,126444.80282890647,123969.5082473115,2475.2945815949615,0.0,93250.3690762773,50886.45035840281,47071.020797638324,25944.043407998168,73015.06420563649,19782.485791475334,1450.0,0.0,0.8867852544813346,2.8660029193809664,0.0014957518510113484,1.0,1.0,-4.260129465775606,352227.8332237583,1545469.3838759745,4.387698069545204,1545469.3838759745,4.387698069545204,0.762505885469521,0.09169905008710129,3.630578174015017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630578174015017,1.2786245372798843,1.2789231968502834,2.8394404050297855,6016.433494749327,14754.8356190166,6484.886212846551,0.0004155195899818629,25684.71593414355,2619.1121263778714,19383.758858783705,1976.593317675629,0.7546806789097569,0.7546806789097569,32752.6944929259,32395.05729023726,1.0138188280308367,0.8,4335.23596517827,4287.898129693729,1.0138188280308367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6341503240942075,4.804132130115986,-1.0407392042483465,5.844871334364332,3.5,3.5,1.0,0.6,0.00023356662880877466,1.000008024114,0.00023356475465855693,198.91771198894844,0.0,3.770756330863775e-07,1.0686323441667938,0.021126587459798986,8.011416891553398e-05,0.00015345245989324067,0.0005571211516373143,0.09169905006783481,0.09169905006783481,0.09169905006783481,0.09186950836629423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508086.9242725481,588.9664861689241,0.0,0.09169905006783481,0.09169905008710129,0.09169905008710129,0.375,0.375,0.5,5.51205778535843,0.9474474598702614,0.9474474598702614,9.663381206337363e-12,0.002059533077328979,0.9159980733446105,9.663381206337363e-12,25944.043407998168,19782.485791475334,0.762505885469521,0.7984848834461546,3.8740596424452933,0.7963402361759717,0.5147636171275503,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451462165165453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.10262366462,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38031433002794,261.38031433002794,-11.769685669972034,244.97826280342667,277.78236585662836,119686.87601336776,119699.67327683647,-12.797263468716379,0.0,nan,277.78236585662836,4.6323658566283825,271.22154524598824,-1.9284547540117387,264.6607246353473,-8.489275364652656,258.09990402471004,-15.050095975289935,251.53908341406733,-21.610916585932642,244.97826280342667,-28.171737196573304,1.0,1.0,25762.5980482374,25762.5980482374,277.2956219619566,4.1456219619566355,277.2956219619566,277.2956219619566,79939.34653711577,79941.42450228176,-2.077965165997739,0.0,8575.796259387458,8575.796259387458,0.9046642425317516,3648.731064885092,277.2956219619566,4.1456219619566355,1.0,0.002,0.27935603284405663,0.004491943809696926,0.0004326956999389032,0.0015673043005240879,0.21634784996945158,0.21634784996945158,0.0,4.629911905251749e-13,1.0,1.0018711653053647,0.9159980733349471,0.09169905008710129,0.0,0.00017119739855496198,219.10598047385068,0.0,1601682.2597223797,267.9759319939571,0.0020595330676655976,1.0,1279844.0999879325,2608.5239872280117,,,,,,,,,,,,,,,,,,,3.0,14754.8356190166,1450.0,0.375,6.1796691888313084,3.5
