time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2064.0,-29.994628278110103,4.80446314710219,34.89378959411532,28.363360405806475,6.454339544761486,-26.34973149582134,-39.860073931608326,2.809442762472021,-5.174228336598219,-5.176254310352297,39.78943533607926,37585.292502372984,20560.277962356242,20560.277962356242,58145.57046472923,79949.83574138362,79941.82900117218,20560.277962356242,100502.10696352842,100502.10696352842,100502.10696352842,126446.14869743263,123968.56715449902,2477.5815429336035,0.0,93250.69939245644,50886.17519347688,47071.693554421734,25944.041733904207,73015.73528832594,19782.49229646478,1450.0,0.0,0.8867841924231865,2.865989987132474,0.0014957518510113484,1.0,1.0,-4.267828345084467,352226.09022266493,1545474.306757406,4.387733758678727,1545474.306757406,4.387733758678727,0.7625061854033566,0.09169992695113306,3.6305606644324437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6305606644324437,1.2786249456822256,1.2789236029515587,2.839425804018953,6016.402556959447,14754.798815232016,6484.885485978871,0.0004155247596727674,25684.93078934245,2619.1340355108473,19383.756686127566,1976.59309612636,0.7546742813950095,0.7546742813950095,32752.568124891317,32395.05729023726,1.013813938576972,0.8,4335.2192387605855,4287.898129693729,1.013813938576972,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.634454628386625,4.80446314710219,-1.0406762878249571,5.845139434927147,3.5,3.5,1.0,0.6,0.00023356475465855693,1.000007900990514,0.0002335629092802263,198.91777468281435,0.0,3.7280167323279836e-07,1.0565199419417506,0.02112696026147222,8.011351238070179e-05,0.00015345124227785515,0.0005571140441222737,0.0916999268305535,0.0916999268305535,0.0916999268305535,0.09186898379704168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508062.80910291616,588.974458574742,0.0,0.0916999268305535,0.09169992695113306,0.09169992695113306,0.375,0.375,0.5,5.517129496979429,0.9396879223285168,0.9396879223285168,1.892885848064907e-11,0.0020259737540868628,0.9084259652678384,1.892885848064907e-11,25944.041733904207,19782.49229646478,0.7625061854033566,0.7984690939347425,3.8741116258840727,0.7963430106554824,0.5147560639354717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514626270390545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.090511262395,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38023093062753,261.38023093062753,-11.769769069372444,244.97818231426422,277.78227954698997,119686.27675995725,119699.03484596108,-12.758086003836116,0.0,nan,277.78227954698997,4.632279546989992,271.221460100445,-1.9285398995550054,264.66064065389975,-8.48935934610023,258.0998212073569,-15.050178792643067,251.5390017608095,-21.61099823919048,244.97818231426422,-28.17181768573576,1.0,1.0,25762.5980482374,25762.5980482374,277.2955423582269,4.145542358226919,277.2955423582269,277.2955423582269,79939.7370360306,79941.82900117218,-2.0919651415897533,0.0,8575.796259387458,8575.796259387458,0.9046653231892101,3648.713467754606,277.2955423582269,4.145542358226919,1.0,0.002,0.2791862428556404,0.004492676856607279,0.0004324325980425563,0.0015675674008909875,0.21621629902127815,0.21621629902127815,0.0,-1.0664563850071307e-12,1.0,1.0018557299787414,0.9084259652489095,0.09169992695113306,0.0,0.00016978991830331587,217.30469920998897,0.0,1601682.0255910628,267.97577166340176,0.0020259737351580043,1.0,1279844.5360094456,2608.6186164187898,,,,,,,,,,,,,,,,,,,3.0,14754.798815232016,1450.0,0.375,6.1796691888313084,3.5
2065.0,-29.994703782182956,4.804786408386749,34.89385787621782,28.363465598691278,6.454258263334792,-26.34980757762833,-39.860146295372374,2.809362058784433,-5.174390130135237,-5.176382837097807,39.789548047973575,37585.11829248076,20561.208645698185,20561.208645698185,58146.32693817894,79950.19612470927,79942.22070256039,20561.208645698185,100503.42934825856,100503.42934825856,100503.42934825856,126447.46807230872,123967.61850512316,2479.849567185568,0.0,93251.00440344284,50885.94550792021,47072.287661691815,25944.03872405016,73016.32638574197,19782.497632785555,1450.0,0.0,0.8867831285489363,2.865976865268261,0.0014957518510113484,1.0,1.0,-4.275523796618643,352224.3230913909,1545479.1451527458,4.387769508898293,1545479.1451527458,4.387769508898293,0.762506479550046,0.09170079627128305,3.630546138040383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630546138040383,1.2786253234055782,1.2789239784034685,2.8394136042687923,6016.3767071527855,14754.762701521508,6484.882537201085,0.0004155287825899578,25685.117571257706,2619.153081965575,19383.747872033433,1976.5921973388909,0.7546684502516872,0.7546684502516872,32752.463286684793,32395.05729023726,1.01380988216252,0.8,4335.205362089659,4287.898129693729,1.01380988216252,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.634754944190567,4.804786408386749,-1.0406176131337013,5.845404021520451,3.5,3.5,1.0,0.6,0.0002335629092802263,1.0000078581995913,0.00023356107391069074,198.91783703713406,0.0,3.6707855097895257e-07,1.0403006134743515,0.0211273273400232,8.011285711582824e-05,0.00015345005216439803,0.0005571074942675505,0.09170079623732873,0.09170079623732873,0.09170079623732873,0.09186845296253542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508038.8889697842,588.9823662978843,0.0,0.09170079623732873,0.09170079627128305,0.09170079627128305,0.375,0.375,0.5,5.522159202219502,0.9319675352613785,0.9319675352613785,1.2676082405960187e-11,0.0019927069625964577,0.9008590404791903,1.2676082405960187e-11,25944.03872405016,19782.497632785555,0.762506479550046,0.7984553154205023,3.8741618388517605,0.7963469242617673,0.514749510868573,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514630818256007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.074291933925,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3801484415273,261.3801484415273,-11.76985155847268,244.978102678961,277.782194204093,119685.84850761572,119698.46733977676,-12.618832161029477,0.0,nan,277.782194204093,4.632194204093025,271.2213758990669,-1.9286241009330638,264.6605575940396,-8.489442405960403,258.0997392890156,-15.05026071098439,251.5389209839878,-21.611079016012184,244.978102678961,-28.171897321038983,1.0,1.0,25762.5980482374,25762.5980482374,277.29545950670223,4.145459506702252,277.29545950670223,277.29545950670223,79940.11711435199,79942.22070256039,-2.103588208396104,0.0,8575.796259387458,8575.796259387458,0.9046662197285533,3648.6988687305848,277.29545950670223,4.145459506702252,1.0,0.002,0.2790178595284465,0.00449340337103927,0.00043217167349586457,0.001567828325912241,0.21608583674793228,0.21608583674793228,0.0,-5.918945888971905e-13,1.0,1.0018403046522566,0.9008590404665142,0.09170079627128305,0.0,0.00016838325933983517,215.5044688569222,0.0,1601681.790201687,267.97560986986474,0.0019927069499203753,1.0,1279844.978068668,2608.7131800952993,,,,,,,,,,,,,,,,,,,3.0,14754.762701521508,1450.0,0.375,6.1796691888313084,3.5
2066.0,-29.994777962307506,4.805102062868281,34.89392529328782,28.36356827700513,6.454165607178415,-26.349883605359803,-39.86022243099285,2.8092712502299526,-5.174550302483226,-5.176510297514624,39.78965966952551,37584.95669356793,20562.121462388783,20562.121462388783,58147.07815595671,79950.57464857586,79942.61986824233,20562.121462388783,100504.7413306311,100504.7413306311,100504.7413306311,126448.77701160684,123966.67819089808,2482.098820708768,0.0,93251.32056780701,50885.721217224425,47072.88816731398,25944.03568097574,73016.92384828972,19782.502869102565,1450.0,0.0,0.886782074056739,2.865963848421638,0.0014957518510113484,1.0,1.0,-4.283152521519753,352222.57062808354,1545483.9367560227,4.387804943902699,1545483.9367560227,4.387804943902699,0.7625067708185698,0.0917016582500244,3.630530969240572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630530969240572,1.2786257479283272,1.2789244006785025,2.8394007981795153,6016.349572586297,14754.72602582097,6484.879980016353,0.000415533073527397,25685.311971684725,2619.172905292299,19383.740228437142,1976.5914179089846,0.7546624409236539,0.7546624409236539,32752.353812077366,32395.05729023726,1.013805646359265,0.8,4335.190871732064,4287.898129693729,1.013805646359265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635049494727719,4.805102062868281,-1.0405614658847488,5.84566352875303,3.5,3.5,1.0,0.6,0.00023356107391069074,1.0000077204118847,0.00023355927073692118,198.91789829811722,0.0,3.6508773817573556e-07,1.0346586499900345,0.021127692427761375,8.011216770157072e-05,0.00015344890620912002,0.0005571010061883021,0.09170165818343846,0.09170165818343846,0.09170165818343846,0.0918679264673094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508015.166442912,588.9902085376891,0.0,0.09170165818343846,0.0917016582500244,0.0917016582500244,0.375,0.375,0.5,5.527147251651288,0.9242905919614941,0.9242905919614941,6.366462912410498e-12,0.001959995031370454,0.8933577759948435,6.366462912410498e-12,25944.03568097574,19782.502869102565,0.7625067708185698,0.7984416966296497,3.8742120673488225,0.7963506964052786,0.5147430857489936,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514635341490694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.06864997044,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3800657835105,261.3800657835105,-11.769934216489503,244.97802386754398,277.7821076994767,119685.27482938806,119697.91950165525,-12.644672267165603,0.0,nan,277.7821076994767,4.632107699476705,271.2212909330901,-1.928709066909903,264.66047416670347,-8.489525833296511,258.099657400318,-15.050342599681983,251.5388406339306,-21.611159366069387,244.97802386754398,-28.171976132455995,1.0,1.0,25762.5980482374,25762.5980482374,277.2953785918971,4.145378591897099,277.2953785918971,277.2953785918971,79940.47185350824,79942.61986824233,-2.148014734091703,0.0,8575.796259387458,8575.796259387458,0.9046671559146534,3648.683624086775,277.2953785918971,4.145378591897099,1.0,0.002,0.27885087078031723,0.004494123857010057,0.00043191291010903166,0.0015680870882584178,0.21595645505451583,0.21595645505451583,0.0,-1.6325504316461181e-12,1.0,1.001825012643892,0.893357775988477,0.0917016582500244,0.0,0.00016698868161111322,213.7196987606822,0.0,1601681.5574958106,267.97544969751675,0.001959995025003991,1.0,1279845.416460004,2608.806946998845,,,,,,,,,,,,,,,,,,,3.0,14754.72602582097,1450.0,0.375,6.1796691888313084,3.5
2067.0,-29.994851685460183,4.805410198243969,34.89399183080668,28.363683563098334,6.454078841964348,-26.34995863271801,-39.86029458520932,2.809185789216167,-5.1747126642260355,-5.176640168437944,39.78976914243177,37584.77139604208,20563.02375536474,20563.02375536474,58147.79515140682,79950.9547335996,79943.00120430361,20563.02375536474,100506.02495966834,100506.02495966834,100506.02495966834,126450.05596818314,123965.72668773746,2484.329280445674,0.0,93251.63647504835,50885.471627074665,47073.51649774853,25944.031008514798,73017.54750626333,19782.506697032386,1450.0,0.0,0.8867810150638109,2.8659505737211646,0.0014957518510113484,1.0,1.0,-4.290793864533782,352220.78502943466,1545488.6361333462,4.38784053020662,1545488.6361333462,4.38784053020662,0.7625070556899887,0.09170251299283208,3.6305147626384837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6305147626384837,1.2786261476079557,1.2789247981457803,2.8393872356125547,6016.32083513437,14754.690298296522,6484.87863148062,0.000415537790064021,25685.513645254414,2619.1934702731733,19383.73619757359,1976.591006875293,0.7546563586496499,0.7546563586496499,32752.23684745547,32395.05729023726,1.0138011207554773,0.8,4335.175389975728,4287.898129693729,1.0138011207554773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635340649439804,4.805410198243969,-1.0405098459251105,5.8459200441690795,3.5,3.5,1.0,0.6,0.00023355927073692118,1.0000076728562894,0.00023355747868395192,198.91795918174736,0.0,3.5868353650717474e-07,1.0165091424613333,0.021128051111297882,8.01115143443135e-05,0.0001534477563926077,0.000557094344877116,0.09170251288349579,0.09170251288349579,0.09170251288349579,0.09186739124136949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507991.63656708546,588.9979868810824,0.0,0.09170251288349579,0.09170251299283208,0.09170251299283208,0.375,0.375,0.5,5.53209360160934,0.9166476040819589,0.9166476040819589,-9.379164112033322e-12,0.0019275042118920283,0.8858463039041453,-9.379164112033322e-12,25944.031008514798,19782.506697032386,0.7625070556899887,0.7984271028029043,3.874262193719079,0.7963537141043937,0.5147361515095822,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514639785414016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.050500462916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3799835643726,261.3799835643726,-11.770016435627383,244.97794586270135,277.7820212660435,119684.73127038257,119697.30880483605,-12.577534453468896,0.0,nan,277.7820212660435,4.632021266043523,271.2212061853743,-1.928793814625692,264.6603911047061,-8.489608895293884,258.09957602403995,-15.05042397596003,251.53876094337008,-21.6112390566299,244.97794586270135,-28.17205413729863,1.0,1.0,25762.5980482374,25762.5980482374,277.29529318752236,4.145293187522384,277.29529318752236,277.29529318752236,79940.86583186341,79943.00120430361,-2.135372440199717,0.0,8575.796259387458,8575.796259387458,0.9046681561501911,3648.667336451676,277.29529318752236,4.145293187522384,1.0,0.002,0.27868527865100096,0.004494837743478588,0.0004316563079310075,0.001568343689746327,0.21582815396550376,0.21582815396550376,0.0,-2.3226654974339844e-12,1.0,1.0018096992639614,0.8858463039135245,0.09170251299283208,0.0,0.0001655920632221779,211.93231708402266,0.0,1601681.3225893627,267.97528733577394,0.0019275042212711924,1.0,1279845.8631418173,2608.900834897732,,,,,,,,,,,,,,,,,,,3.0,14754.690298296522,1450.0,0.375,6.1796691888313084,3.5
2068.0,-29.99492529676507,4.805710908806717,34.894057481702134,28.363793820049636,6.453995393797287,-26.3500332277084,-39.86036666957659,2.8091033247420936,-5.174876674842096,-5.176771971098885,39.78987665207213,37584.59604363409,20563.91473260554,20563.91473260554,58148.51077623963,79951.32513824181,79943.3688038356,20563.91473260554,100507.28353644114,100507.28353644114,100507.28353644114,126451.3084775641,123964.76752600531,2486.540951558795,0.0,93251.94732631023,50885.23669305454,47074.12292583965,25944.02494112296,73018.14786696261,19782.50931078367,1450.0,0.0,0.8867799533381334,2.8659370909240742,0.0014957518510113484,1.0,1.0,-4.298433195859559,352218.9728792327,1545493.2512437114,4.3878762083995495,1545493.2512437114,4.3878762083995495,0.762507334759269,0.09170336044622387,3.6304994989718065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6304994989718065,1.278626533380836,1.2789251817172804,2.839374441395602,6016.293725723912,14754.654112510705,6484.876275438574,0.00041554210205567286,25685.707256734262,2619.2132131496755,19383.729155206252,1976.5902887536777,0.7546503960923342,0.7546503960923342,32752.126687994554,32395.05729023726,1.0137968584611758,0.8,4335.160808969057,4287.898129693729,1.0137968584611758,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635628152755169,4.805710908806717,-1.0404624337961366,5.846173342602854,3.5,3.5,1.0,0.6,0.00023355747868395192,1.0000076612201294,0.00023355568936240322,198.91801997304174,0.0,3.5647151939110785e-07,1.0102402859543997,0.021128407582817272,8.011086162446029e-05,0.00015344661705949162,0.0005570878663534029,0.091703360369993,0.091703360369993,0.091703360369993,0.09186684906286245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507968.30017427437,589.0057010662432,0.0,0.091703360369993,0.09170336044622387,0.09170336044622387,0.375,0.375,0.5,5.536998265583429,0.9090323969383576,0.9090323969383576,2.4556356947869062e-11,0.001895296256805068,0.8783387752393423,2.4556356947869062e-11,25944.02494112296,19782.50931078367,0.762507334759269,0.7984130921110243,3.874311719132068,0.7963569670677608,0.5147295178194928,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514644201964015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.04423160641,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3799020160354,261.3799020160354,-11.770097983964604,244.9778685672569,277.7819354648143,119684.24706286888,119696.7219811472,-12.474918278310081,0.0,nan,277.7819354648143,4.631935464814319,271.2211220853018,-1.9288779146982051,264.6603087057935,-8.489691294206466,258.09949532627843,-15.050504673721548,251.53868194676718,-21.611318053232793,244.9778685672569,-28.172131432743072,1.0,1.0,25762.5980482374,25762.5980482374,277.2952042496311,4.145204249631149,277.2952042496311,277.2952042496311,79941.27048840374,79943.3688038356,-2.098315431867377,0.0,8575.796259387458,8575.796259387458,0.9046690981884158,3648.6519964666654,277.2952042496311,4.145204249631149,1.0,0.002,0.27852108255032737,0.004495545117127381,0.0004314018664774173,0.0015685981329538658,0.21570093323870865,0.21570093323870865,0.0,-5.687169485346644e-13,1.0,1.001794393364964,0.878338775214786,0.09170336044622387,0.0,0.00016419603863872479,210.14569523027734,0.0,1601681.0861961837,267.9751233251579,0.001895296232248711,1.0,1279846.3164671962,2608.9946701835997,,,,,,,,,,,,,,,,,,,3.0,14754.654112510705,1450.0,0.375,6.1796691888313084,3.5
2069.0,-29.99499743007799,4.806004358139348,34.89412228244473,28.363910363428317,6.453897956901023,-26.350107891377135,-39.86043882379306,2.8090084181973327,-5.175037764656054,-5.176901505957344,39.78998343999019,37584.40774077795,20564.786080039183,20564.786080039183,58149.193820817134,79951.72971178162,79943.75180786675,20564.786080039183,100508.53788790593,100508.53788790593,100508.53788790593,126452.55728107656,123963.82322981762,2488.7340512589476,0.0,93252.28006793334,50884.97618738168,47074.782089501845,25944.019393170627,73018.80148267247,19782.512277691232,1450.0,0.0,0.8867789057815963,2.86592383877291,0.0014957518510113484,1.0,1.0,-4.3059788928298985,352217.19191525964,1545497.8353827724,4.38791141051004,1545497.8353827724,4.38791141051004,0.7625076121743373,0.09170420042805494,3.6304824243080533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6304824243080533,1.2786269767973544,1.2789256229493735,2.839360102820228,6016.263344003276,14754.616907448219,6484.875096828587,0.00041554711960540544,25685.919712366227,2619.234877594921,19383.725632262125,1976.5899295133534,0.7546440170071086,0.7546440170071086,32752.0034582707,32395.05729023726,1.0137920904559807,0.8,4335.14449794674,4287.898129693729,1.0137920904559807,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635909321863129,4.806004358139348,-1.0404167022840154,5.8464210604233635,3.5,3.5,1.0,0.6,0.00023355568936240322,1.0000075073995351,0.0002335539359796928,198.9180795437803,0.0,3.559282995631204e-07,1.0087008009618832,0.021128763511116835,8.011020827704977e-05,0.00015344548108535346,0.0005570811221698696,0.091704200382379,0.091704200382379,0.091704200382379,0.09186631574653446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507945.16096179455,589.0133499384057,0.0,0.091704200382379,0.09170420042805494,0.09170420042805494,0.375,0.375,0.5,5.541861726792019,0.9014561878395284,0.9014561878395284,-2.8421709430404007e-12,0.0018637413012925208,0.8709226131274477,-2.8421709430404007e-12,25944.019393170627,19782.512277691232,0.7625076121743373,0.7983979122690331,3.87436172739989,0.7963591929760183,0.5147223314764597,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514648611816081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.04269212142,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3798198791944,261.3798198791944,-11.770180120805605,244.97779198035064,277.7818477780384,119683.55603999313,119696.12098496415,-12.564944971007808,0.0,nan,277.7818477780384,4.631847778038434,271.2210366184988,-1.9289633815012053,264.6602254589647,-8.489774541035274,258.09941429942614,-15.050585700573833,251.53860313988756,-21.61139686011242,244.97779198035064,-28.172208019649332,1.0,1.0,25762.5980482374,25762.5980482374,277.2951193758187,4.145119375818695,277.2951193758187,277.2951193758187,79941.65247479116,79943.75180786675,-2.09933307558822,0.0,8575.796259387458,8575.796259387458,0.9046701519955493,3648.6348364295936,277.2951193758187,4.145119375818695,1.0,0.002,0.27835826560163224,0.0044962467231583324,0.00043114956335755996,0.001568850434918087,0.21557478167877997,0.21557478167877997,0.0,-1.7243532990374177e-12,1.0,1.001779273228913,0.8709226131302898,0.09170420042805494,0.0,0.00016281688757040246,208.38066635467894,0.0,1601680.8541293081,267.9749622353439,0.0018637413041346917,1.0,1279846.7619925148,2609.0873966494246,,,,,,,,,,,,,,,,,,,3.0,14754.616907448219,1450.0,0.375,6.1796691888313084,3.5
2070.0,-29.99506866978517,4.806290668830143,34.89418624373975,28.36400825707244,6.453805215042435,-26.350181281304746,-39.86050692675633,2.808917826547387,-5.175198420255015,-5.177031038609227,39.79008883658477,37584.232495334334,20565.642717325103,20565.642717325103,58149.87521265943,79952.10119997071,79944.1336763213,20565.642717325103,100509.7763936464,100509.7763936464,100509.7763936464,126453.78972563488,123962.88103836903,2490.9086872658477,0.0,93252.58976988924,50884.73893135741,47075.38982059092,25944.01333198848,73019.4031525794,19782.51475229445,1450.0,0.0,0.8867778632754989,2.8659105808721947,0.0014957518510113484,1.0,1.0,-4.313483562557451,352215.4109890294,1545502.3598055462,4.387946442961534,1545502.3598055462,4.387946442961534,0.7625078856979688,0.09170503317492189,3.6304677127845943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6304677127845943,1.2786274001476965,1.2789260441565569,2.8393476569993985,6016.236972802396,14754.580935195538,6484.872467689775,0.0004155512713228623,25686.10910420791,2619.2541901880777,19383.717773590273,1976.5891281518434,0.754638146826793,0.754638146826793,32751.897283496965,32395.05729023726,1.013787982344612,0.8,4335.130444364132,4287.898129693729,1.013787982344612,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.636185744254732,4.806290668830143,-1.0403739274243282,5.846664596254471,3.5,3.5,1.0,0.6,0.0002335539359796928,1.0000074143999809,0.0002335522043302335,198.91813837657236,0.0,3.4877952146325554e-07,0.9884411638268662,0.021129112290638297,8.010959161774923e-05,0.00015344434436194356,0.0005570747379154369,0.09170503312439876,0.09170503312439876,0.09170503312439876,0.09186578277011068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507922.2145070732,589.0209349280799,0.0,0.09170503312439876,0.09170503317492189,0.09170503317492189,0.375,0.375,0.5,5.546684221791571,0.8939201924445683,0.8939201924445683,-6.0254023992456496e-12,0.0018326183542285435,0.8635474760517923,-6.0254023992456496e-12,25944.01333198848,19782.51475229445,0.7625078856979688,0.7983838825036107,3.874409970078119,0.7963619627395612,0.5147156902501562,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451465293312817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.02243248428,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3797377689088,261.3797377689088,-11.77026223109118,244.97771617018782,277.78175936762995,119683.00245346806,119695.56333599165,-12.560882523585843,0.0,nan,277.78175936762995,4.631759367629968,271.22095072813994,-1.9290492718600376,264.66014208865437,-8.48985791134561,258.09933344916504,-15.050666550834933,251.53852480967575,-21.611475190324228,244.97771617018782,-28.17228382981216,1.0,1.0,25762.5980482374,25762.5980482374,277.2950343717963,4.145034371796328,277.2950343717963,277.2950343717963,79942.01247409951,79944.1336763213,-2.1212022217951017,0.0,8575.796259387458,8575.796259387458,0.9046710599539611,3648.6200513485173,277.2950343717963,4.145034371796328,1.0,0.002,0.2781968203056896,0.00449694224347014,0.00043089938492963596,0.0015691006156694303,0.215449692464818,0.215449692464818,0.0,5.990663694277476e-13,1.0,1.0017642362127142,0.8635474760578177,0.09170503317492189,0.0,0.00016144523986321067,206.6252394046854,0.0,1601680.623196806,267.97480157974496,0.0018326183602539459,1.0,1279847.2075098334,2609.1796238773954,,,,,,,,,,,,,,,,,,,3.0,14754.580935195538,1450.0,0.375,6.1796691888313084,3.5
2071.0,-29.99513916017818,4.806569976275345,34.89424938520981,28.364118618797534,6.45372007238516,-26.3502532369219,-39.86057866187764,2.8088341491243427,-5.175357685453207,-5.177159687293421,39.79019312005454,37584.065582872834,20566.483106951655,20566.483106951655,58150.548689824485,79952.47353301244,79944.52053961593,20566.483106951655,100511.00364656758,100511.00364656758,100511.00364656758,126455.0108125871,123961.94580777791,2493.065004809196,0.0,93252.90001605693,50884.50974394331,47075.98919123735,25944.007166019517,73019.99635725687,19782.517069901758,1450.0,0.0,0.8867768293052092,2.8658974093877156,0.0014957518510113484,1.0,1.0,-4.32092746903902,352213.64222333644,1545506.8364549873,4.387981188630369,1545506.8364549873,4.387981188630369,0.7625081562501321,0.09170585865515843,3.6304522367734084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6304522367734084,1.2786277914172703,1.2789264333032675,2.8393346845287195,6016.209485693681,14754.545257301723,6484.870520248299,0.00041555569908840496,25686.304056415887,2619.274069780801,19383.71195255738,1976.5885345716815,0.7546321927041015,0.7546321927041015,32751.785591233616,32395.05729023726,1.0137836607542836,0.8,4335.115660471552,4287.898129693729,1.0137836607542836,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.636456923800931,4.806569976275345,-1.0403335367173074,5.846903512992652,3.5,3.5,1.0,0.6,0.0002335522043302335,1.0000073364177442,0.00023355049090626782,198.918196590579,0.0,3.4445648676384157e-07,0.976189683488727,0.02112945674712506,8.010894207469831e-05,0.00015344326225553517,0.0005570684346734164,0.09170585859646217,0.09170585859646217,0.09170585859646217,0.09186525344898896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507899.4605799192,589.0284561289106,0.0,0.09170585859646217,0.09170585865515843,0.09170585865515843,0.375,0.375,0.5,5.551466075483754,0.8864280292460762,0.8864280292460762,-9.492850949754938e-12,0.0018020018401898596,0.8562322182543767,-9.492850949754938e-12,25944.007166019517,19782.517069901758,0.7625081562501321,0.798370171897921,3.8744576347334667,0.7963647163897095,0.5147092229228475,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451465720090916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.01018100394,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3796564393078,261.3796564393078,-11.770343560692197,244.97764119405363,277.78167168456173,119682.50383877124,119694.94529564478,-12.44145687354959,0.0,nan,277.78167168456173,4.631671684561752,271.22086558645947,-1.9291344135405097,264.66005948835976,-8.489940511640214,258.0992533902573,-15.050746609742703,251.5384472921549,-21.611552707845078,244.97764119405363,-28.172358805946345,1.0,1.0,25762.5980482374,25762.5980482374,277.29495083417623,4.144950834176257,277.29495083417623,277.29495083417623,79942.39611852636,79944.52053961593,-2.124421089567477,0.0,8575.796259387458,8575.796259387458,0.9046720150932509,3648.6044979572753,277.29495083417623,4.144950834176257,1.0,0.002,0.2780367356437813,0.004497631857666703,0.000430651314911138,0.0015693486868074364,0.215325657455569,0.215325657455569,0.0,1.71857450145807e-12,1.0,1.001749320776291,0.8562322182638695,0.09170585865515843,0.0,0.00016008460901180996,204.88391064277118,0.0,1601680.3946106005,267.97464231454677,0.0018020018496827106,1.0,1279847.6499864908,2609.2711232481884,,,,,,,,,,,,,,,,,,,3.0,14754.545257301723,1450.0,0.375,6.1796691888313084,3.5
2072.0,-29.99520886601172,4.806842386174918,34.89431170785244,28.36421071495863,6.453628722364421,-26.350325107175404,-39.86064655529333,2.8087449635152604,-5.175517340993565,-5.1772890759844445,39.79029579237472,37583.903194057355,20567.310812048283,20567.310812048283,58151.21400610564,79952.83512691184,79944.90031507332,20567.310812048283,100512.2111271216,100512.2111271216,100512.2111271216,126456.21127546256,123961.00821329608,2495.2030621664676,0.0,93253.20252087724,50884.288069076945,47076.57161311144,25944.00014834096,73020.5717614524,19782.518618057275,1450.0,0.0,0.8867757973994964,2.8658841548413223,0.0014957518510113484,1.0,1.0,-4.328348678356747,352211.86329021014,1545511.243950116,4.3880158649757615,1545511.243950116,4.3880158649757615,0.7625084221764586,0.09170667695137194,3.630438275304757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630438275304757,1.278628208171274,1.278926847963664,2.839322839981061,6016.184388518499,14754.50965068304,6484.867418782781,0.00041555957418033915,25686.486162073394,2619.2926393899443,19383.702682069397,1976.5875892449917,0.7546264817914183,0.7546264817914183,32751.684829527072,32395.05729023726,1.0137797620915618,0.8,4335.102323377279,4287.898129693729,1.0137797620915618,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.636724010263445,4.806842386174918,-1.0402964374351127,5.847138823610031,3.5,3.5,1.0,0.6,0.00023355049090626782,1.0000072547671246,0.00023354879656413652,198.91825415669214,0.0,3.408312052464242e-07,0.9659156356683662,0.021129797578330306,8.010832732178701e-05,0.0001534421635844808,0.0005570623037226729,0.09170667691251994,0.09170667691251994,0.09170667691251994,0.09186472168021473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507876.8960990654,589.0359145368783,0.0,0.09170667691251994,0.09170667695137194,0.09170667695137194,0.375,0.375,0.5,5.556207420763615,0.8789761991426985,0.8789761991426985,-3.171862772433087e-11,0.0017717349908821234,0.8489403976277003,-3.171862772433087e-11,25944.00014834096,19782.518618057275,0.7625084221764586,0.7983568451613785,3.874504523751634,0.7963675523669851,0.5147029431218165,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514661423803097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.99990695612,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37957525546534,261.37957525546534,-11.770424744534637,244.97756697939087,277.7815835315397,119681.98363226358,119694.40279155095,-12.419159287352311,0.0,nan,277.7815835315397,4.631583531539718,271.2207802211086,-1.9292197788913654,264.65997691068,-8.490023089320005,258.09917360025185,-15.050826399748132,251.5383702898209,-21.611629710179074,244.97756697939087,-28.172433020609105,1.0,1.0,25762.5980482374,25762.5980482374,277.2948657300561,4.144865730056097,277.2948657300561,277.2948657300561,79942.74972858983,79944.90031507332,-2.1505864834907698,0.0,8575.796259387458,8575.796259387458,0.9046728767576775,3648.5904666812808,277.2948657300561,4.144865730056097,1.0,0.002,0.27787800737875107,0.004498315312696008,0.0004304053452890533,0.0015695946539997492,0.21520267264452664,0.21520267264452664,0.0,-7.111975938722814e-13,1.0,1.0017344526108993,0.848940397659419,0.09170667695137194,0.0,0.00015872821060937498,203.1479979724495,0.0,1601680.1660871238,267.9744826590064,0.001771735022600751,1.0,1279848.0950080776,2609.3623365491226,,,,,,,,,,,,,,,,,,,3.0,14754.50965068304,1450.0,0.375,6.1796691888313084,3.5
2073.0,-29.995277762427044,4.807108014048949,34.894373221910485,28.364330785721563,6.453538707061701,-26.350396115476556,-39.86071430901063,2.8086570601089234,-5.175676629350448,-5.177418517805874,39.79039712281798,37583.71161320065,20568.124655620933,20568.124655620933,58151.836268821586,79953.22631857246,79945.2786696447,20568.124655620933,100513.40332526564,100513.40332526564,100513.40332526564,126457.39594181642,123960.07297687989,2497.3229649365167,0.0,93253.52354475898,50884.0261172952,47077.21936384864,25943.99261655077,73021.21198039941,19782.519676583044,1450.0,0.0,0.8867747700830471,2.8658708888618474,0.0014957518510113484,1.0,1.0,-4.335728727920525,352210.08363428497,1545515.593852079,4.388050387157158,1545515.593852079,4.388050387157158,0.7625086843403948,0.09170748823001719,3.6304212373656184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6304212373656184,1.2786286189453664,1.2789272566671506,2.839308602649649,6016.15422132167,14754.474185626535,6484.866892851052,0.0004155646376401462,25686.695137456703,2619.3139489485916,19383.701110024263,1976.5874289410008,0.7546202812894631,0.7546202812894631,32751.561864434178,32395.05729023726,1.0137750043415117,0.8,4335.086047382238,4287.898129693729,1.0137750043415117,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.63698662384616,4.807108014048949,-1.0402621794466969,5.847370193495646,3.5,3.5,1.0,0.6,0.00023354879656413652,1.0000071705291642,0.00023354712190768766,198.91831105438135,0.0,3.370355787034605e-07,0.9551588300456071,0.02113013461390901,8.010771383814674e-05,0.00015344108272598978,0.000557055765412808,0.09170748814967739,0.09170748814967739,0.09170748814967739,0.09186419002136538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507854.52128151385,589.0433100973505,0.0,0.09170748814967739,0.09170748823001719,0.09170748823001719,0.375,0.375,0.5,5.560908481702794,0.8715646326135129,0.8715646326135129,-8.58335624798201e-12,0.001741888455399021,0.8416897898853222,-8.58335624798201e-12,25943.99261655077,19782.519676583044,0.7625086843403948,0.7983417908080992,3.8745520961205706,0.7963690918254122,0.5146958067922646,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514665599698446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.9891501505,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3794943858023,261.3794943858023,-11.770505614197702,244.97749353969184,277.78149523191274,119681.37660836574,119693.74770593575,-12.371097570008022,0.0,nan,277.78149523191274,4.631495231912766,271.2206948934671,-1.9293051065328655,264.6598945550247,-8.490105444975256,258.0990942165815,-15.0509057834185,251.53829387813596,-21.611706121864017,244.97749353969184,-28.172506460308142,1.0,1.0,25762.5980482374,25762.5980482374,277.29478040711996,4.144780407119981,277.29478040711996,277.29478040711996,79943.14542796533,79945.2786696447,-2.1332416793738957,0.0,8575.796259387458,8575.796259387458,0.904673928292044,3648.5733435524467,277.29478040711996,4.144780407119981,1.0,0.002,0.2777206279703657,0.004498992774623713,0.000430161464995499,0.0015698385354057515,0.2150807324977495,0.2150807324977495,0.0,4.0125021361081536e-13,1.0,1.0017196679734923,0.8416897898939055,0.09170748823001719,0.0,0.00015737935715435215,201.42174051348812,0.0,1601679.938603527,267.97432337064953,0.0017418884639823773,1.0,1279848.5402119209,2609.453046272487,,,,,,,,,,,,,,,,,,,3.0,14754.474185626535,1450.0,0.375,6.1796691888313084,3.5
2074.0,-29.995345831216508,4.807366967636605,34.8944339326894,28.36442256756129,6.453446441655163,-26.350466603928787,-39.86078199287874,2.808567214364845,-5.175835935746079,-5.177548357656833,39.79049698888232,37583.55393016066,20568.92557010448,20568.92557010448,58152.47950026514,79953.58831798387,79945.65253952864,20568.92557010448,100514.57810963312,100514.57810963312,100514.57810963312,126458.56251549433,123959.13772713454,2499.424788359778,0.0,93253.82521849693,50883.80790084962,47077.79701960812,25943.984405861214,73021.78142546934,19782.52010949547,1450.0,0.0,0.8867737460424601,2.865857575558513,0.0014957518510113484,1.0,1.0,-4.343076876363114,352208.29851411097,1545519.8809005297,4.388084799309774,1545519.8809005297,4.388084799309774,0.7625089423437303,0.09170829240339101,3.6304071923003858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6304071923003858,1.2786290386789103,1.2789276743573519,2.839296686121998,6016.128971629521,14754.438915886278,6484.864013832925,0.00041556856671130023,25686.87760873656,2619.3325558408387,19383.69250444642,1976.5865514162756,0.7546145856923336,0.7546145856923336,32751.46049922706,32395.05729023726,1.013771082334908,0.8,4335.072630406983,4287.898129693729,1.013771082334908,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637245065430076,4.807366967636605,-1.0402309200974331,5.847597887734038,3.5,3.5,1.0,0.6,0.00023354712190768766,1.000007084396056,0.00023354546737909968,198.91836726860893,0.0,3.3311983240347624e-07,0.9440616050314516,0.02113046773374141,8.010710099130105e-05,0.0001534400209163866,0.0005570497555215715,0.0917082923253917,0.0917082923253917,0.0917082923253917,0.09186365718591501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507832.3346653457,589.050643290339,0.0,0.0917082923253917,0.09170829240339101,0.09170829240339101,0.375,0.375,0.5,5.56556943479204,0.8641918597960512,0.8641918597960512,9.072209650184959e-11,0.0017124219107813587,0.8344714812937468,9.072209650184959e-11,25943.984405861214,19782.52010949547,0.7625089423437303,0.7983286455504054,3.8745981463579087,0.7963716902691459,0.514689633647473,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514669727105909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.978052925486,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37941364387837,261.37941364387837,-11.770586356121612,244.97742085655347,277.78140643120395,119680.84388727474,119693.19544386094,-12.351556586187682,0.0,nan,277.78140643120395,4.63140643120397,271.22060931627124,-1.929390683728741,264.6598122013444,-8.490187798655597,258.0990150864141,-15.050984913585864,251.5382179714832,-21.611782028516785,244.97742085655347,-28.172579143446512,1.0,1.0,25762.5980482374,25762.5980482374,277.29469416320717,4.144694163207191,277.29469416320717,277.29469416320717,79943.50036884642,79945.65253952864,-2.152170682224096,0.0,8575.796259387458,8575.796259387458,0.9046747951132301,3648.5592282618877,277.29469416320717,4.144694163207191,1.0,0.002,0.2775645915322532,0.004499664203133544,0.00042991966460453483,0.0015700803369011328,0.21495983230226742,0.21495983230226742,0.0,1.5056675524427465e-12,1.0,1.0017049486932228,0.8344714812030247,0.09170829240339101,0.0,0.0001560363901691466,199.70301585944023,0.0,1601679.7116563544,267.9741640642539,0.0017124218200592622,1.0,1279848.9867841606,2609.543361011841,,,,,,,,,,,,,,,,,,,3.0,14754.438915886278,1450.0,0.375,6.1796691888313084,3.5
2075.0,-29.995413224405468,4.807619354830975,34.89449384625927,28.364524093363457,6.45335620062593,-26.35053628190272,-39.860849537048466,2.8084792581200437,-5.175995139207032,-5.177678478405117,39.79059542303237,37583.388522884496,20569.713536466345,20569.713536466345,58153.102059350844,79953.95748942874,79946.02245220754,20569.713536466345,100515.73598867389,100515.73598867389,100515.73598867389,126459.71155745495,123958.20294365524,2501.5086137997073,0.0,93254.13105854928,50883.5789925733,47078.39118441776,25943.975568781072,73022.36675319883,19782.51995967557,1450.0,0.0,0.8867727257559442,2.8658442272296143,0.0014957518510113484,1.0,1.0,-4.350391202545552,352206.50953669666,1545524.1064871307,4.388119085363189,1545524.1064871307,4.388119085363189,0.7625091962960484,0.0917090894678102,3.630392192303252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630392192303252,1.278629449616534,1.278928083275315,2.839284042293896,6016.102180874991,14754.403884666715,6484.862002912761,0.00041557286774761,25687.067985727866,2619.3519688913,19383.686493671477,1976.5859384878097,0.7546087589459939,0.7546087589459939,32751.352242055767,32395.05729023726,1.0137668936688649,0.8,4335.0583011925555,4287.898129693729,1.0137668936688649,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637499328873696,4.807619354830975,-1.0402025460834086,5.847821900914384,3.5,3.5,1.0,0.6,0.00023354546737909968,1.000007014085218,0.00023354382928277896,198.91842292492328,0.0,3.2911612531910685e-07,0.9327150991543488,0.02113079684986673,8.010648941368102e-05,0.00015343897796541865,0.0005570436676006467,0.09170908945078737,0.09170908945078737,0.09170908945078737,0.09186312361761843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507810.33551217895,589.057914364677,0.0,0.09170908945078737,0.0917090894678102,0.0917090894678102,0.375,0.375,0.5,5.570190463149872,0.8568569004521578,0.8568569004521578,1.4949819160392508e-11,0.0016833391981094792,0.8272872758595895,1.4949819160392508e-11,25943.975568781072,19782.51995967557,0.7625091962960484,0.798315056597007,3.8746440675367158,0.7963738323614851,0.5146832428741857,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451467380493463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.966706419604,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3793332519202,261.3793332519202,-11.770666748079805,244.97734892751538,277.7813175763256,119680.30111135363,119692.59913155546,-12.298020201826409,0.0,nan,277.7813175763256,4.631317576325614,271.22052384656126,-1.9294761534387135,264.65973011680194,-8.490269883198039,258.09893638703977,-15.051063612960206,251.5381426572771,-21.611857342722885,244.97734892751538,-28.172651072484598,1.0,1.0,25762.5980482374,25762.5980482374,277.2946071769583,4.1446071769583455,277.2946071769583,277.2946071769583,79943.87409794918,79946.02245220754,-2.148354258359177,0.0,8575.796259387458,8575.796259387458,0.9046757208687796,3648.5441532647683,277.2946071769583,4.1446071769583455,1.0,0.002,0.27740989183628617,0.004500329637312902,0.0004296799345723097,0.0015703200653355359,0.21483996728615484,0.21483996728615484,0.0,-9.215458257605391e-14,1.0,1.0016902984573723,0.8272872758446397,0.0917090894678102,0.0,0.00015469964750476305,197.99225634890644,0.0,1601679.4853911167,267.97400486079295,0.00168333918315966,1.0,1279849.4343227928,2609.6332590524526,,,,,,,,,,,,,,,,,,,3.0,14754.403884666715,1450.0,0.375,6.1796691888313084,3.5
2076.0,-29.995479959089053,4.807865289312795,34.89455297407423,28.364629530720435,6.4532642173796955,-26.35060554144042,-39.860917011369,2.8083897997354987,-5.176153751837262,-5.1778084301217655,39.79069259339164,37583.219274299445,20570.487862035192,20570.487862035192,58153.70713633463,79954.33416676594,79946.39182500406,20570.487862035192,100516.87968703925,100516.87968703925,100516.87968703925,126460.84601053089,123957.27145586979,2503.5745546610956,0.0,93254.44135032067,50883.34319313351,47078.99795243018,25943.96632349164,73022.96427592183,19782.519407565298,1450.0,0.0,0.8867717109082487,2.8658308909337094,0.0014957518510113484,1.0,1.0,-4.357660980483217,352204.72289124026,1545528.2778310273,4.388153188701793,1545528.2778310273,4.388153188701793,0.762509446739942,0.0917098795902388,3.630376597636855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630376597636855,1.2786298674806873,1.2789284991424357,2.8392709180099684,6016.07437209222,14754.368855068216,6484.86049731098,0.00041557740584984937,25687.26379820303,2619.3719362068628,19383.681993326998,1976.5854795803866,0.7546028314110668,0.7546028314110668,32751.239692974654,32395.05729023726,1.0137625389447267,0.8,4335.043403889239,4287.898129693729,1.0137625389447267,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637749190663673,4.807865289312795,-1.0401767468023984,5.848042036115193,3.5,3.5,1.0,0.6,0.00023354382928277896,1.0000069455534901,0.00023354220720288665,198.91847803744136,0.0,3.258475367177437e-07,0.9234519190580857,0.021131122697403446,8.010587847281974e-05,0.00015343795080995922,0.000557037545809831,0.09170987957582197,0.09170987957582197,0.09170987957582197,0.09186259099943636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507788.52345509693,589.0651234533462,0.0,0.09170987957582197,0.0917098795902388,0.0917098795902388,0.375,0.375,0.5,5.574771809534618,0.8495609072711545,0.8495609072711545,4.035882739117369e-12,0.001654678284523925,0.8201474496385686,4.035882739117369e-12,25943.96632349164,19782.519407565298,0.762509446739942,0.7983011726858437,3.8746898132448746,0.7963756020174314,0.5146767136470782,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514677842291999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.95744323951,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37925304777986,261.37925304777986,-11.770746952220122,244.97727771337316,277.78122838218695,119679.71844538114,119691.98773417088,-12.269288789736859,0.0,nan,277.78122838218695,4.6312283821869755,271.2204382484226,-1.9295617515773529,264.6596481146624,-8.490351885337589,258.0988579808983,-15.05114201910169,251.5380678471353,-21.611932152864682,244.97727771337316,-28.172722286626822,1.0,1.0,25762.5980482374,25762.5980482374,277.2945202967869,4.144520296786936,277.2945202967869,277.2945202967869,79944.25053130863,79946.39182500406,-2.14129369542934,0.0,8575.796259387458,8575.796259387458,0.9046766833241393,3648.5284806250393,277.2945202967869,4.144520296786936,1.0,0.002,0.2772565207439414,0.004500989199818162,0.0004294422626920364,0.0015705577374076254,0.2147211313460182,0.2147211313460182,0.0,9.966159841834354e-14,1.0,1.0016757382323611,0.8201474496345327,0.0917098795902388,0.0,0.00015337104565770455,196.29191457672636,0.0,1601679.260425819,267.9738462481627,0.0016546782804880422,1.0,1279849.8812795028,2609.7226151095892,,,,,,,,,,,,,,,,,,,3.0,14754.368855068216,1450.0,0.375,6.1796691888313084,3.5
