time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2077.0,-29.995545713303844,4.80810488532612,34.89461132807116,28.36471680728721,6.45317303769442,-26.350673838205854,-39.860980574134715,2.808301162586705,-5.176311623268475,-5.177938065271458,39.79078853643764,37583.06137546789,20571.248478231006,20571.248478231006,58154.3098536989,79954.6889926586,79946.76123606562,20571.248478231006,100518.00971429663,100518.00971429663,100518.00971429663,126461.96644890704,123956.34372636983,2505.622722537218,0.0,93254.73758925323,50883.126461249274,47079.567920004396,25943.956734610423,73023.52465461483,19782.518505700184,1450.0,0.0,0.8867707021189486,2.865817582219196,0.0014957518510113484,1.0,1.0,-4.364884228804442,352202.9406052843,1545532.3964973355,4.388187088504243,1545532.3964973355,4.388187088504243,0.7625096938012312,0.09171066273141727,3.630363149142349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630363149142349,1.2786302815070671,1.2789289111913653,2.8392594807495053,6016.050137909732,14754.33380996131,6484.8572125121855,0.0004155811106273222,25687.440555715228,2619.3899604569583,19383.672174843585,1976.5844783737143,0.7545972566944156,0.7545972566944156,32751.14263306511,32395.05729023726,1.013758783527191,0.8,4335.030556774913,4287.898129693729,1.013758783527191,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637994628670397,4.80810488532612,-1.0401533885135406,5.848258273839661,3.5,3.5,1.0,0.6,0.00023354220720288665,1.0000068435124865,0.0002335406089648131,198.91853234027045,0.0,3.226616634328713e-07,0.9144231541687573,0.02113144535906688,8.010530295275935e-05,0.00015343690425012732,0.0005570316829081453,0.09171066271036198,0.09171066271036198,0.09171066271036198,0.09186205989393698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507766.8974356819,589.0722709109956,0.0,0.09171066271036198,0.09171066273141727,0.09171066273141727,0.375,0.375,0.5,5.57931372690969,0.8423052771295829,0.8423052771295829,-1.3073986337985843e-12,0.0016264420029870053,0.8130538364670201,-1.3073986337985843e-12,25943.956734610423,19782.518505700184,0.7625096938012312,0.7982881542015728,3.87473423962288,0.7963777444153232,0.5146706017441296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514681840202062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.948414474624,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37917315949153,261.37917315949153,-11.770826840508448,244.97720726080473,277.7811390581783,119679.21574713792,119691.4367180858,-12.220970947867515,0.0,nan,277.7811390581783,4.6311390581783485,271.2203526987031,-1.9296473012968818,264.6595663392289,-8.490433660771089,258.0987799797547,-15.051220020245296,251.53799362027937,-21.61200637972061,244.97720726080473,-28.172792739195245,1.0,1.0,25762.5980482374,25762.5980482374,277.29443373764445,4.144433737644476,277.29443373764445,277.29443373764445,79944.60151254394,79946.76123606562,-2.1597235216759145,0.0,8575.796259387458,8575.796259387458,0.9046775133231364,3648.514964888061,277.29443373764445,4.144433737644476,1.0,0.002,0.27710446976913555,0.0045016429447225954,0.00042920663594876604,0.001570793363407209,0.214603317974383,0.214603317974383,0.0,-6.440247640737695e-13,1.0,1.001661271768777,0.8130538364683275,0.09171066273141727,0.0,0.0001520509285018824,194.60243058614847,0.0,1601679.0369381122,267.9736883767315,0.0016264420042944039,1.0,1279850.3271470603,2609.811407397276,,,,,,,,,,,,,,,,,,,3.0,14754.33380996131,1450.0,0.375,6.1796691888313084,3.5
2078.0,-29.995610718778273,4.808338258795684,34.894668922618614,28.364827867504232,6.453084042564655,-26.350741242642975,-39.86104776905847,2.808214566423363,-5.176468523085873,-5.17806717018127,39.790883346230665,37582.89338692227,20571.995183692525,20571.995183692525,58154.88857061479,79955.0658025262,79947.1323432981,20571.995183692525,100519.12752699063,100519.12752699063,100519.12752699063,126463.07443793424,123955.4211929446,2507.6532449896363,0.0,93255.04691355617,50882.89079921639,47080.17346037754,25943.94691094361,73024.12037132116,19782.51734476342,1450.0,0.0,0.8867697001365002,2.8658043234416235,0.0014957518510113484,1.0,1.0,-4.372055327384658,352201.16561684274,1545536.4665215148,4.38822075961808,1545536.4665215148,4.38822075961808,0.7625099377773861,0.09171143894083317,3.6303471285180557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6303471285180557,1.2786306860279704,1.2789293137630835,2.839246052975332,6016.021686067547,14754.299290421764,6484.8562481500785,0.0004155858265201457,25687.639118858537,2619.4102082626114,19383.66929230071,1976.584184436144,0.7545913115102206,0.7545913115102206,32751.02700959466,32395.05729023726,1.0137543098566717,0.8,4335.01525253704,4287.898129693729,1.0137543098566717,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638235577917983,4.808338258795684,-1.0401322980465402,5.848470556842225,3.5,3.5,1.0,0.6,0.0002335406089648131,1.0000067655890656,0.00023353902893571252,198.91858602478126,0.0,3.179191719194468e-07,0.9009829332197122,0.021131763278238798,8.010469454999546e-05,0.00015343591441481765,0.0005570256313073755,0.09171143892091965,0.09171143892091965,0.09171143892091965,0.09186153109523493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507745.4565323187,589.0793570499604,0.0,0.09171143892091965,0.09171143894083317,0.09171143894083317,0.375,0.375,0.5,5.583816497856955,0.8350921853667614,0.8350921853667614,2.9672264645341784e-11,0.0015986470954203469,0.8060118427966358,2.9672264645341784e-11,25943.94691094361,19782.51734476342,0.7625099377773861,0.7982743185632453,3.8747790122795327,0.7963791727295358,0.5146641027076615,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514685779376724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.93497425367,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3790937962919,261.3790937962919,-11.77090620370808,244.9771375805296,277.7810500120542,119678.64897062622,119690.78961578994,-12.140645163726493,0.0,nan,277.7810500120542,4.6310500120542315,271.2202675257485,-1.929732474251466,264.65948503944446,-8.490514960555515,258.09870255313996,-15.05129744686002,251.5379200668345,-21.61207993316549,244.9771375805296,-28.17286241947039,1.0,1.0,25762.5980482374,25762.5980482374,277.29434790652766,4.144347906527685,277.29434790652766,277.29434790652766,79944.98597636694,79947.1323432981,-2.1463669311633566,0.0,8575.796259387458,8575.796259387458,0.9046785020645288,3648.498864160646,277.29434790652766,4.144347906527685,1.0,0.002,0.27695372942072577,0.004502290958894483,0.00042897303982935723,0.0015710269612252985,0.21448651991467862,0.21448651991467862,0.0,1.0546554948809295e-12,1.0,1.0016469101036332,0.8060118427669636,0.09171143894083317,0.0,0.00015074030572106753,192.9250965265938,0.0,1601678.8152182358,267.9735314769141,0.0015986470657480822,1.0,1279850.7711904587,2609.899569389053,,,,,,,,,,,,,,,,,,,3.0,14754.299290421764,1450.0,0.375,6.1796691888313084,3.5
2079.0,-29.995675022919258,4.808565515538607,34.89472576560226,28.364908752869837,6.452993669807109,-26.3508081536466,-39.86111112227661,2.8081268005316957,-5.176624986946251,-5.178196227559425,39.790976864376866,37582.74765470687,20572.729190781945,20572.729190781945,58155.47684548882,79955.40998748784,79947.50115328713,20572.729190781945,100520.23034406907,100520.23034406907,100520.23034406907,126464.16697075618,123954.50075213725,2509.6662186189365,0.0,93255.33487258443,50882.68866505127,47080.718008370175,25943.936626687107,73024.65463505729,19782.515739064173,1450.0,0.0,0.8867687030744008,2.865791064309778,0.0014957518510113484,1.0,1.0,-4.379187033253629,352199.3912886919,1545540.4811070485,4.388254265437372,1545540.4811070485,4.388254265437372,0.7625101781475592,0.09171220825430738,3.6303343882385004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6303343882385004,1.2786310959315548,1.2789297217420226,2.839235178770306,6015.998644931967,14754.264930761197,6484.852670880253,0.0004155892912413813,25687.8085871956,2619.4274892237004,19383.65859960181,1976.5830940843011,0.7545859170433025,0.7545859170433025,32750.93506083682,32395.05729023726,1.0137507522042348,0.8,4335.003081948693,4287.898129693729,1.0137507522042348,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.63847242961525,4.808565515538607,-1.0401137142501478,5.848679229788755,3.5,3.5,1.0,0.6,0.00023353902893571252,1.0000066925995417,0.00023353746596297485,198.91863913012384,0.0,3.1429715456632136e-07,0.8907181360409547,0.021132077575393364,8.01041209350853e-05,0.00015343490800062722,0.0005570200228708877,0.09171220824818797,0.09171220824818797,0.09171220824818797,0.09186100279583977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507724.1989103749,589.0863824712725,0.0,0.09171220824818797,0.09171220825430738,0.09171220825430738,0.375,0.375,0.5,5.58828033960632,0.8279211656566758,0.8279211656566758,4.46789272245951e-11,0.0015712406131456191,0.7990091943057678,4.46789272245951e-11,25943.936626687107,19782.515739064173,0.7625101781475592,0.7982619901426584,3.8748221067909174,0.7963814020911486,0.514658341659097,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514689673698185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.92470945649,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3790148012287,261.3790148012287,-11.770985198771257,244.97706864074468,277.78096096171276,119678.17150915753,119690.25583837878,-12.084329221238487,0.0,nan,277.78096096171276,4.630960961712788,271.2201824975189,-1.9298175024810575,264.6594040333256,-8.490595966674391,258.0986255691324,-15.051374430867554,251.5378471049383,-21.612152895061683,244.97706864074468,-28.1729313592553,1.0,1.0,25762.5980482374,25762.5980482374,277.29426185506736,4.144261855067384,277.29426185506736,277.29426185506736,79945.32591154311,79947.50115328713,-2.1752417440147838,0.0,8575.796259387458,8575.796259387458,0.9046792883525053,3648.4860601796927,277.29426185506736,4.144261855067384,1.0,0.002,0.2768042924870363,0.004502933183175162,0.00042874146273277756,0.001571258538155106,0.21437073136638876,0.21437073136638876,0.0,8.878835167092092e-13,1.0,1.0016326282100567,0.7990091942610889,0.09171220825430738,0.0,0.0001494368925769682,191.2569885409338,0.0,1601678.5945708465,267.9733750130537,0.001571240568466692,1.0,1279851.215070107,2609.987250758751,,,,,,,,,,,,,,,,,,,3.0,14754.264930761197,1450.0,0.375,6.1796691888313084,3.5
2080.0,-29.995738820424993,4.808786773170968,34.894781873205474,28.365000325161986,6.4528984529758455,-26.350875093084273,-39.86117444057015,2.8080347256379503,-5.176780148965918,-5.178324432643739,39.79106934609049,37582.58673007103,20573.449083978296,20573.449083978296,58156.035814049326,79955.7742099078,79947.87327580233,20573.449083978296,100521.32235978062,100521.32235978062,100521.32235978062,126465.24861487099,123953.5868324871,2511.6617823838887,0.0,93255.63484490792,50882.46336313091,47081.3016464189,25943.926255090366,73025.22790150926,19782.51399509648,1450.0,0.0,0.8867677141093061,2.8657778890330032,0.0014957518510113484,1.0,1.0,-4.386261736128176,352197.6286845693,1545544.4512082676,4.388287499211041,1545544.4512082676,4.388287499211041,0.7625104157554033,0.09171297072845143,3.6303199904933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6303199904933,1.2786315257657952,1.278930149678081,2.8392229640349567,6015.972763373489,14754.230665115701,6484.850542793662,0.0004155934225045602,25687.993094029167,2619.4463036846596,19383.652238608578,1976.582445443508,0.7545802495218691,0.7545802495218691,32750.831149790687,32395.05729023726,1.0137467317137052,0.8,4334.989327999243,4287.898129693729,1.0137467317137052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638704726997474,4.808786773170968,-1.0400971170858329,5.8488838902568006,3.5,3.5,1.0,0.6,0.00023353746596297485,1.0000066398736283,0.0002335359153140095,198.91869181708813,0.0,3.1090440997497655e-07,0.8811030978690836,0.021132388479803338,8.010354764018446e-05,0.0001534339183227904,0.0005570142209069421,0.09171297069560194,0.09171297069560194,0.09171297069560194,0.09186047802408578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507703.1243222688,589.0933472727169,0.0,0.09171297069560194,0.09171297072845143,0.09171297072845143,0.375,0.375,0.5,5.592705557756375,0.8207947467599297,0.8207947467599297,1.836042429204099e-11,0.00154428367784476,0.7920626965155861,1.836042429204099e-11,25943.926255090366,19782.51399509648,0.7625104157554033,0.7982486765620177,3.874865442703053,0.7963828047546206,0.5146520977758466,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451469352600641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.91509441832,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3789357130551,261.3789357130551,-11.771064286944863,244.97700035029027,277.7808710758202,119677.58655582594,119689.68512861223,-12.098572786285336,0.0,nan,277.7808710758202,4.63087107582021,271.2200969307134,-1.9299030692865813,264.65932278560825,-8.490677214391724,258.0985486405021,-15.05145135949789,251.5377744953962,-21.61222550460377,244.97700035029027,-28.17299964970971,1.0,1.0,25762.5980482374,25762.5980482374,277.29417704216536,4.144177042165381,277.29417704216536,277.29417704216536,79945.66956887455,79947.87327580233,-2.2037069277721457,0.0,8575.796259387458,8575.796259387458,0.904680176932623,3648.471590445766,277.29417704216536,4.144177042165381,1.0,0.002,0.27665614862023585,0.004503569792722925,0.0004285118893435022,0.0015714881086411896,0.21425594467175108,0.21425594467175108,0.0,-2.0153080593221517e-12,1.0,1.00161846037891,0.7920626964972257,0.09171297072845143,0.0,0.0001481438230710227,189.60211728631506,0.0,1601678.376084222,267.97321985103406,0.0015442836594843357,1.0,1279851.6560181961,2610.074247524306,,,,,,,,,,,,,,,,,,,3.0,14754.230665115701,1450.0,0.375,6.1796691888313084,3.5
2081.0,-29.99580216002821,4.8090020872306365,34.89483722418639,28.365122072305553,6.452818364885043,-26.350940107528153,-39.86123747946692,2.8079563123809854,-5.1769378631416885,-5.178455346215346,39.79115974469626,37582.405590554874,20574.16231289872,20574.16231289872,58156.56790345359,79956.14877089736,79948.22358438467,20574.16231289872,100522.38589728338,100522.38589728338,100522.38589728338,126466.30007236806,123952.66017676033,2513.639895607734,0.0,93255.94310312186,50882.21580582081,47081.91921922338,25943.914175084672,73025.83339430805,19782.51078591132,1450.0,0.0,0.8867667188870225,2.865764425327995,0.0014957518510113484,1.0,1.0,-4.393358109048961,352195.8288507749,1545548.331890814,4.388320943305838,1545548.331890814,4.388320943305838,0.762510647098483,0.09171372659617356,3.6303035710978966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6303035710978966,1.278631892274754,1.2789305142898253,2.8392093088178756,6015.943829607076,14754.19618423489,6484.849833823125,0.00041559825251278703,25688.19419002992,2619.466809769893,19383.6501194482,1976.5822293492886,0.7545742599131926,0.7545742599131926,32750.712648040746,32395.05729023726,1.013742146688564,0.8,4334.973642784447,4287.898129693729,1.013742146688564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638934873930356,4.8090020872306365,-1.0400845688884024,5.849086656119039,3.5,3.5,1.0,0.6,0.0002335359153140095,1.0000065922196337,0.0002335343758041122,198.91874412591952,0.0,3.08453063655224e-07,0.8741559823989048,0.02113269693286699,8.010297687875934e-05,0.00015343293843525017,0.0005570081443255324,0.09171372653368007,0.09171372653368007,0.09171372653368007,0.09185994335974099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507682.22810276167,589.1002529450096,0.0,0.09171372653368007,0.09171372659617356,0.09171372659617356,0.375,0.375,0.5,5.597092061065792,0.813701485825959,0.813701485825959,1.4949819160392508e-11,0.0015174830736555123,0.7850972371663829,1.4949819160392508e-11,25943.914175084672,19782.51078591132,0.762510647098483,0.7982343586199883,3.8749091754374025,0.7963834878738483,0.5146453500588767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514697347965244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.90814730285,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3788579656699,261.3788579656699,-11.771142034330069,244.9769328077323,277.7807831236071,119677.09280300546,119688.98626800554,-11.893465000077027,0.0,nan,277.7807831236071,4.630783123607102,271.2200130604323,-1.9299869395676978,264.6592429972544,-8.490757002745568,258.0984729340848,-15.051527065915195,251.53770287090856,-21.612297129091417,244.9769328077323,-28.173067192267666,1.0,1.0,25762.5980482374,25762.5980482374,277.29408697711347,4.1440869771134885,277.29408697711347,277.29408697711347,79946.09666079502,79948.22358438467,-2.126923589647049,0.0,8575.796259387458,8575.796259387458,0.9046811902806433,3648.455088953386,277.29408697711347,4.1440869771134885,1.0,0.002,0.276509301476209,0.0045042002054202016,0.0004282843221642469,0.001571715675930192,0.21414216108212344,0.21414216108212344,0.0,-1.905561212295348e-12,1.0,1.0016042533892802,0.7850972371514331,0.09171372659617356,0.0,0.00014684710074184696,187.9425711857745,0.0,1601678.154883516,267.9730621368583,0.0015174830587056931,1.0,1279852.1062814323,2610.161470004602,,,,,,,,,,,,,,,,,,,3.0,14754.19618423489,1450.0,0.375,6.1796691888313084,3.5
2082.0,-29.9958641787424,4.809211587999336,34.89489184690492,28.365196112450235,6.452717976049938,-26.35100596326134,-39.86130065806208,2.8078597605661675,-5.177093266627196,-5.178584483794637,39.79124944762218,37582.267726517945,20574.85990789558,20574.85990789558,58157.127634413526,79956.50356820598,79948.58452489834,20574.85990789558,100523.44443279391,100523.44443279391,100523.44443279391,126467.34688663288,123951.74614106608,2515.600745566796,0.0,93256.23704278217,50882.01675276556,47082.46698890735,25943.90245383897,73026.36944274632,19782.507807201175,1450.0,0.0,0.8867657352345616,2.8657511419301485,0.0014957518510113484,1.0,1.0,-4.400372584251556,352194.0534406382,1545552.1827172942,4.388353998650903,1545552.1827172942,4.388353998650903,0.7625108767811419,0.09171447559391441,3.630290791455197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630290791455197,1.2786323428048227,1.2789309629565448,2.839198313638578,6015.920532141529,14754.161416118737,6484.846204994235,0.000415601754093605,25688.365588311604,2619.484287530564,19383.639272635806,1976.581123282243,0.754568802985874,0.754568802985874,32750.620414970996,32395.05729023726,1.0137385780441877,0.8,4334.9614345638,4287.898129693729,1.0137385780441877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639159976060013,4.809211587999336,-1.0400733893696996,5.849284977369035,3.5,3.5,1.0,0.6,0.0002335343758041122,1.0000064547478433,0.0002335328684083335,198.918795343922,0.0,3.0623737534102973e-07,0.8678767217164782,0.02113300317024233,8.010240485626113e-05,0.00015343197094785108,0.0005570026712468051,0.09171447556643572,0.09171447556643572,0.09171447556643572,0.09185941567447962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507661.5149733992,589.1070980021458,0.0,0.09171447556643572,0.09171447559391441,0.09171447559391441,0.375,0.375,0.5,5.601440268565035,0.8066491757756467,0.8066491757756467,-4.035882739117369e-12,0.0014912171674268393,0.7782118995430665,-4.035882739117369e-12,25943.90245383897,19782.507807201175,0.7625108767811419,0.7982221436139347,3.874951490238345,0.7963853068172794,0.514639684449642,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451470114249412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.901868042165,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.378779589849,261.378779589849,-11.771220410150988,244.97686592068976,277.78069325900793,119676.49742694474,119688.48702713204,-11.989600187278576,0.0,nan,277.78069325900793,4.6306932590079555,271.21992779134445,-1.930072208655531,264.6591623236794,-8.490837676320552,258.0983968560182,-15.051603143981765,251.537631388354,-21.61236861164599,244.97686592068976,-28.173134079310216,1.0,1.0,25762.5980482374,25762.5980482374,277.2939999278141,4.14399992781415,277.2939999278141,277.2939999278141,79946.41663168774,79948.58452489834,-2.167893210600596,0.0,8575.796259387458,8575.796259387458,0.9046819789946645,3648.442245412473,277.2939999278141,4.14399992781415,1.0,0.002,0.27636373624578886,0.004504825218937797,0.00042805874223332,0.0015719412583927775,0.21402937111665998,0.21402937111665998,0.0,6.260972643112872e-13,1.0,1.0015902093751163,0.7782118995471023,0.09171447559391441,0.0,0.00014556519290684678,186.30198339654498,0.0,1601677.9371318999,267.9729067333728,0.001491217171462722,1.0,1279852.5504360604,2610.2477136160655,,,,,,,,,,,,,,,,,,,3.0,14754.161416118737,1450.0,0.375,6.1796691888313084,3.5
2083.0,-29.99592317303904,4.809415525833349,34.89494584245213,28.365281398315005,6.452609520792385,-26.351069903642298,-39.861363522335864,2.807756251627222,-5.177238561817262,-5.1787046003996,39.791340609057585,37582.118301908275,20575.52746003987,20575.52746003987,58157.645761948144,79956.88144854605,79949.00620708142,20575.52746003987,100524.53366712129,100524.53366712129,100524.53366712129,126468.42806595565,123950.8831766161,2517.544889339546,0.0,93256.54214149834,50881.79378884372,47083.0537251718,25943.89439883437,73026.94812400617,19782.50776764807,1450.0,0.0,0.8867647922711233,2.865738796935747,0.0014957518510113484,1.0,1.0,-4.407149179514988,352192.4020594107,1545556.0961621336,4.388385686700352,1545556.0961621336,4.388385686700352,0.7625111119993178,0.09171521747319267,3.6302758616633675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6302758616633675,1.278632825504603,1.278931443841552,2.8391855654344753,6015.8935202267785,14754.127789720818,6484.84491600735,0.00041560618369550553,25688.555276559295,2619.5036303487223,19383.635419767746,1976.5807303990402,0.7545630811498083,0.7545630811498083,32750.512663790872,32395.05729023726,1.0137344089825864,0.8,4334.947172323744,4287.898129693729,1.0137344089825864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639375383868288,4.809415525833349,-1.040059231818356,5.849474757651705,3.5,3.5,1.0,0.6,0.0002335328684083335,1.000006139976343,0.00023353143453085017,198.91884406423824,0.0,2.998493524058513e-07,0.8497730647181826,0.021133303019594738,8.010183568339314e-05,0.00015343103272494037,0.0005569969745314332,0.09171521741343255,0.09171521741343255,0.09171521741343255,0.09185892228484739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507640.9894146171,589.113881076657,0.0,0.09171521741343255,0.09171521747319267,0.09171521747319267,0.375,0.375,0.5,5.6057514174510485,0.7996728175064618,0.7996728175064618,6.480149750132114e-12,0.001466038582350393,0.7715554208846243,6.480149750132114e-12,25943.89439883437,19782.50776764807,0.7625111119993178,0.798209022746881,3.8749929892214916,0.7963860911069617,0.5146335601768615,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514704857893432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.88376438517,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3787002414907,261.3787002414907,-11.771299758509258,244.97680001904797,277.7806004639325,119675.76842883587,119687.90680368328,-12.138374847399145,0.0,nan,277.7806004639325,4.630600463932524,271.2198403749562,-1.930159625043757,264.6590802859756,-8.490919714024358,258.0983201970056,-15.051679802994386,251.5375601080266,-21.612439891973366,244.97680001904797,-28.173199980952006,1.0,1.0,25762.5980482374,25762.5980482374,277.293928982408,4.143928982407999,277.293928982408,277.293928982408,79946.68493954872,79949.00620708142,-2.321267532694037,0.0,8575.796259387458,8575.796259387458,0.9046829004069977,3648.427240971684,277.293928982408,4.143928982407999,1.0,0.002,0.27621941036859393,0.00450544619091542,0.00042783509004199464,0.0015721649095709856,0.2139175450209973,0.2139175450209973,0.0,-3.870198432565086e-13,1.0,1.0015766318015271,0.7715554208781441,0.09171521747319267,0.0,0.000144325828420135,184.71583922228717,0.0,1601677.7326325811,267.9727614381827,0.0014660385758702432,1.0,1279852.9635636397,2610.331175875902,,,,,,,,,,,,,,,,,,,3.0,14754.127789720818,1450.0,0.375,6.1796691888313084,3.5
2084.0,-29.995984173898893,4.809613833984509,34.89499910994751,28.365390293207042,6.452549763583096,-26.35113078015084,-39.86142216073347,2.807696369833888,-5.177393812610319,-5.178834234978015,39.791427607211894,37581.95644302231,20576.203022062797,20576.203022062797,58158.159465085104,79957.19186404666,79949.35546179525,20576.203022062797,100525.55848385804,100525.55848385804,100525.55848385804,126469.4399902461,123949.96806187661,2519.4719283694926,0.0,93256.80228523588,50881.58216035592,47083.577916533286,25943.88150638806,73027.45942292135,19782.503697468448,1450.0,0.0,0.8867638158833475,2.8657254520265565,0.0014957518510113484,1.0,1.0,-4.41410881163057,352190.619830365,1545559.8308907638,4.388418498014493,1545559.8308907638,4.388418498014493,0.7625113340344805,0.09171595321117776,3.6302620250284074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6302620250284074,1.2786331059099165,1.2789317224788541,2.8391741213715846,6015.869271630762,14754.098132591478,6484.843989840486,0.0004156101893655095,25688.724847487043,2619.5209217711495,19383.63265139301,1976.5804481033801,0.7545579925229018,0.7545579925229018,32750.41280205508,32395.05729023726,1.0137305451789809,0.8,4334.933954352055,4287.898129693729,1.0137305451789809,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6395933763291834,4.809613833984509,-1.0400529811008639,5.849666815085373,3.5,3.5,1.0,0.6,0.00023353143453085017,1.0000063488181186,0.00023352995189166036,198.91889444169266,0.0,2.8522525151327634e-07,0.8083283627886252,0.021133588244846253,8.010130477496094e-05,0.00015343012975588922,0.0005569915735479858,0.09171595316781447,0.09171595316781447,0.09171595316781447,0.09185839338226522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507620.62829304015,589.120609526192,0.0,0.09171595316781447,0.09171595321117776,0.09171595321117776,0.375,0.375,0.5,5.610024627139282,0.7927291273857122,0.7927291273857122,1.0402345651527867e-11,0.0014404223676933725,0.7647254233474428,1.0402345651527867e-11,25943.88150638806,19782.503697468448,0.7625113340344805,0.7981966984251955,3.875032919085585,0.7963875496239818,0.5146277405787218,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451470839210849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.84231968324,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37862434209995,261.37862434209995,-11.771375657900023,244.9767350197622,277.7805136644369,119675.58015469182,119687.19092105883,-11.610766367016943,0.0,nan,277.7805136644369,4.630513664436933,271.21975793550234,-1.9302420644976337,264.65900220656454,-8.49099779343544,258.09824647763514,-15.051753522364834,251.53749074869856,-21.612509251301418,244.9767350197622,-28.173264980237775,1.0,1.0,25762.5980482374,25762.5980482374,277.29384007346056,4.143840073460581,277.29384007346056,277.29384007346056,79947.10857233049,79949.35546179525,-2.2468894647608977,0.0,8575.796259387458,8575.796259387458,0.9046837543524874,3648.4133351535493,277.29384007346056,4.143840073460581,1.0,0.002,0.27607635632456434,0.004506059958504074,0.0004276133994727788,0.0015723866007569106,0.21380669973638938,0.21380669973638938,0.0,2.296895312836611e-13,1.0,1.0015626997788156,0.7647254233370404,0.09171595321117776,0.0,0.00014305400783089033,183.08815965455167,0.0,1601677.5160098698,267.97260618738966,0.0014404223572910269,1.0,1279853.4094269297,2610.4167450253326,,,,,,,,,,,,,,,,,,,3.0,14754.098132591478,1450.0,0.375,6.1796691888313084,3.5
2085.0,-29.996044171042634,4.8098066022619985,34.89505165683831,28.365469292644434,6.452458615518029,-26.351193892390516,-39.86148111345244,2.8076083368537907,-5.177549008419646,-5.1789641778041,39.791513364014115,37581.81240892149,20576.86780693616,20576.86780693616,58158.68021585765,79957.53466410628,79949.70117646249,20576.86780693616,100526.56898339865,100526.56898339865,100526.56898339865,126470.43703191077,123949.05508786195,2521.3819440488196,0.0,93257.08745547217,50881.38024456733,47084.119123227596,25943.86804851212,73027.98717173972,19782.499104722436,1450.0,0.0,0.8867628424200175,2.8657120694989295,0.0014957518510113484,1.0,1.0,-4.421030519393753,352188.833369203,1545563.5123357037,4.388451211102069,1545563.5123357037,4.388451211102069,0.7625115525461117,0.09171668249423867,3.6302494069539604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6302494069539604,1.2786335168524334,1.2789321316214932,2.8391633404780565,6015.846428211048,14754.064207263747,6484.840503552687,0.0004156136316249603,25688.89269063239,2619.5380370088046,19383.622230645477,1976.579385482859,0.7545526568264203,0.7545526568264203,32750.321734845566,32395.05729023726,1.0137270216516432,0.8,4334.921900447847,4287.898129693729,1.0137270216516432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639807891185844,4.8098066022619985,-1.0400492063907834,5.849855808652782,3.5,3.5,1.0,0.6,0.00023352995189166036,1.0000062443566033,0.00023352849365646894,198.91894399025182,0.0,2.949249484921002e-07,0.8358173040266119,0.021133883169794743,8.010077102396171e-05,0.00015342918086769865,0.000556986192854395,0.09171668245040399,0.09171668245040399,0.09171668245040399,0.0918578635777364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507600.4450480852,589.1272790633591,0.0,0.09171668245040399,0.09171668249423867,0.09171668249423867,0.375,0.375,0.5,5.614260062652607,0.785815931022114,0.785815931022114,-8.816414265311323e-11,0.0014151693844723923,0.7579336584103658,-8.816414265311323e-11,25943.86804851212,19782.499104722436,0.7625115525461117,0.7981844645019935,3.8750737662963135,0.7963889252361022,0.514622049222587,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514712046533946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.86980862448,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3785485021253,261.3785485021253,-11.771451497874693,244.97667064676648,277.78042635748324,119675.06642444861,119686.6681016677,-11.601677219087462,0.0,nan,277.78042635748324,4.630426357483259,271.2196752153399,-1.9303247846600584,264.6589240731946,-8.491075926805365,258.09817293105664,-15.05182706894334,251.537421788911,-21.612578211088987,244.97667064676648,-28.1733293532335,1.0,1.0,25762.5980482374,25762.5980482374,277.29375044347034,4.143750443470367,277.29375044347034,277.29375044347034,79947.45609609992,79949.70117646249,-2.2450803625688422,0.0,8575.796259387458,8575.796259387458,0.9046845330919735,3648.40065398873,277.29375044347034,4.143750443470367,1.0,0.002,0.27593456708881114,0.004506668051634551,0.0004273936678049787,0.00157260633181259,0.21369683390248936,0.21369683390248936,0.0,-3.8243106598168097e-13,1.0,1.0015488452976598,0.7579336584985299,0.09171668249423867,0.0,0.00014178920045963928,181.46945499711248,0.0,1601677.2999834442,267.97245099158033,0.001415169472636535,1.0,1279853.8563504228,2610.501840869508,,,,,,,,,,,,,,,,,,,3.0,14754.064207263747,1450.0,0.375,6.1796691888313084,3.5
2086.0,-29.99610341054905,4.809993933978526,34.895103496632565,28.36556596392768,6.452365054300393,-26.351256564063814,-39.86154376817865,2.8075182078142165,-5.1777032177175215,-5.179093539303625,39.79159806943901,37581.66126449408,20577.52019496123,20577.52019496123,58159.181459455314,79957.89961601938,79950.04794999589,20577.52019496123,100527.56814495713,100527.56814495713,100527.56814495713,126471.42254891546,123948.14749143722,2523.275057478243,0.0,93257.38515319441,50881.16165586585,47084.69277480951,25943.85440395833,73028.54717876784,19782.494295733184,1450.0,0.0,0.8867618757283112,2.8656987428301557,0.0014957518510113484,1.0,1.0,-4.4279010819062705,352187.05490969686,1545567.148652426,4.388483696678516,1545567.148652426,4.388483696678516,0.7625117682095423,0.09171740522430345,3.6302344774436337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6302344774436337,1.2786339374570361,1.2789325504596787,2.8391507303986403,6015.819708965933,14754.030939398408,6484.839225629064,0.0004156180126917391,25689.08034250865,2619.557172174866,19383.61841084625,1976.5789959717388,0.7545469963271312,0.7545469963271312,32750.213985451446,32395.05729023726,1.0137228526686501,0.8,4334.9076384441905,4287.898129693729,1.0137228526686501,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640018405788824,4.809993933978526,-1.0400473439066849,5.850041277885211,3.5,3.5,1.0,0.6,0.00023352849365646894,1.0000061655063326,0.00023352705384393964,198.91899291313862,0.0,2.9007060436775023e-07,0.8220600927782041,0.02113417324039911,8.010020375902706e-05,0.00015342828989744188,0.0005569806678009103,0.09171740511628541,0.09171740511628541,0.09171740511628541,0.09185733626610831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507580.4392593868,589.1338898394441,0.0,0.09171740511628541,0.09171740522430345,0.09171740522430345,0.375,0.375,0.5,5.618457999809204,0.7789369256803411,0.7789369256803411,-5.4569682106375694e-12,0.0013903215860864293,0.7511924573973374,-5.4569682106375694e-12,25943.85440395833,19782.494295733184,0.7625117682095423,0.7981715298480276,3.875115017437102,0.796389681929266,0.5146160332684325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514715640830722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.85605141323,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37847256026305,261.37847256026305,-11.771527439736928,244.9766068951173,277.7803382254081,119674.45374305247,119686.07100679184,-11.61726373937794,0.0,nan,277.7803382254081,4.630338225408138,271.2195919593492,-1.930408040650775,264.6588456932913,-8.491154306708665,258.0980994272363,-15.051900572763657,251.53735316117596,-21.61264683882402,244.9766068951173,-28.173393104882678,1.0,1.0,25762.5980482374,25762.5980482374,277.2936615182782,4.143661518278236,277.2936615182782,277.2936615182782,79947.82132069317,79950.04794999589,-2.2266293027205393,0.0,8575.796259387458,8575.796259387458,0.9046854544832512,3648.385649830852,277.2936615182782,4.143661518278236,1.0,0.002,0.27579403334798847,0.004507270663844357,0.00042717588139897856,0.0015728241186288758,0.21358794069948928,0.21358794069948928,0.0,2.785445485375959e-14,1.0,1.0015350935288692,0.7511924574027944,0.09171740522430345,0.0,0.00014053370736638246,179.86266984678468,0.0,1601677.0856887167,267.97229678228246,0.0013903215915433975,1.0,1279854.3012735622,2610.5863176082494,,,,,,,,,,,,,,,,,,,3.0,14754.030939398408,1450.0,0.375,6.1796691888313084,3.5
2087.0,-29.996161582031057,4.810175947608618,34.895154652750854,28.365649363864236,6.452269458985729,-26.35131847793102,-39.86160254627464,2.8074263548864433,-5.177855363434958,-5.179221316775417,39.79168203533153,37581.51304668287,20578.15836463111,20578.15836463111,58159.671411313975,79958.2520992689,79950.40272069693,20578.15836463111,100528.56108532804,100528.56108532804,100528.56108532804,126472.40212079164,123947.25068285764,2525.1514379339865,0.0,93257.67397331019,50880.94950698515,47085.24940702782,25943.841035463596,73029.09044249142,19782.48965017978,1450.0,0.0,0.8867609197874188,2.865685576935974,0.0014957518510113484,1.0,1.0,-4.434697678304701,352185.29823320283,1545570.7532278518,4.388515821022255,1545570.7532278518,4.388515821022255,0.7625119820591856,0.09171812117268532,3.6302208369634186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6302208369634186,1.2786343660115995,1.2789329772732374,2.8391391108054154,6015.7950884422025,14753.997940049221,6484.837024380501,0.0004156219198434261,25689.256428630306,2619.5751279621795,19383.61183116699,1976.5783250311767,0.7545415681850656,0.7545415681850656,32750.115539179384,32395.05729023726,1.0137190436401695,0.8,4334.894607827141,4287.898129693729,1.0137190436401695,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640224332368601,4.810175947608618,-1.0400467573327061,5.8502227049413245,3.5,3.5,1.0,0.6,0.00023352705384393964,1.0000060543514664,0.00023352563999763868,198.91904095401915,0.0,2.8640605831080744e-07,0.8116747692528283,0.02113445964645742,8.00996715958007e-05,0.00015342738224813894,0.0005569752799979453,0.09171812116161925,0.09171812116161925,0.09171812116161925,0.09185681522253104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507560.61054398696,589.1404419995159,0.0,0.09171812116161925,0.09171812117268532,0.09171812117268532,0.375,0.375,0.5,5.622618828914505,0.7720993927948143,0.7720993927948143,-3.0127011996228248e-12,0.0013659533404393187,0.7445236384706959,-3.0127011996228248e-12,25943.841035463596,19782.48965017978,0.7625119820591856,0.7981589461661331,3.875155198741507,0.796390466578702,0.5146101754653151,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514719189740786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.845666089706,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37839644721146,261.37839644721146,-11.77160355278852,244.97654381782672,277.78024907659545,119673.8680723406,119685.51152371881,-11.64345137822287,0.0,nan,277.78024907659545,4.630249076595476,271.2195080248417,-1.9304919751583043,264.65876697308727,-8.49123302691271,258.0980259213365,-15.051974078663477,251.53728486958104,-21.612715130418934,244.97654381782672,-28.173456182173254,1.0,1.0,25762.5980482374,25762.5980482374,277.2935751096415,4.143575109641517,277.2935751096415,277.2935751096415,79948.1557886527,79950.40272069693,-2.2469320442323806,0.0,8575.796259387458,8575.796259387458,0.9046862963194454,3648.3719411482357,277.2935751096415,4.143575109641517,1.0,0.002,0.2756547417200185,0.004507868020549317,0.0004269600204110522,0.0015730399816610663,0.2134800102055261,0.2134800102055261,0.0,2.072118518436916e-12,1.0,1.0015214889999335,0.7445236384737086,0.09171812117268532,0.0,0.00013929159865612456,178.27301288648968,0.0,1601676.874477302,267.972144636565,0.00136595334345202,1.0,1279854.740748581,2610.669909407532,,,,,,,,,,,,,,,,,,,3.0,14753.997940049221,1450.0,0.375,6.1796691888313084,3.5
2088.0,-29.99621903349536,4.810352744044155,34.89520513643128,28.365730738174193,6.452179474028282,-26.351379182744164,-39.86166111482305,2.807339623271735,-5.178006465416615,-5.179348434596696,39.79176495828606,37581.373348932946,20578.78442800015,20578.78442800015,58160.15777693309,79958.59049206319,79950.75802237369,20578.78442800015,100529.54245037383,100529.54245037383,100529.54245037383,126473.3699609373,123946.35874740189,2527.011213535409,0.0,93257.95275729042,50880.75001972584,47085.7808195162,25943.82751056346,73029.60833007966,19782.484812413422,1450.0,0.0,0.8867599709862218,2.8656724754523473,0.0014957518510113484,1.0,1.0,-4.441445841066866,352183.55063257174,1545574.313037571,4.388547705483404,1545574.313037571,4.388547705483404,0.7625121930971309,0.09171883068484124,3.630207815871099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630207815871099,1.2786347707837322,1.278933380332013,2.8391280284408213,6015.771606241476,14753.965732842156,6484.834604545108,0.00041562560569094264,25689.425368313903,2619.5923550156176,19383.604598117065,1976.577587465349,0.7545363245853438,0.7545363245853438,32750.02156309362,32395.05729023726,1.0137154075723251,0.8,4334.882168896142,4287.898129693729,1.0137154075723251,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640426352449457,4.810352744044155,-1.0400479462188583,5.8504006902630135,3.5,3.5,1.0,0.6,0.00023352563999763868,1.0000059794163207,0.00023352424365896484,198.91908840029365,0.0,2.81240950244752e-07,0.7970368529936273,0.021134740887407664,8.009914133302069e-05,0.00015342649866461797,0.0005569700746140329,0.09171883064523376,0.09171883064523376,0.09171883064523376,0.0918562969840558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507540.95610174065,589.1469364556336,0.0,0.09171883064523376,0.09171883068484124,0.09171883068484124,0.375,0.375,0.5,5.6267428205074195,0.765304922774817,0.765304922774817,1.4210854715202004e-11,0.0013419691800891087,0.7379025935298387,1.4210854715202004e-11,25943.82751056346,19782.484812413422,0.7625121930971309,0.7981469712265269,3.8751943937003075,0.7963914788377402,0.5146046132285473,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514722674669438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.831028173445,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37832076958495,261.37832076958495,-11.771679230415032,244.97648146765476,277.78016007151444,119673.36527841586,119684.94212022044,-11.576841804581694,0.0,nan,277.78016007151444,4.630160071514467,271.2194243507425,-1.9305756492574915,264.6586886299696,-8.49131137003036,258.097952909201,-15.052047090798965,251.53721718842743,-21.612782811572544,244.97648146765476,-28.173518532345213,1.0,1.0,25762.5980482374,25762.5980482374,277.2934894225709,4.1434894225708945,277.2934894225709,277.2934894225709,79948.4914480987,79950.75802237369,-2.2665742749813944,0.0,8575.796259387458,8575.796259387458,0.9046870999284474,3648.3588549504548,277.2934894225709,4.1434894225708945,1.0,0.002,0.2755166833986968,0.00450845999208946,0.00042674607038111845,0.0015732539292350727,0.21337303519055922,0.21337303519055922,0.0,-3.8380887010247555e-13,1.0,1.001507981515246,0.7379025935156278,0.09171883068484124,0.0,0.00013805828950353772,176.69461668063664,0.0,1601676.6650328725,267.97199353458336,0.001341969165878254,1.0,1279855.1779544456,2610.7529179107464,,,,,,,,,,,,,,,,,,,3.0,14753.965732842156,1450.0,0.375,6.1796691888313084,3.5
2089.0,-29.99627583991695,4.810524405193497,34.89525494985127,28.365812461730116,6.452088688380725,-26.351439387088014,-39.861719648446865,2.8072522355520575,-5.178157613576275,-5.17947591622809,39.791846599038074,37581.234471289696,20579.400662128468,20579.400662128468,58160.63513341817,79958.92989310989,79951.10750206183,20579.400662128468,100530.5081641903,100530.5081641903,100530.5081641903,126474.32155018867,123945.46709195588,2528.8544582327877,0.0,93258.23152857176,50880.550350467995,47086.3124201153,25943.81338599837,73030.12580611368,19782.47942278087,1450.0,0.0,0.8867590249750937,2.8656593311217433,0.0014957518510113484,1.0,1.0,-4.448163926317704,352181.7980367668,1545577.8178097203,4.388579496230427,1545577.8178097203,4.388579496230427,0.7625124004884064,0.09171953376063958,3.6301946599620507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301946599620507,1.2786351785601713,1.2789337864181827,2.8391168339744044,6015.747886510437,14753.93376198901,6484.832405546762,0.00041562935985790404,25689.595259761267,2619.6096791219497,19383.59802516385,1976.5769172106532,0.7545310787953606,0.7545310787953606,32749.92661393743,32395.05729023726,1.0137117338576567,0.8,4334.869601166885,4287.898129693729,1.0137117338576567,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640625200800256,4.810524405193497,-1.0400514760086255,5.850575881202123,3.5,3.5,1.0,0.6,0.00023352424365896484,1.0000059122843343,0.0002335228630054002,198.91913531387942,0.0,2.7775841609779423e-07,0.7871673512211489,0.02113501864582376,8.009861138968026e-05,0.00015342563226928457,0.0005569649109652582,0.09171953376372588,0.09171953376372588,0.09171953376372588,0.09185577766207519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507521.4739363797,589.1533738575722,0.0,0.09171953376372588,0.09171953376063958,0.09171953376063958,0.375,0.375,0.5,5.630830144176512,0.7585513560784989,0.7585513560784989,3.126388037344441e-12,0.0013183026518390761,0.7313119899104095,3.126388037344441e-12,25943.81338599837,19782.47942278087,0.7625124004884064,0.7981350107857453,3.8752333382685342,0.7963923722085288,0.514599065200345,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514726116464944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.82115867167,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3782454340659,261.3782454340659,-11.771754565934089,244.97641981653527,277.780071051596,119672.84615590205,119684.37066353059,-11.524507628561594,0.0,nan,277.780071051596,4.630071051596019,271.21934080458345,-1.9306591954165242,264.6586105575706,-8.491389442429352,258.0978803105618,-15.0521196894382,251.53715006354815,-21.612849936451823,244.97641981653527,-28.173580183464708,1.0,1.0,25762.5980482374,25762.5980482374,277.2934026928041,4.143402692804102,277.2934026928041,277.2934026928041,79948.82946440754,79951.10750206183,-2.2780376542941667,0.0,8575.796259387458,8575.796259387458,0.9046879118567647,3648.345633261861,277.2934026928041,4.143402692804102,1.0,0.002,0.27537985282167793,0.004509046462184098,0.00042653402178754926,0.0015734659801331394,0.21326701089377462,0.21326701089377462,0.0,1.9206884346867348e-12,1.0,1.0014945357137786,0.7313119899072831,0.09171953376063958,0.0,0.00013683054954905102,175.123347337007,0.0,1601676.4560010582,267.9718423864237,0.001318302648712688,1.0,1279855.6164113686,2610.835550475534,,,,,,,,,,,,,,,,,,,3.0,14753.93376198901,1450.0,0.375,6.1796691888313084,3.5
