time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2090.0,-29.996332451302294,4.810690993303529,34.895304082221415,28.36590054156261,6.452001711399587,-26.351499035036355,-39.861774270515866,2.8071682951188457,-5.178309988891897,-5.179604844926196,39.79192658824347,37581.077761890425,20580.009426753233,20580.009426753233,58161.08718864366,79959.26993319379,79951.44260665137,20580.009426753233,100531.45203340461,100531.45203340461,100531.45203340461,126475.25018322877,123944.56899883335,2530.6811843954165,0.0,93258.51079856572,50880.33282189005,47086.86441852852,25943.798149824157,73030.66256835268,19782.473059568587,1450.0,0.0,0.8867580775716903,2.8656460308131586,0.0014957518510113484,1.0,1.0,-4.454879813663638,352180.0255539178,1545581.251687801,4.388611333811085,1545581.251687801,4.388611333811085,0.7625126030246527,0.09172023054830744,3.630181105692534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630181105692534,1.2786355703317822,1.2789341765158417,2.8391053635013215,6015.723581954393,14753.901915747912,6484.830550759405,0.0004156332570302635,25689.768108903943,2619.6273048292683,19383.59248108032,1976.5763518714668,0.7545257862550369,0.7545257862550369,32749.828789652114,32395.05729023726,1.0137079489030358,0.8,4334.856652877698,4287.898129693729,1.0137079489030358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640821638868349,4.810690993303529,-1.040057955311462,5.850748948614991,3.5,3.5,1.0,0.6,0.0002335228630054002,1.0000058919880694,0.00023352148709958424,198.91918206641392,0.0,2.7463841324762795e-07,0.7783252631437776,0.02113529328423701,8.009811686313797e-05,0.00015342474614226222,0.0005569596145913138,0.09172023052881213,0.09172023052881213,0.09172023052881213,0.09185525319706478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507502.16212538467,589.1597548317541,0.0,0.09172023052881213,0.09172023054830744,0.09172023054830744,0.375,0.375,0.5,5.634880823976417,0.7518316263892757,0.7518316263892757,-7.219114195322618e-12,0.0012948560342920246,0.7247250312625511,-7.219114195322618e-12,25943.798149824157,19782.473059568587,0.7625126030246527,0.7981223261726129,3.8752721856428898,0.796392708805128,0.5145931371869535,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514729519618839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.81231658359,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37817074242577,261.37817074242577,-11.771829257574211,244.97635880567947,277.7799826791719,119672.34884846445,119683.77485817278,-11.426009708312872,0.0,nan,277.7799826791719,4.629982679171917,271.2192579044729,-1.93074209552708,264.65853312977396,-8.49146687022602,258.09780835507814,-15.052191644921834,251.53708358037852,-21.612916419621456,244.97635880567947,-28.17364119432051,1.0,1.0,25762.5980482374,25762.5980482374,277.29331283972994,4.143312839729958,277.29331283972994,277.29331283972994,79949.1921647935,79951.44260665137,-2.2504418578755576,0.0,8575.796259387458,8575.796259387458,0.9046887483691641,3648.3320112209967,277.29331283972994,4.143312839729958,1.0,0.002,0.27524424940749387,0.004509627227193029,0.000426323872772661,0.0015736761261506938,0.2131619363863305,0.2131619363863305,0.0,-1.0766452833432805e-12,1.0,1.001481096923614,0.7247250312697702,0.09172023054830744,0.0,0.00013560338323644842,173.5528117706481,0.0,1601676.2458764848,267.9716900111081,0.0012948560415111388,1.0,1279856.0598449684,2610.9181350663494,,,,,,,,,,,,,,,,,,,3.0,14753.901915747912,1450.0,0.375,6.1796691888313084,3.5
2091.0,-29.996388400453444,4.81085258936736,34.89535253804631,28.365995117370062,6.451906587555135,-26.351558901652535,-39.86183273429049,2.807077088743907,-5.178462313881369,-5.179734047865625,39.792005345422496,37580.92369396716,20580.608472699947,20580.608472699947,58161.53216666711,79959.63308818212,79951.77272236125,20580.608472699947,100532.3811950612,100532.3811950612,100532.3811950612,126476.16355866975,123943.67208595082,2532.4914727189293,0.0,93258.80494620625,50880.10958045393,47087.439295280354,25943.782363608556,73031.22165888891,19782.466186337006,1450.0,0.0,0.8867571332333366,2.8656326970394392,0.0014957518510113484,1.0,1.0,-4.4615624833207335,352178.24930859386,1545584.6326822366,4.388643068436428,1545584.6326822366,4.388643068436428,0.762512802068751,0.09172092102249242,3.630166180289442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630166180289442,1.2786359957603215,1.2789346002843593,2.8390927459623243,6015.696846903322,14753.869463415498,6484.829636096972,0.0004156376865396731,25689.954760905875,2619.646338036524,19383.589747093094,1976.576073082357,0.7545201977774753,0.7545201977774753,32749.721069495437,32395.05729023726,1.0137037810669653,0.8,4334.842394743989,4287.898129693729,1.0137037810669653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6410149408830925,4.81085258936736,-1.0400666637100944,5.850919253077454,3.5,3.5,1.0,0.6,0.00023352148709958424,1.000005823066691,0.0002335201272963093,198.91922827206113,0.0,2.736940595107253e-07,0.7756489646533955,0.021135566978296518,8.009758755844431e-05,0.00015342389954113992,0.000556954251362371,0.09172092098342209,0.09172092098342209,0.09172092098342209,0.09185472797777014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507483.0218449433,589.1660789983724,0.0,0.09172092098342209,0.09172092102249242,0.09172092102249242,0.375,0.375,0.5,5.638895037663652,0.7451452463391206,0.7451452463391206,3.4788172342814505e-11,0.0012717339842538422,0.718171564544889,3.4788172342814505e-11,25943.782363608556,19782.466186337006,0.762512802068751,0.7981093101772038,3.875311631580377,0.7963927050039706,0.514587088101833,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514732911090036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.80964028511,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37809589717557,261.37809589717557,-11.771904102824408,244.97629835900122,277.7798934353495,119671.71641608926,119683.16592449033,-11.449508401078395,0.0,nan,277.7798934353495,4.629893435349516,271.21917442007975,-1.9308255799202243,264.6584554048103,-8.49154459518968,258.09773638954186,-15.052263610458112,251.5370173742709,-21.612982625729074,244.97629835900122,-28.173701640998758,1.0,1.0,25762.5980482374,25762.5980482374,277.2932221306749,4.143222130674928,277.2932221306749,277.2932221306749,79949.55640778916,79951.77272236125,-2.2163145720842294,0.0,8575.796259387458,8575.796259387458,0.9046896695008835,3648.3170111908894,277.2932221306749,4.143222130674928,1.0,0.002,0.2751098670227943,0.004510202535491619,0.0004261156148715637,0.001573884385877778,0.21305780743578184,0.21305780743578184,0.0,7.493415610237975e-13,1.0,1.0014677260495448,0.7181715645101008,0.09172092102249242,0.0,0.00013438235739311158,171.9901341621625,0.0,1601676.0362858686,267.9715376861186,0.0012717339494656699,1.0,1279856.50422128,2611.000305502178,,,,,,,,,,,,,,,,,,,3.0,14753.869463415498,1450.0,0.375,6.1796691888313084,3.5
2092.0,-29.996443953209603,4.811009292560335,34.895400332197156,28.36606210274624,6.451815886300154,-26.351617969258847,-39.86189105836672,2.8069899023418894,-5.1786133578364115,-5.17986236611622,39.792083177996055,37580.80705515659,20581.1956168737,20581.1956168737,58162.00267203029,79959.9567984771,79952.10514032682,20581.1956168737,100533.30075720052,100533.30075720052,100533.30075720052,126477.06729988511,123942.78184728167,2534.285452603435,0.0,93259.07398027137,50879.93816591494,47087.92868261825,25943.76654268459,73031.69522530284,19782.459223212772,1450.0,0.0,0.8867561967525543,2.8656194512793363,0.0014957518510113484,1.0,1.0,-4.468189249487409,352176.48523147294,1545587.9739882874,4.388674539052282,1545587.9739882874,4.388674539052282,0.7625129986683012,0.09172160503102224,3.630154765602378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630154765602378,1.278636402529655,1.2789350054099027,2.8390829155344535,6015.676017406282,14753.837177726315,6484.8258666064,0.00041564075008242645,25690.10965150854,2619.6621324824014,19383.578479833523,1976.5749241416308,0.754515210046809,0.754515210046809,32749.63868694512,32395.05729023726,1.013700593578883,0.8,4334.831490364958,4287.898129693729,1.013700593578883,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64120440239661,4.811009292560335,-1.0400768813909655,5.851086173951301,3.5,3.5,1.0,0.6,0.0002335201272963093,1.0000057818132682,0.0002335187771343453,198.91927415036392,0.0,2.704910180538536e-07,0.766571545164621,0.02113583746931457,8.009705952173935e-05,0.00015342306777456994,0.0005569494806351917,0.09172160502309722,0.09172160502309722,0.09172160502309722,0.09185420639448587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507464.0531485256,589.1723463655798,0.0,0.09172160502309722,0.09172160503102224,0.09172160503102224,0.375,0.375,0.5,5.642873081461215,0.738496136995991,0.738496136995991,-1.1766587704187259e-11,0.0012490082797853574,0.7116731166287877,-1.1766587704187259e-11,25943.76654268459,19782.459223212772,0.7625129986683012,0.7980985383421407,3.8753491036057977,0.7963939833602447,0.5145821542170118,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451473626288964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.80056286562,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37802136433345,261.37802136433345,-11.771978635666528,244.97623848259477,277.77980424607165,119671.24858880766,119682.6503063393,-11.401717531629895,0.0,nan,277.77980424607165,4.6298042460716715,271.2190910933762,-1.9309089066237561,264.6583779406811,-8.4916220593189,258.0976647879867,-15.052335212013304,251.53695163529017,-21.61304836470981,244.97623848259477,-28.17376151740521,1.0,1.0,25762.5980482374,25762.5980482374,277.29313257476844,4.143132574768458,277.29313257476844,277.29313257476844,79949.88394766858,79952.10514032682,-2.2211926582385786,0.0,8575.796259387458,8575.796259387458,0.9046903739654049,3648.30553943039,277.29313257476844,4.143132574768458,1.0,0.002,0.27497669550731874,0.00451077260157686,0.0004259092333676671,0.0015740907668649808,0.21295461668383353,0.21295461668383353,0.0,2.3264766849107055e-13,1.0,1.0014544670295433,0.7116731166405543,0.09172160503102224,0.0,0.00013317148874372086,170.440454818524,0.0,1601675.8287540344,267.97138664216357,0.0012490082915519451,1.0,1279856.9455547999,2611.0818017088272,,,,,,,,,,,,,,,,,,,3.0,14753.837177726315,1450.0,0.375,6.1796691888313084,3.5
2093.0,-29.996498505687587,4.811161203923049,34.89544748129607,28.366153535340004,6.451722185194883,-26.351676436600542,-39.861945470888145,2.806900116096421,-5.178762904092196,-5.179989590610392,39.79216016678934,37580.64878957017,20581.770636738886,20581.770636738886,58162.41942630906,79960.31464093765,79952.44125616325,20581.770636738886,100534.21189290214,100534.21189290214,100534.21189290214,126477.96268239035,123941.89940906833,2536.063273322029,0.0,93259.36470142222,50879.71252807372,47088.50241483167,25943.750789488215,73032.25320431989,19782.45225504964,1450.0,0.0,0.8867552689030688,2.8656063155490097,0.0014957518510113484,1.0,1.0,-4.474756306147015,352174.7361994693,1545591.2790770505,4.388705719656274,1545591.2790770505,4.388705719656274,0.7625131930832845,0.09172228273751987,3.6301403521856517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301403521856517,1.2786368213257173,1.2789354225773106,2.839070713153596,6015.650162025491,14753.804631610941,6484.824474709153,0.0004156449694276018,25690.291739070693,2619.6807002463324,19383.574319359504,1976.57449989135,0.7545097002491524,0.7545097002491524,32749.534661765385,32395.05729023726,1.0136965687121666,0.8,4334.817721308475,4287.898129693729,1.0136965687121666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641389951600418,4.811161203923049,-1.0400884440482043,5.851249647971254,3.5,3.5,1.0,0.6,0.0002335187771343453,1.000005677708699,0.00023351745129028076,198.9193192026041,0.0,2.6857323786468667e-07,0.761136556108522,0.021136106042552436,8.009656690117497e-05,0.00015342221023317032,0.000556944156288942,0.09172228270172156,0.09172228270172156,0.09172228270172156,0.09185368923303984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507445.2548491201,589.1785573319848,0.0,0.09172228270172156,0.09172228273751987,0.09172228273751987,0.375,0.375,0.5,5.646815279502311,0.7318884935494339,0.7318884935494339,6.355094228638336e-11,0.0012266865181800313,0.7052332844633611,6.355094228638336e-11,25943.750789488215,19782.45225504964,0.7625131930832845,0.7980854531855579,3.8753874138512687,0.7963936052142607,0.5145760556562873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514739590943486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.79512787656,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3779469053184,261.3779469053184,-11.772053094681553,244.97617921827816,277.77971459235795,119670.65051907155,119682.04094279955,-11.39042372801555,0.0,nan,277.77971459235795,4.629714592357971,271.2190075175431,-1.9309924824568725,264.65830044272536,-8.491699557274615,258.0975933679113,-15.052406632088662,251.5368862930947,-21.613113706905267,244.97617921827816,-28.173820781721815,1.0,1.0,25762.5980482374,25762.5980482374,277.2930445438169,4.143044543816927,277.2930445438169,277.2930445438169,79950.23745237125,79952.44125616325,-2.203803791999235,0.0,8575.796259387458,8575.796259387458,0.9046912634972856,3648.2910539465797,277.2930445438169,4.143044543816927,1.0,0.002,0.274844724030028,0.004511337515575586,0.00042570471166666766,0.0015742952883646842,0.2128523558333338,0.2128523558333338,0.0,3.1351657381328835e-14,1.0,1.0014413272141158,0.7052332843998101,0.09172228273751987,0.0,0.00013197145082585802,168.90463570129228,0.0,1601675.623541694,267.9712370959078,0.001226686454629089,1.0,1279857.3831257578,2611.1625800268075,,,,,,,,,,,,,,,,,,,3.0,14753.804631610941,1450.0,0.375,6.1796691888313084,3.5
2094.0,-29.996552221125004,4.811308429768388,34.8954940057606,28.366241265926533,6.45162806427249,-26.351734192586306,-39.861999813560374,2.806810035733345,-5.178910513546327,-5.180115307585583,39.79223645399847,37580.49622527227,20582.33289894918,20582.33289894918,58162.82912422145,79960.66664086153,79952.78393958621,20582.33289894918,100535.11683853538,100535.11683853538,100535.11683853538,126478.85213844762,123941.02703983462,2537.825098613004,0.0,93259.65013500465,50879.49318747919,47089.06327502829,25943.73529991224,73032.79857494053,19782.4454432784,1450.0,0.0,0.8867543512771983,2.865593333194842,0.0014957518510113484,1.0,1.0,-4.481254198721274,352173.0078968936,1545594.5540530586,4.388736556736811,1545594.5540530586,4.388736556736811,0.7625133857785436,0.09172295407232628,3.630126215253048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630126215253048,1.278637241434861,1.2789358410892009,2.8390587240986296,6015.624758656664,14753.772826233753,6484.82318200599,0.0004156491244433739,25690.470414815514,2619.698920101718,19383.570455383244,1976.5741058754259,0.7545043022725219,0.7545043022725219,32749.43263195944,32395.05729023726,1.0136926210521089,0.8,4334.804216365107,4287.898129693729,1.0136926210521089,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641571384124349,4.811308429768388,-1.0401010653131122,5.8514094950815005,3.5,3.5,1.0,0.6,0.00023351745129028076,1.000005590593496,0.0002335161457964349,198.91936356359076,0.0,2.637359986847786e-07,0.7474278202726625,0.02113636977855112,8.009607491578218e-05,0.00015342137637449856,0.0005569389603572719,0.09172295406479823,0.09172295406479823,0.09172295406479823,0.09185317804776336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507426.625834965,589.1847122744128,0.0,0.09172295406479823,0.09172295407232628,0.09172295407232628,0.375,0.375,0.5,5.650722001987348,0.7253274072681393,0.7253274072681393,-1.0743406164692715e-11,0.0012047940392676537,0.6988611088643211,-1.0743406164692715e-11,25943.73529991224,19782.4454432784,0.7625133857785436,0.7980727075792461,3.8754249678206825,0.7963932679443922,0.5145701240889751,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514742859074101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.78141914072,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37787254463757,261.37787254463757,-11.772127455362408,244.97612059552657,277.77962449374786,119670.05931290708,119681.43469398677,-11.375381079687273,0.0,nan,277.77962449374786,4.629624493747883,271.2189237141044,-1.9310762858955854,264.6582229344587,-8.491777065541271,258.0975221548163,-15.05247784518366,251.53682137517143,-21.61317862482855,244.97612059552657,-28.17387940447341,1.0,1.0,25762.5980482374,25762.5980482374,277.2929587862125,4.142958786212546,277.2929587862125,277.2929587862125,79950.57581213876,79952.78393958621,-2.208127447447623,0.0,8575.796259387458,8575.796259387458,0.9046921359645946,3648.2768463293132,277.2929587862125,4.142958786212546,1.0,0.002,0.2747139400731046,0.0045118974015819205,0.0004255020307411976,0.00157449796961747,0.2127510153705988,0.2127510153705988,0.0,3.586675227651437e-13,1.0,1.0014283250647262,0.6988611088750645,0.09172295407232628,0.0,0.00013078393255845506,167.38483822833481,0.0,1601675.4211928216,267.97108948645365,0.0012047940500110599,1.0,1279857.8155120136,2611.2425297929735,,,,,,,,,,,,,,,,,,,3.0,14753.772826233753,1450.0,0.375,6.1796691888313084,3.5
2095.0,-29.996605535436377,4.811451030456353,34.89553989710389,28.36632396737116,6.451541678664652,-26.35179081402987,-39.86205778839064,2.8067269572497495,-5.179059005271938,-5.180242133485626,39.79231124740899,37580.37116986713,20582.887917720476,20582.887917720476,58163.259087587605,79960.99845650516,79953.11420736667,20582.887917720476,100536.00212508715,100536.00212508715,100536.00212508715,126479.72099936586,123940.15003846309,2539.570960902776,0.0,93259.92246859697,50879.308549303394,47089.5710214373,25943.71887427871,73033.289895716,19782.43780464394,1450.0,0.0,0.8867534334112106,2.8655802305183933,0.0014957518510113484,1.0,1.0,-4.487743569761335,352171.26435691776,1545597.7649060814,4.388767401929909,1545597.7649060814,4.388767401929909,0.7625135741143407,0.09172361933038534,3.6301132814243777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301132814243777,1.2786376290594474,1.2789362271349687,2.8390477481056546,6015.601501844633,14753.741509045225,6484.821038274747,0.00041565280658366403,25690.636968773546,2619.7159038788523,19383.5640476271,1976.573452466143,0.7544991613554555,0.7544991613554555,32749.33928518822,32395.05729023726,1.0136890093521547,0.8,4334.791860731896,4287.898129693729,1.0136890093521547,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6417504793127895,4.811451030456353,-1.0401162524776844,5.851567282934037,3.5,3.5,1.0,0.6,0.0002335161457964349,1.0000055488474233,0.00023351485005816084,198.91940759332405,0.0,2.5968800495592547e-07,0.7359558060450928,0.02113662946655608,8.009555005012785e-05,0.00015342059574630703,0.0005569341422627096,0.09172361929215442,0.09172361929215442,0.09172361929215442,0.0918526629816927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507408.16192157246,589.1908125368633,0.0,0.09172361929215442,0.09172361933038534,0.09172361933038534,0.375,0.375,0.5,5.6545933142285625,0.7188064247425814,0.7188064247425814,-2.233946361229755e-11,0.0011831282137109156,0.692498563724314,-2.233946361229755e-11,25943.71887427871,19782.43780464394,0.7625135741143407,0.7980614466154055,3.875461604462092,0.7963937975495659,0.5145649500868442,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451474607706065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.76994712649,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3777990040876,261.3777990040876,-11.772200995912385,244.97606263729799,277.7795353708767,119669.58706103313,119680.83698192814,-11.249920894996526,0.0,nan,277.7795353708767,4.629535370876738,271.218840824162,-1.9311591758379905,264.6581462774432,-8.491853722556755,258.097451730731,-15.052548269268982,251.5367571840149,-21.613242815985075,244.97606263729799,-28.17393736270199,1.0,1.0,25762.5980482374,25762.5980482374,277.2928704719294,4.142870471929427,277.2928704719294,277.2928704719294,79950.92594320244,79953.11420736667,-2.188264164229622,0.0,8575.796259387458,8575.796259387458,0.9046929341807465,3648.2638478315,277.2928704719294,4.142870471929427,1.0,0.002,0.2745843419361698,0.004512451834639689,0.00042530118565075497,0.001574698814227918,0.2126505928253775,0.2126505928253775,0.0,-1.2132699359068688e-13,1.0,1.0014153421712084,0.6924985637466534,0.09172361933038534,0.0,0.00012959811196893255,165.86721300969904,0.0,1601675.2181587196,267.97094099472804,0.0011831282360503792,1.0,1279858.25171173,2611.3223582438027,,,,,,,,,,,,,,,,,,,3.0,14753.741509045225,1450.0,0.375,6.1796691888313084,3.5
2096.0,-29.996658190832193,4.811589091407372,34.89558516481533,28.36638739043849,6.4514502500485245,-26.351847346743575,-39.86211192151529,2.806639405954048,-5.179206714043005,-5.18036852306993,39.79238504797775,37580.252831617865,20583.432685823238,20583.432685823238,58163.6855174411,79961.31739463228,79953.44358411465,20583.432685823238,100536.87626993789,100536.87626993789,100536.87626993789,126480.57850327913,123939.27753626065,2541.3009670184856,0.0,93260.18633860869,50879.13497763196,47090.05706775192,25943.70223334125,73033.75930109317,19782.42993157507,1450.0,0.0,0.8867525213655075,2.8655671691683846,0.0014957518510113484,1.0,1.0,-4.494186919507456,352169.5268222595,1545600.9331410374,4.38879805157334,1545600.9331410374,4.38879805157334,0.7625137597421199,0.091724278380557,3.6301021202436345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301021202436345,1.278638037388879,1.2789366339028903,2.8390381125034465,6015.581085159794,14753.709975688012,6484.81739225502,0.0004156558153736221,25690.78864711099,2619.7313707648373,19383.553149430147,1976.5723411593303,0.7544942825883194,0.7544942825883194,32749.258732019982,32395.05729023726,1.013685892654307,0.8,4334.781198494866,4287.898129693729,1.013685892654307,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641926266783535,4.811589091407372,-1.040133065187721,5.851722156595093,3.5,3.5,1.0,0.6,0.00023351485005816084,1.0000054802709961,0.0002335135703405141,198.91945107890746,0.0,2.577474898709875e-07,0.7304563862943786,0.02113688721404595,8.009505996759683e-05,0.000153419790090564,0.0005569295052950898,0.0917242783636138,0.0917242783636138,0.0917242783636138,0.09185214984403887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507389.86437107984,589.1968577303957,0.0,0.0917242783636138,0.091724278380557,0.091724278380557,0.375,0.375,0.5,5.6584294580078165,0.7123260914864318,0.7123260914864318,-1.0118128557223827e-11,0.0011618090269394088,0.6861816035624884,-1.0118128557223827e-11,25943.70223334125,19782.42993157507,0.7625137597421199,0.7980506962977003,3.875497381836336,0.7963945177414755,0.5145600225326942,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514749271017873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.764447706744,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3777257359998,261.3777257359998,-11.772274264000202,244.97600529073645,277.77944618126287,119669.11263752652,119680.32087824449,-11.208240717961631,0.0,nan,277.77944618126287,4.629446181262892,271.2187580031582,-1.931241996841777,264.6580698250519,-8.491930174948095,258.0973816469472,-15.052618353052765,251.53669346884215,-21.613306531157832,244.97600529073645,-28.173994709263525,1.0,1.0,25762.5980482374,25762.5980482374,277.2927824900612,4.142782490061222,277.2927824900612,277.2927824900612,79951.2407179236,79953.44358411465,-2.20286619104445,0.0,8575.796259387458,8575.796259387458,0.9046936229964564,3648.252630844853,277.2927824900612,4.142782490061222,1.0,0.002,0.274455921213442,0.004513001106466774,0.00042510216473548004,0.0015748978342331429,0.21255108236774,0.21255108236774,0.0,-1.0313772405567967e-12,1.0,1.001402451914119,0.6861816035726065,0.091724278380557,0.0,0.00012842069738371487,164.36034506143014,0.0,1601675.0165359036,267.970793285957,0.0011618090370575374,1.0,1279858.6864104103,2611.401625575495,,,,,,,,,,,,,,,,,,,3.0,14753.709975688012,1450.0,0.375,6.1796691888313084,3.5
2097.0,-29.996709793604314,4.811722721366912,34.895629833351414,28.36647288585084,6.451355614257183,-26.35190325281789,-39.86216594986615,2.8065490734719787,-5.179352076023349,-5.1804930091651595,39.79245830661415,37580.10905674547,20583.964404896065,20583.964404896065,58164.07346164153,79961.66648770621,79953.78228794664,20583.964404896065,100537.7466928427,100537.7466928427,100537.7466928427,126481.43274521246,123938.41744072449,2543.015304487975,0.0,93260.4684854094,50878.923992477845,47090.60499214617,25943.68605236976,73034.29104451594,19782.42237786786,1450.0,0.0,0.8867516209844276,2.8655543028735004,0.0014957518510113484,1.0,1.0,-4.500552550560485,352167.8154630135,1545604.0781159662,4.388828309264659,1545604.0781159662,4.388828309264659,0.7625139441610258,0.09172493125763953,3.6300881408963344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300881408963344,1.2786384585722104,1.2789370535481979,2.8390262443301344,6015.555937924688,14753.678657331431,6484.816184884915,0.0004156599375020187,25690.96530597786,2619.7493849559087,19383.549540520104,1976.5719731529223,0.7544889539829737,0.7544889539829737,32749.157839334814,32395.05729023726,1.0136819889990718,0.8,4334.767844063906,4287.898129693729,1.0136819889990718,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64209784355259,4.811722721366912,-1.040150599143697,5.851873320510609,3.5,3.5,1.0,0.6,0.0002335135703405141,1.0000053707179724,0.00023351231621172064,198.91949369519534,0.0,2.54560731825268e-07,0.7214251139928095,0.021137141774777775,8.009457083637763e-05,0.00015341899950413647,0.0005569244906881463,0.09172493124519442,0.09172493124519442,0.09172493124519442,0.09185164416773321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507371.733368817,589.2028478190651,0.0,0.09172493124519442,0.09172493125763953,0.09172493125763953,0.375,0.375,0.5,5.662230846343718,0.7058929187396075,0.7058929187396075,5.3375970310298726e-11,0.0011409331418121837,0.6799404586046762,5.3375970310298726e-11,25943.68605236976,19782.42237786786,0.7625139441610258,0.7980383573966214,3.875533749893577,0.7963940312118496,0.5145543075627256,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514752425502055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.75541643445,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37765249496834,261.37765249496834,-11.772347505031632,244.97594859729128,277.77935639264535,119668.512550161,119679.71665204556,-11.204101884599874,0.0,nan,277.77935639264535,4.629356392645377,271.2186748335747,-1.9313251664252675,264.65799327450355,-8.492006725496424,258.0973117154331,-15.052688284566898,251.5366301563623,-21.613369843637685,244.97594859729128,-28.1740514027087,1.0,1.0,25762.5980482374,25762.5980482374,277.29269749928767,4.142697499287692,277.29269749928767,277.29269749928767,79951.57176950155,79953.78228794664,-2.2105184450920206,0.0,8575.796259387458,8575.796259387458,0.9046944857351362,3648.238581600816,277.29269749928767,4.142697499287692,1.0,0.002,0.27432866385866306,0.0045135455255222575,0.00042490494752788497,0.001575095052000213,0.21245247376394247,0.21245247376394247,0.0,-4.719020313403988e-13,1.0,1.0013897160010423,0.6799404585513003,0.09172493125763953,0.0,0.00012725733124614936,162.87145529019807,0.0,1601674.818269658,267.9706479239766,0.0011409330884362134,1.0,1279859.1145618288,2611.4799639611956,,,,,,,,,,,,,,,,,,,3.0,14753.678657331431,1450.0,0.375,6.1796691888313084,3.5
2098.0,-29.99676129214733,4.811851984895114,34.895673899215275,28.366555307898693,6.451273764802167,-26.3519577864499,-39.862215996813006,2.806470259100479,-5.179497789147206,-5.180618100818043,39.79253026605664,37579.96491717132,20584.4883765691,20584.4883765691,58164.453293740415,79961.9879751543,79954.1121020283,20584.4883765691,100538.60047859741,100538.60047859741,100538.60047859741,126482.26966028164,123937.55563190392,2544.71402837773,0.0,93260.73266489801,50878.72251868299,47091.12238468335,25943.669181684236,73034.79156636758,19782.414201371488,1450.0,0.0,0.8867507222226582,2.865541369049025,0.0014957518510113484,1.0,1.0,-4.506898105576568,352166.095783573,1545607.1673217856,4.388858512579965,1545607.1673217856,4.388858512579965,0.7625141248462078,0.09172557811051496,3.6300755291539417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300755291539417,1.2786388263342903,1.2789374197924985,2.8390155643567847,6015.533308342722,14753.64821323311,6484.81411112069,0.0004156635217221801,25691.1273376822,2619.7659075915017,19383.54334190006,1976.5713410695864,0.7544839542120615,0.7544839542120615,32749.06681695305,32395.05729023726,1.013678467239925,0.8,4334.755796093222,4287.898129693729,1.013678467239925,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6422669203665174,4.811851984895114,-1.0401702970008637,5.8520222818959775,3.5,3.5,1.0,0.6,0.00023351231621172064,1.0000053598722367,0.00023351106462224838,198.9195362254214,0.0,2.4947066462441913e-07,0.7069998635456038,0.0211373912454424,8.009411775219715e-05,0.0001534181984595235,0.0005569196479547992,0.09172557812102519,0.09172557812102519,0.09172557812102519,0.09185113649542428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507353.764612495,589.2087841873746,0.0,0.09172557812102519,0.09172557811051496,0.09172557811051496,0.375,0.375,0.5,5.665997603868923,0.6995025042098177,0.6995025042098177,-2.3305801732931286e-11,0.0011203116708315974,0.6737199952414699,-2.3305801732931286e-11,25943.669181684236,19782.414201371488,0.7625141248462078,0.7980265284438073,3.8755688583443475,0.796393774067058,0.5145488076463114,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514755516926834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.740991184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3775804479432,261.3775804479432,-11.77241955205676,244.97589257245676,277.77926832342905,119668.08844806331,119679.1098960098,-11.021447946489587,0.0,nan,277.77926832342905,4.6292683234290735,271.2185931732359,-1.9314068267640891,264.65791802303954,-8.492081976960435,258.09724287284627,-15.052757127153711,251.53656772265157,-21.61343227734841,244.97589257245676,-28.17410742754322,1.0,1.0,25762.5980482374,25762.5980482374,277.29261086634716,4.142610866347184,277.29261086634716,277.29261086634716,79951.9207557626,79954.1121020283,-2.1913462656957563,0.0,8575.796259387458,8575.796259387458,0.9046952640707606,3648.2259067997115,277.29261086634716,4.142610866347184,1.0,0.002,0.27420256610976873,0.004514084698415168,0.00042470952599103545,0.0015752904759810096,0.21235476299551773,0.21235476299551773,0.0,1.972044923193028e-12,1.0,1.0013770219173304,0.6737199952647757,0.09172557811051496,0.0,0.00012609772926604017,161.38738237826254,0.0,1601674.619971731,267.97050221085277,0.0011203116941373992,1.0,1279859.5447961516,2611.558045411629,,,,,,,,,,,,,,,,,,,3.0,14753.64821323311,1450.0,0.375,6.1796691888313084,3.5
2099.0,-29.996811744081295,4.811976971386692,34.895717375328985,28.3666301163845,6.451176159932281,-26.352012953680116,-39.86226992039008,2.8063773695342005,-5.179642213681404,-5.18074226244412,39.792601393001114,37579.83475205289,20585.00162169147,20585.00162169147,58164.83637374436,79962.32932037704,79954.44387294636,20585.00162169147,100539.44549463782,100539.44549463782,100539.44549463782,126483.0978208126,123936.70055048751,2546.3972703250924,0.0,93261.00894736682,50878.527028322926,47091.64657671544,25943.652326174783,73035.29890289022,19782.405979901527,1450.0,0.0,0.8867498312172515,2.8655285285763883,0.0014957518510113484,1.0,1.0,-4.513189746585283,352164.38889754564,1545610.2207931944,4.388888455280057,1545610.2207931944,4.388888455280057,0.762514303352072,0.09172621898073927,3.630062474019679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630062474019679,1.2786392593085383,1.2789378512674419,2.8390043928283117,6015.509637214434,14753.617098417408,6484.812260719095,0.00041566731127698974,25691.29584265696,2619.7830903169747,19383.537810925864,1976.5707770671804,0.7544787903902492,0.7544787903902492,32748.972594424715,32395.05729023726,1.013674821666057,0.8,4334.743324542411,4287.898129693729,1.013674821666057,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642432535903615,4.811976971386692,-1.0401912224132994,5.852168193799991,3.5,3.5,1.0,0.6,0.00023351106462224838,1.000005250945031,0.00023350983847492235,198.9195778913178,0.0,2.4896559736518354e-07,0.7055685029329302,0.021137640211039765,8.009362957482564e-05,0.00015341743504742274,0.0005569148738260009,0.09172621892919883,0.09172621892919883,0.09172621892919883,0.09185063261963591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507335.9589771096,589.2146665723775,0.0,0.09172621892919883,0.09172621898073927,0.09172621898073927,0.375,0.375,0.5,5.6697300176559455,0.6931563462163126,0.6931563462163126,9.208633855450898e-12,0.0011000487627370603,0.6675525158588584,9.208633855450898e-12,25943.652326174783,19782.405979901527,0.762514303352072,0.7980148812769338,3.8756043165373986,0.7963934870874144,0.5145434511334046,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514758602108697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.739559823385,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3775080406673,261.3775080406673,-11.772491959332683,244.97583713221363,277.7791789491204,119667.47567989385,119678.55223739041,-11.0765574965724,0.0,nan,277.7791789491204,4.629178949120444,271.21851058574015,-1.9314894142598291,264.6578422223572,-8.492157777642774,258.09717385897693,-15.052826141023047,251.5365054955953,-21.613494504404684,244.97583713221363,-28.17416286778635,1.0,1.0,25762.5980482374,25762.5980482374,277.29252539161473,4.142525391614754,277.29252539161473,277.29252539161473,79952.23343966814,79954.44387294636,-2.210433278218261,0.0,8575.796259387458,8575.796259387458,0.9046960697693837,3648.2127863897776,277.29252539161473,4.142525391614754,1.0,0.002,0.2740776181691967,0.004514618904272979,0.0004245158862986579,0.0015754841143207775,0.21225794314932894,0.21225794314932894,0.0,6.194354924826673e-13,1.0,1.0013644355982694,0.6675525158496498,0.09172621898073927,0.0,0.00012494792028893304,159.91584174134948,0.0,1601674.4236855945,267.9703577863186,0.0011000487535284265,1.0,1279859.971831109,2611.635476504291,,,,,,,,,,,,,,,,,,,3.0,14753.617098417408,1450.0,0.375,6.1796691888313084,3.5
2100.0,-29.996861494394636,4.812097762218446,34.89576027026791,28.36670963969084,6.451087952190313,-26.352066549737454,-39.86231986256314,2.8062930075341956,-5.17978576343512,-5.180865878706266,39.79267158727165,37579.694226024105,20585.505100304905,20585.505100304905,58165.199326329006,79962.65766058267,79954.77485131411,20585.505100304905,100540.27995161901,100540.27995161901,100540.27995161901,126483.91526704488,123935.85012892449,2548.065138120389,0.0,93261.27608510865,50878.32512380901,47092.16773477738,25943.63531542587,73035.80305020325,19782.397574626273,1450.0,0.0,0.8867489463699086,2.8655157411874024,0.0014957518510113484,1.0,1.0,-4.519435381364872,352162.689514789,1545613.2342295805,4.388918191075642,1545613.2342295805,4.388918191075642,0.7625144793360483,0.09172685377384888,3.63004960635879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63004960635879,1.2786396527184305,1.2789382432013223,2.838993455772456,6015.486462905486,14753.586866838143,6484.810549545255,0.0004156710339733491,25691.46050283777,2619.7998809825754,19383.532696112743,1976.5702555013938,0.7544737557435367,0.7544737557435367,32748.87972487743,32395.05729023726,1.0136712284430889,0.8,4334.731032075862,4287.898129693729,1.0136712284430889,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642594999953144,4.812097762218446,-1.0402135669371768,5.852311329155623,3.5,3.5,1.0,0.6,0.00023350983847492235,1.0000051779235735,0.00023350862938508564,198.91961897779353,0.0,2.439047085271165e-07,0.6912259439658481,0.021137884115748292,8.009317744409167e-05,0.00015341666103083068,0.0005569100899838468,0.0917268537513758,0.0917268537513758,0.0917268537513758,0.09185013108405435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507318.31475716556,589.2204955343761,0.0,0.0917268537513758,0.09172685377384888,0.09172685377384888,0.375,0.375,0.5,5.673428337123769,0.686854822704106,0.686854822704106,7.673861546209082e-12,0.001080115271122395,0.6614304973413709,7.673861546209082e-12,25943.63531542587,19782.397574626273,0.7625144793360483,0.7980030657682307,3.875638920236536,0.7963929593044591,0.5145379753022312,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514761624591372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.725217264415,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3774362567093,261.3774362567093,-11.772563743290675,244.97578237689007,277.7790901365281,119666.97287499112,119677.95407996894,-10.981204977813718,0.0,nan,277.7790901365281,4.629090136528134,271.2184285846012,-1.9315714153987642,264.6577670326724,-8.492232967327595,258.0971054807459,-15.052894519254096,251.536443928818,-21.61355607118199,244.97578237689007,-28.17421762310991,1.0,1.0,25762.5980482374,25762.5980482374,277.2924403698292,4.142440369829217,277.2924403698292,277.2924403698292,79952.5632931337,79954.77485131411,-2.2115581804100657,0.0,8575.796259387458,8575.796259387458,0.9046968638970786,3648.199854390584,277.2924403698292,4.142440369829217,1.0,0.002,0.27395381164491117,0.004515148127829363,0.00042432401511190566,0.0015756759840127017,0.21216200755595283,0.21216200755595283,0.0,-8.753926403204382e-13,1.0,1.0013519416972696,0.6614304973336971,0.09172685377384888,0.0,0.00012380650237159638,158.45503927527764,0.0,1601674.2288914663,267.97021423656486,0.0010801152634485334,1.0,1279860.3969901851,2611.712348044115,,,,,,,,,,,,,,,,,,,3.0,14753.586866838143,1450.0,0.375,6.1796691888313084,3.5
2101.0,-29.996911102405328,4.812214418535242,34.895802580790544,28.366787556465738,6.45100643232829,-26.352119348929296,-39.862373436894245,2.8062146788500035,-5.179929638982458,-5.180990067876719,39.79274052592063,37579.575558738434,20586.001242008635,20586.001242008635,58165.57680074707,79962.97198953864,79955.09710399553,20586.001242008635,100541.09834600418,100541.09834600418,100541.09834600418,126484.71598843514,123934.99829806114,2549.7176903740096,0.0,93261.53429863064,50878.15030529873,47092.648881479894,25943.617642430974,73036.26652391086,19782.388570801566,1450.0,0.0,0.8867480631510721,2.8655028898363692,0.0014957518510113484,1.0,1.0,-4.525660529381298,352160.98226234905,1545616.193766753,4.388947872184536,1545616.193766753,4.388947872184536,0.762514651713311,0.09172748272872328,3.630037475221128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630037475221128,1.2786400181382067,1.2789386071603608,2.838983156890966,6015.46464081144,14753.55696732911,6484.808313000562,0.0004156744601313876,25691.61749299833,2619.8158895237757,19383.526010930986,1976.5695738025713,0.754468885277991,0.754468885277991,32748.792170966262,32395.05729023726,1.013667840890149,0.8,4334.719443201405,4287.898129693729,1.013667840890149,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642755096505763,4.812214418535242,-1.0402379601452516,5.852452378680494,3.5,3.5,1.0,0.6,0.00023350862938508564,1.0000051631150324,0.00023350742375939583,198.9196599467631,0.0,2.405116896292178e-07,0.6816101284092032,0.021138124627437922,8.009269243374537e-05,0.00015341593695134025,0.000556905600429527,0.09172748270018458,0.09172748270018458,0.09172748270018458,0.09184962766775934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507300.8297842348,589.2262717751792,0.0,0.09172748270018458,0.09172748272872328,0.09172748272872328,0.375,0.375,0.5,5.67709268358407,0.680593616544968,0.680593616544968,-1.233502189279534e-11,0.0010604288942772655,0.6553295384954367,-1.233502189279534e-11,25943.617642430974,19782.388570801566,0.762514651713311,0.7979923926835497,3.875672800045384,0.7963930738670031,0.5145330853739013,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514764605042423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.71560144886,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37736560366517,261.37736560366517,-11.772634396334809,244.97572826733415,277.7790029399955,119666.55466845035,119677.36287118771,-10.808202737399906,0.0,nan,277.7790029399955,4.62900293999553,271.2183480054656,-1.931651994534377,264.65769307093024,-8.492306929069741,258.0970381363987,-15.052961863601297,251.53638320186695,-21.613616798133023,244.97572826733415,-28.17427173266583,1.0,1.0,25762.5980482374,25762.5980482374,277.292353757657,4.14235375765702,277.292353757657,277.292353757657,79952.90529497681,79955.09710399553,-2.191809018724598,0.0,8575.796259387458,8575.796259387458,0.9046976125693382,3648.1876625972336,277.292353757657,4.14235375765702,1.0,0.002,0.27383114269858394,0.004515672205003321,0.00042413390550176297,0.0015758660927612561,0.21206695275088147,0.21206695275088147,0.0,-1.736980784899922e-12,1.0,1.0013394904150208,0.6553295385077718,0.09172748272872328,0.0,0.0001226689237304857,156.99914981954618,0.0,1601674.034084004,267.9700703610175,0.0010604289066122874,1.0,1279860.8241194566,2611.78895744598,,,,,,,,,,,,,,,,,,,3.0,14753.55696732911,1450.0,0.375,6.1796691888313084,3.5
2102.0,-29.996960106332637,4.812327002584369,34.89584430603566,28.366863063443475,6.450913608018276,-26.35217273490141,-39.862423309218116,2.806126236573495,-5.180073701710512,-5.181114703412057,39.79280827099937,37579.43864816926,20586.489914352635,20586.489914352635,58165.9285625219,79963.3043937273,79955.41185436044,20586.489914352635,100541.90176871308,100541.90176871308,100541.90176871308,126485.50114269914,123934.14615360157,2551.354989097566,0.0,93261.80384514082,50877.95038545602,47093.170510760894,25943.599373986057,73036.76988474696,19782.379024391896,1450.0,0.0,0.8867471819811633,2.8654899877368365,0.0014957518510113484,1.0,1.0,-4.531860733727797,352159.2688806562,1545619.1020674228,4.388977484477968,1545619.1020674228,4.388977484477968,0.762514820677809,0.09172810585023655,3.6300246896748116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300246896748116,1.2786404304123156,1.2789390179891023,2.8389722421840355,6015.441513857185,14753.526490056815,6484.806470904409,0.00041567815807879067,25691.782237849045,2619.832688823303,19383.52050478231,1976.569012331664,0.7544638330394446,0.7544638330394446,32748.699893936184,32395.05729023726,1.01366427059722,0.8,4334.707229162049,4287.898129693729,1.01366427059722,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642912782822082,4.812327002584369,-1.0402643021356406,5.8525913047200095,3.5,3.5,1.0,0.6,0.00023350742375939583,1.0000051002449926,0.00023350623282040117,198.91970041686255,0.0,2.3982265223885103e-07,0.6796573964449039,0.021138364450090163,8.009224094024351e-05,0.00015341518281915232,0.0005569009014044978,0.0917281058211396,0.0917281058211396,0.0917281058211396,0.09184912283784301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507283.503683378,589.2319954239159,0.0,0.0917281058211396,0.09172810585023655,0.09172810585023655,0.375,0.375,0.5,5.6807231955259905,0.6743696968134145,0.6743696968134145,3.069544618483633e-12,0.001041001701537425,0.6492539696842528,3.069544618483633e-12,25943.599373986057,19782.379024391896,0.762514820677809,0.7979806464629999,3.875707177659487,0.7963924014480452,0.5145276647292883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451476757696955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.7136487169,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3772949031517,261.3772949031517,-11.772705096848256,244.9756746877067,277.7789151185957,119665.98565684939,119676.80112101178,-10.815464162395848,0.0,nan,277.7789151185957,4.628915118595728,271.21826703242107,-1.9317329675789097,264.657618946239,-8.492381053760994,258.0969708600625,-15.05302913993745,251.53632277388505,-21.61367722611493,244.9756746877067,-28.17432531229329,1.0,1.0,25762.5980482374,25762.5980482374,277.2922658242955,4.142265824295521,277.2922658242955,277.2922658242955,79953.23285611966,79955.41185436044,-2.1789982407790376,0.0,8575.796259387458,8575.796259387458,0.9046984016274298,3648.1748131231857,277.2922658242955,4.142265824295521,1.0,0.002,0.27370960668587496,0.0045161911828320404,0.0004239455503850919,0.0015760544496093796,0.21197277519254595,0.21197277519254595,0.0,-5.528563717938084e-15,1.0,1.0013270905937492,0.6492539696811832,0.09172810585023655,0.0,0.00012153599349332958,155.54920889066074,0.0,1601673.8394406876,267.96992629828947,0.0010410016984678805,1.0,1279861.2527835052,2611.865250683519,,,,,,,,,,,,,,,,,,,3.0,14753.526490056815,1450.0,0.375,6.1796691888313084,3.5
