time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2103.0,-29.99700893254742,4.812435534071048,34.895885418564006,28.366923482995503,6.450819871814322,-26.352226052118162,-39.86247314661739,2.8060369913523178,-5.1802205822731935,-5.181242243384337,39.79287405415085,37579.31903883324,20586.97622155809,20586.97622155809,58166.29526039133,79963.62035045071,79955.70116476952,20586.97622155809,100542.6773863276,100542.6773863276,100542.6773863276,126486.25676033398,123933.27979579731,2552.9769645366814,0.0,93262.06244536341,50877.773374899145,47093.65452273807,25943.57937400639,73037.23389674447,19782.368003001386,1450.0,0.0,0.8867462931149335,2.8654767774829173,0.0014957518510113484,1.0,1.0,-4.53809245435292,352157.51557721256,1545621.9261460195,4.389007355451805,1545621.9261460195,4.389007355451805,0.762514983681161,0.0917287232204783,3.6300135141373726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300135141373726,1.2786408463769465,1.2789394325280066,2.838962578446548,6015.421037557066,14753.496197971917,6484.803395754923,0.00041568124902297893,25691.93257329401,2619.848018772365,19383.51131295471,1976.5680750261008,0.7544590605497419,0.7544590605497419,32748.619236758186,32395.05729023726,1.0136611498903447,0.8,4334.696553158004,4287.898129693729,1.0136611498903447,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64306970594812,4.812435534071048,-1.0402940242965677,5.852729558367615,3.5,3.5,1.0,0.6,0.00023350623282040117,1.0000050817509578,0.00023350504620590895,198.91974074021186,0.0,2.3690122803367008e-07,0.671378080247421,0.021138601351318197,8.009178976526438e-05,0.0001534144430551368,0.0005568965015540049,0.09172872321991048,0.09172872321991048,0.09172872321991048,0.09184860733413681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507266.33343878685,589.2376674395028,0.0,0.09172872321991048,0.0917287232204783,0.0917287232204783,0.375,0.375,0.5,5.684319722041138,0.6681707576530584,0.6681707576530584,-4.229150363244116e-11,0.0010216611111673046,0.6431497890314404,-4.229150363244116e-11,25943.57937400639,19782.368003001386,0.762514983681161,0.797969905280741,3.8757410888627537,0.7963923625944439,0.5145227582408249,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514770512708255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.7053694007,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37722409705566,261.37722409705566,-11.772775902944318,244.9756215640654,277.77882663004385,119665.4617010338,119676.29331649073,-10.831615456933186,0.0,nan,277.77882663004385,4.628826630043875,271.21818561685404,-1.9318143831459338,264.6575446036531,-8.492455396346884,258.0969035904564,-15.05309640954357,251.53626257726123,-21.61373742273875,244.9756215640654,-28.174378435934585,1.0,1.0,25762.5980482374,25762.5980482374,277.29217202001377,4.142172020013788,277.29217202001377,277.29217202001377,79953.55667527347,79955.70116476952,-2.144489496044116,0.0,8575.796259387458,8575.796259387458,0.9046990913232642,3648.1635817080596,277.29217202001377,4.142172020013788,1.0,0.002,0.27358920903490663,0.004516704623594656,0.00042375895601217073,0.001576241044704932,0.21187947800608536,0.21187947800608536,0.0,7.171025925845065e-13,1.0,1.0013146320051505,0.6431497890737319,0.0917287232204783,0.0,0.00012039763337378622,154.09231869476105,0.0,1601673.6416746138,267.9697794177268,0.0010216611534588083,1.0,1279861.6914367941,2611.94188706778,,,,,,,,,,,,,,,,,,,3.0,14753.496197971917,1450.0,0.375,6.1796691888313084,3.5
2104.0,-29.997056586006554,4.812540153517647,34.89592596909244,28.36700618444013,6.450724657261176,-26.35227846167973,-39.86252284431828,2.805946532932273,-5.180362613829232,-5.181365509948178,39.792940074492115,37579.17678277698,20587.445666739597,20587.445666739597,58166.62244951658,79963.96637400427,79956.01661002057,20587.445666739597,100543.46227676017,100543.46227676017,100543.46227676017,126487.02322032064,123932.43929877221,2554.5839215484352,0.0,93262.34069081786,50877.56304673247,47094.19738231709,25943.56094356047,73037.75832587757,19782.358213565487,1450.0,0.0,0.8867454251704633,2.8654640109225036,0.0014957518510113484,1.0,1.0,-4.544192917211831,352155.82102819724,1545624.7604116735,4.389036523374449,1545624.7604116735,4.389036523374449,0.762515148040066,0.0917293345808805,3.6299997578801184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6299997578801184,1.278641267954313,1.278939852686486,2.8389508839236224,6015.39625826629,14753.46539863408,6484.802231850982,0.0004156853137559692,25692.106587159135,2619.86576324832,19383.50783396794,1976.5677202681793,0.7544538151517626,0.7544538151517626,32748.519953689425,32395.05729023726,1.013657308531768,0.8,4334.683411780261,4287.898129693729,1.013657308531768,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64322118798367,4.812540153517647,-1.0403228647452094,5.852863018262856,3.5,3.5,1.0,0.6,0.00023350504620590895,1.0000049596941685,0.00023350388809803682,198.91978009504956,0.0,2.3604104714950155e-07,0.6689403276216874,0.021138837392365346,8.00913398573061e-05,0.00015341370634860285,0.0005568917169009199,0.09172933454988942,0.09172933454988942,0.09172933454988942,0.09184810822025506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507249.3265019234,589.243285475402,0.0,0.09172933454988942,0.0917293345808805,0.0917293345808805,0.375,0.375,0.5,5.687882934628167,0.6620146459100624,0.6620146459100624,-1.3869794202037156e-11,0.0010028961189618713,0.6371725927363627,-1.3869794202037156e-11,25943.56094356047,19782.358213565487,0.762515148040066,0.7979576863303162,3.875775274623665,0.7963911240264326,0.5145171161347449,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451477343780165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.70293164808,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3771531767961,261.3771531767961,-11.77284682320385,244.97556900262708,277.77873735096387,119664.8433063573,119675.6923864305,-10.849080073176923,0.0,nan,277.77873735096387,4.628737350963888,271.21810368130076,-1.9318963186992164,264.65747001162936,-8.49252998837062,258.0968363419611,-15.053163658038898,251.5362026722947,-21.61379732770527,244.97556900262708,-28.174430997372895,1.0,1.0,25762.5980482374,25762.5980482374,277.2920855366525,4.14208553665253,277.2920855366525,277.2920855366525,79953.88710299422,79956.01661002057,-2.129507026344072,0.0,8575.796259387458,8575.796259387458,0.9046999402866319,3648.149756669519,277.2920855366525,4.14208553665253,1.0,0.002,0.2734699261312384,0.00451721381012443,0.00042357409210302846,0.0015764259083864138,0.21178704605151422,0.21178704605151422,0.0,4.894422540868693e-13,1.0,1.001302432269828,0.6371725927502325,0.0917293345808805,0.0,0.0001192828864487796,152.6656473803787,0.0,1601673.450344904,267.96963738617075,0.0010028961328316655,1.0,1279862.1153918314,2612.016967473695,,,,,,,,,,,,,,,,,,,3.0,14753.46539863408,1450.0,0.375,6.1796691888313084,3.5
2105.0,-29.997103659619633,4.812640938462007,34.89596596585175,28.367068559769564,6.4506351492146905,-26.352329778733708,-39.86257240232078,2.8058612683296484,-5.180503653156336,-5.181488093980381,39.79300520796139,37579.063689810646,20587.905806831313,20587.905806831313,58166.96949664196,79964.27586282851,79956.33126448304,20587.905806831313,100544.23707131436,100544.23707131436,100544.23707131436,126487.77949374242,123931.60352027403,2556.1759734683847,0.0,93262.59401939121,50877.393648063626,47094.66707925287,25943.542422428058,73038.20950168092,19782.348293451025,1450.0,0.0,0.8867445639178195,2.865451312221409,0.0014957518510113484,1.0,1.0,-4.550248035425682,352154.13586830517,1545627.5566076788,4.389065466451588,1545627.5566076788,4.389065466451588,0.7625153100275653,0.09172994003733369,3.6299886620637087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6299886620637087,1.2786416654078154,1.2789402487519186,2.838941323647501,6015.376001188391,14753.435733941493,6484.799321775842,0.00041568838826732036,25692.25490813789,2619.880887778996,19383.499135558606,1976.5668332772768,0.7544491211403551,0.7544491211403551,32748.439871771978,32395.05729023726,1.013654210086548,0.8,4334.67281191927,4287.898129693729,1.013654210086548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643369667423823,4.812640938462007,-1.0403528943258582,5.852993832787865,3.5,3.5,1.0,0.6,0.00023350388809803682,1.000004899346494,0.00023350274408718622,198.9198189710321,0.0,2.303705632511953e-07,0.6528701762538874,0.021139067762928596,8.009089121634825e-05,0.00015341299688168857,0.0005568874392937446,0.09172994002317467,0.09172994002317467,0.09172994002317467,0.09184761197542882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507232.4761117456,589.2488517089362,0.0,0.09172994002317467,0.09172994003733369,0.09172994003733369,0.375,0.375,0.5,5.691413095928974,0.6559030075363808,0.6559030075363808,1.3585577107733116e-11,0.0009844408240269331,0.6312400585546811,1.3585577107733116e-11,25943.542422428058,19782.348293451025,0.7625153100275653,0.7979473265321322,3.875807707074458,0.7963909560967988,0.5145123894219475,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514776292638383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.6868614967,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3770827346151,261.3770827346151,-11.772917265384876,244.97551705320785,277.77864841602144,119664.37475152686,119675.15069724883,-10.775945721982133,0.0,nan,277.77864841602144,4.628648416021463,271.2180221434615,-1.9319778565384809,264.65739587089655,-8.492604129103427,258.0967695983328,-15.053230401667179,251.53614332577047,-21.61385667422951,244.97551705320785,-28.174482946792125,1.0,1.0,25762.5980482374,25762.5980482374,277.29199964361123,4.141999643611257,277.29199964361123,277.29199964361123,79954.19258134403,79956.33126448304,-2.138683139011846,0.0,8575.796259387458,8575.796259387458,0.9047006250608538,3648.138605374027,277.29199964361123,4.141999643611257,1.0,0.002,0.2733517497247328,0.00451771819374024,0.0004233909427254634,0.0015766090578934982,0.2116954713627317,0.2116954713627317,0.0,6.189614792928566e-13,1.0,1.0012903233586499,0.6312400585410956,0.09172994003733369,0.0,0.00011817639017261271,151.24953453971818,0.0,1601673.2606136773,267.96949634684364,0.000984440810441356,1.0,1279862.5369991218,2612.091498907956,,,,,,,,,,,,,,,,,,,3.0,14753.435733941493,1450.0,0.375,6.1796691888313084,3.5
2106.0,-29.99715018329045,4.812737970802918,34.89600542144986,28.367138688359432,6.450548680538596,-26.35238029690638,-39.862621820624895,2.8057787941533334,-5.18064334146618,-5.181609659798562,39.7930695974375,37578.94575401009,20588.356119039046,20588.356119039046,58167.30187304914,79964.58877359424,79956.6480015726,20588.356119039046,100545.00412061164,100545.00412061164,100545.00412061164,126488.52810039332,123930.77484457845,2557.7532558148614,0.0,93262.84936808987,50877.21801222423,47095.14595096182,25943.523979781676,73038.66993074349,19782.338383437236,1450.0,0.0,0.8867437105503676,2.8654387165402984,0.0014957518510113484,1.0,1.0,-4.556248735777331,352152.4647125493,1545630.3208686525,4.3890941445782605,1545630.3208686525,4.3890941445782605,0.762515470097818,0.09173053972933033,3.629976935544476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629976935544476,1.278642049903142,1.2789406318741743,2.8389312988881055,6015.354759926169,14753.406246420964,6484.796976773471,0.00041569170169158503,25692.408250550212,2619.8965243533944,19383.49212618959,1976.566118520554,0.7544443454721488,0.7544443454721488,32748.355237825202,32395.05729023726,1.0136509355210614,0.8,4334.661609539265,4287.898129693729,1.0136509355210614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643514975571712,4.812737970802918,-1.040383882513086,5.853121853316004,3.5,3.5,1.0,0.6,0.00023350274408718622,1.0000048421110932,0.00023350161344643346,198.91985739285516,0.0,2.2756643130154782e-07,0.6449232663085865,0.0211392953293599,8.009044384237271e-05,0.0001534123002448135,0.0005568831115174973,0.09173053971781751,0.09173053971781751,0.09173053971781751,0.0918471198502686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507215.7815323884,589.2543663923555,0.0,0.09173053971781751,0.09173053972933033,0.09173053972933033,0.375,0.375,0.5,5.694910499719345,0.649837508540827,0.649837508540827,7.861444828449748e-11,0.0009663183323596058,0.6253609240212086,7.861444828449748e-11,25943.523979781676,19782.338383437236,0.762515470097818,0.7979367086607918,3.875839880927366,0.7963904864122575,0.5145075312795686,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451477911273859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.67891458676,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3770130098889,261.3770130098889,-11.772986990111065,244.97546572715132,277.77856029262597,119663.91188830126,119674.57808062906,-10.666192327804135,0.0,nan,277.77856029262597,4.628560292625991,271.21794137953384,-1.9320586204661367,264.6573224664377,-8.4926775335623,258.09670355333935,-15.053296446660624,251.53608464024546,-21.613915359754515,244.97546572715132,-28.17453427284866,1.0,1.0,25762.5980482374,25762.5980482374,277.29191501163336,4.141915011633387,277.29191501163336,277.29191501163336,79954.50903224373,79956.6480015726,-2.1389693288656417,0.0,8575.796259387458,8575.796259387458,0.90470134875787,3648.1268202221986,277.29191501163336,4.141915011633387,1.0,0.002,0.27323466992953577,0.004518217868603656,0.0004232094928594562,0.0015767905065246811,0.2116047464297281,0.2116047464297281,0.0,-6.15862829483893e-13,1.0,1.0012783231155087,0.6253609239425941,0.09173053972933033,0.0,0.00011707977759834266,149.84607013993542,0.0,1601673.0729285593,267.9693566585338,0.0009663182537451576,1.0,1279862.9551040127,2612.165373386364,,,,,,,,,,,,,,,,,,,3.0,14753.406246420964,1450.0,0.375,6.1796691888313084,3.5
2107.0,-29.997193997957655,4.812831453919921,34.896044425689766,28.367205918207787,6.450442181883546,-26.35243037998461,-39.862671204004414,2.805678564049715,-5.180773926132815,-5.181722927083886,39.7931354939954,37578.82287788333,20588.78202486784,20588.78202486784,58167.60490275117,79964.93171179593,79957.01893975271,20588.78202486784,100545.80096462055,100545.80096462055,100545.80096462055,126489.30993594161,123929.99365657066,2559.3162793709475,0.0,93263.12105253324,50877.02320360289,47095.66427658928,25943.508971321062,73039.17324791034,19782.33123635601,1450.0,0.0,0.8867428940198847,2.865426986745728,0.0014957518510113484,1.0,1.0,-4.562030927841022,352150.90764028684,1545633.1498319067,4.389121584802875,1545633.1498319067,4.389121584802875,0.7625156357308547,0.09173113337221318,3.629963736351533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629963736351533,1.2786425166434268,1.2789410972776893,2.8389199397815865,6015.330691342511,14753.376896281914,6484.796092975342,0.0004156956809876231,25692.57651765738,2619.9136828231235,19383.489484457838,1976.5658491388842,0.7544393016066885,0.7544393016066885,32748.259975067507,32395.05729023726,1.0136472497196052,0.8,4334.6490003008585,4287.898129693729,1.0136472497196052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6436524081931125,4.812831453919921,-1.04041148136589,5.853242935285811,3.5,3.5,1.0,0.6,0.00023350161344643346,1.0000045601632723,0.00023350054864580745,198.91989357744504,0.0,2.2490689730189272e-07,0.637386146953564,0.0211395202362572,8.008999678686973e-05,0.00015341161665956374,0.0005568786052092791,0.09173113337040915,0.09173113337040915,0.09173113337040915,0.09184665929596957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507199.24821930076,589.2598278407057,0.0,0.09173113337040915,0.09173113337221318,0.09173113337221318,0.375,0.375,0.5,5.698376280015087,0.6438483749365105,0.6438483749365105,3.842615114990622e-11,0.0009490009510955133,0.6196919992428889,3.842615114990622e-11,25943.508971321062,19782.33123635601,0.7625156357308547,0.7979253176510206,3.875871758435594,0.796389147304804,0.514502303446575,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514781899893714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.671377467406,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3769422975392,261.3769422975392,-11.77305770246079,244.97541519694434,277.7784693981338,119663.19539945803,119674.01267442275,-10.817274964692995,0.0,nan,277.7784693981338,4.628469398133802,271.21785855789636,-1.9321414421036138,264.6572477176591,-8.49275228234086,258.09663687741926,-15.05336312258072,251.53602603718195,-21.613973962818022,244.97541519694434,-28.174584803055637,1.0,1.0,25762.5980482374,25762.5980482374,277.2918449984283,4.141844998428326,277.2918449984283,277.2918449984283,79954.74325894263,79957.01893975271,-2.2756808100821218,0.0,8575.796259387458,8575.796259387458,0.9047021633393206,3648.1135550332906,277.2918449984283,4.141844998428326,1.0,0.002,0.2731186475797045,0.004518714213387897,0.0004230296882145474,0.0015769703119054754,0.2115148441072737,0.2115148441072737,0.0,1.2002291521762132e-13,1.0,1.0012667516776528,0.6196919992044627,0.09173113337221318,0.0,0.00011602232658248163,148.4927229559719,0.0,1601672.896923575,267.96922607386716,0.0009490009126693622,1.0,1279863.3446676033,2612.2366758107473,,,,,,,,,,,,,,,,,,,3.0,14753.376896281914,1450.0,0.375,6.1796691888313084,3.5
2108.0,-29.997239552749107,4.812921294933428,34.89608287761303,28.36728135533633,6.450384721848164,-26.352477125287653,-39.86271625673396,2.8056222943901488,-5.18091392332127,-5.181845247982665,39.793197576938816,37578.70732394426,20589.21907840715,20589.21907840715,58167.92640235141,79965.18988865457,79957.31853676791,20589.21907840715,100546.53761517507,100546.53761517507,100546.53761517507,126490.02703050815,123929.16237746854,2560.8646530396045,0.0,93263.33718216998,50876.86603811989,47096.07904894454,25943.489415333075,73039.56846427762,19782.32030674897,1450.0,0.0,0.8867420451598781,2.8654143051003174,0.0014957518510113484,1.0,1.0,-4.567992468151601,352149.22611536353,1545635.815078018,4.389150111525931,1545635.815078018,4.389150111525931,0.7625157892236831,0.09173172191873548,3.629953451548753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629953451548753,1.278642779557609,1.2789413588916951,2.83891131251268,6015.312411194943,14753.351248825506,6484.793956593559,0.0004156985174290991,25692.70885343676,2619.9271773171026,19383.483098669723,1976.565197969717,0.7544351671613213,0.7544351671613213,32748.185746339044,32395.05729023726,1.0136443777454454,0.8,4334.639175183925,4287.898129693729,1.0136443777454454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643793437992516,4.812921294933428,-1.0404458915362662,5.853367186469694,3.5,3.5,1.0,0.6,0.00023350054864580745,1.0000047412748947,0.00023349944156076727,198.9199311991387,0.0,2.1181002720675895e-07,0.6002696171039549,0.021139732046284408,8.008958893768054e-05,0.00015341095970812692,0.000556874642697922,0.09173172190726771,0.09173172190726771,0.09173172190726771,0.0918461648837432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507182.8544440548,589.2652429597123,0.0,0.09173172190726771,0.09173172191873548,0.09173172191873548,0.375,0.375,0.5,5.701809570401013,0.6378924466596345,0.6378924466596345,1.2846612662542611e-11,0.0009313246613942283,0.6138527798310633,1.2846612662542611e-11,25943.489415333075,19782.32030674897,0.7625157892236831,0.7979158367916496,3.875901477911149,0.7963892397694043,0.5144979374066723,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451478452475791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.63426093756,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3768750769961,261.3768750769961,-11.773124923003877,244.97536546313347,277.7783846908585,119663.08433399392,119673.36744722062,-10.283113226683774,0.0,nan,277.7783846908585,4.628384690858525,271.21778084531377,-1.9322191546862086,264.657176999769,-8.492823000230999,258.0965731542232,-15.053426845776755,251.5359693086785,-21.61403069132149,244.97536546313347,-28.174634536866506,1.0,1.0,25762.5980482374,25762.5980482374,277.29175761271296,4.141757612712979,277.29175761271296,277.29175761271296,79955.11020556957,79957.31853676791,-2.20833119834424,0.0,8575.796259387458,8575.796259387458,0.9047027980599508,3648.103218806497,277.29175761271296,4.141757612712979,1.0,0.002,0.27300371456161693,0.004519204229977407,0.00042285156297916965,0.0015771484369889394,0.21142578148958482,0.21142578148958482,0.0,-3.189115638235762e-14,1.0,1.0012548322608308,0.6138527798182167,0.09173172191873548,0.0,0.00011493300218738473,147.0985849447345,0.0,1601672.7095366423,267.9690860766787,0.0009313246485476157,1.0,1279863.7653692155,2612.3100559803565,,,,,,,,,,,,,,,,,,,3.0,14753.351248825506,1450.0,0.375,6.1796691888313084,3.5
2109.0,-29.997285135058508,4.813007522657493,34.89612076316371,28.367359551508002,6.450300917453376,-26.35252652980761,-39.86276172855867,2.8055423121959544,-5.181055696341787,-5.18196950306469,39.79325814984136,37578.570941914404,20589.652672987693,20589.652672987693,58168.2236149021,79965.50700147306,79957.60115765622,20589.652672987693,100547.25383064391,100547.25383064391,100547.25383064391,126490.72246175952,123928.3241012371,2562.3983605224244,0.0,93263.59477478472,50876.67014265952,47096.58292458356,25943.468631115607,73040.05155569917,19782.308322796867,1450.0,0.0,0.8867411919112642,2.8654014168601702,0.0014957518510113484,1.0,1.0,-4.573957775841109,352147.51800811465,1545638.4155026162,4.389178785769547,1545638.4155026162,4.389178785769547,0.7625159381760819,0.09173230508159944,3.6299410186000314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6299410186000314,1.2786431524310877,1.2789417304366042,2.8389007610907036,6015.29005399791,14753.32201984166,6484.792277295115,0.00041570210483926503,25692.867817106828,2619.9433871002666,19383.478079134296,1976.5646861195512,0.7544303040483626,0.7544303040483626,32748.09601369448,32395.05729023726,1.0136409059134401,0.8,4334.627297926375,4287.898129693729,1.0136409059134401,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643933351644316,4.813007522657493,-1.0404829316389375,5.853490454296431,3.5,3.5,1.0,0.6,0.00023349944156076727,1.0000047441406987,0.00023349833381181874,198.91996884357073,0.0,2.2022128002384634e-07,0.6241071075875805,0.021139952267564432,8.008917729649198e-05,0.0001534102642642753,0.0005568702109271634,0.09173230508256372,0.09173230508256372,0.09173230508256372,0.09184566339568818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507166.6116668972,589.270608084603,0.0,0.09173230508256372,0.09173230508159944,0.09173230508159944,0.375,0.375,0.5,5.705210322808511,0.6319601803614319,0.6319601803614319,-4.490630090003833e-12,0.0009138067229059743,0.6080117272235839,-4.490630090003833e-12,25943.468631115607,19782.308322796867,0.7625159381760819,0.797904404276835,3.8759335193081594,0.7963880415739294,0.5144926672629412,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514787253871035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.65809842804,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37680831594315,261.37680831594315,-11.773191684056826,244.97531613666817,277.7783004952201,119662.58410998488,119672.79693252505,-10.21282254014967,0.0,nan,277.7783004952201,4.628300495220117,271.21770362350475,-1.9322963764952306,264.6571067518019,-8.492893248198072,258.0965098800866,-15.053490119913363,251.53591300837746,-21.614086991622514,244.97531613666817,-28.174683863331808,1.0,1.0,25762.5980482374,25762.5980482374,277.2916663132749,4.141666313274925,277.2916663132749,277.2916663132749,79955.46357247357,79957.60115765622,-2.1375851826451253,0.0,8575.796259387458,8575.796259387458,0.904703565351318,3648.0907236930316,277.2916663132749,4.141666313274925,1.0,0.002,0.2728898712943887,0.0045196890905129985,0.0004226751240407785,0.001577324876776703,0.21133756202038922,0.21133756202038922,0.0,8.174814991601664e-13,1.0,1.0012429087636152,0.6080117272280745,0.09173230508159944,0.0,0.00011384325307823022,145.7039031979055,0.0,1601672.5203338051,267.9689443036582,0.0009138067273966044,1.0,1279864.1927227909,2612.383447582636,,,,,,,,,,,,,,,,,,,3.0,14753.32201984166,1450.0,0.375,6.1796691888313084,3.5
2110.0,-29.997330384334607,4.813090251773048,34.89615811981826,28.367448050435655,6.450221614402617,-26.35257518445903,-39.86281083254141,2.8054664144993735,-5.181193824086563,-5.182090576338227,39.79331867063456,37578.44305452575,20590.072505909222,20590.072505909222,58168.51556043497,79965.83112687992,79957.90154209151,20590.072505909222,100547.97404800073,100547.97404800073,100547.97404800073,126491.42297913175,123927.50533943687,2563.917639694872,0.0,93263.85858860047,50876.48186002136,47097.08525397679,25943.448931131024,73040.53418510781,19782.297175179847,1450.0,0.0,0.8867403550694587,2.865388858489599,0.0014957518510113484,1.0,1.0,-4.579818658537704,352145.85364718374,1545641.0136922617,4.389206908682915,1545641.0136922617,4.389206908682915,0.7625160874983719,0.09173288249759667,3.6299279544560665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6299279544560665,1.27864350638057,1.278942083052248,2.838889758046189,6015.266739866913,14753.29200186316,6484.790727737851,0.0004157058713204787,25693.032963398244,2619.9602273353535,19383.473447403936,1976.564213814497,0.754425274548833,0.754425274548833,32748.001725441824,32395.05729023726,1.0136372578236625,0.8,4334.614817676113,4287.898129693729,1.0136372578236625,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644068824641057,4.813090251773048,-1.0405195580092474,5.853609809782295,3.5,3.5,1.0,0.6,0.00023349833381181874,1.0000047094807378,0.00023349723416109215,198.9200062129776,0.0,2.2035338632858442e-07,0.6244814968552083,0.021140172620950762,8.008873277679071e-05,0.00015340960103502803,0.0005568657992790005,0.09173288248931222,0.09173288248931222,0.09173288248931222,0.09184517418119155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507150.52437789337,589.2759218088953,0.0,0.09173288248931222,0.09173288249759667,0.09173288249759667,0.375,0.375,0.5,5.708579074706212,0.6260652731049277,0.6260652731049277,1.0459189070388675e-11,0.0008967522516627469,0.6022719178005218,1.0459189070388675e-11,25943.448931131024,19782.297175179847,0.7625160874983719,0.7978931785667712,3.875965138626051,0.7963867763209064,0.5144875167436493,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514789984633694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.658472817304,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3767423703278,261.3767423703278,-11.773257629672173,244.9752672419327,277.77821749872476,119662.10398948572,119672.1920704329,-10.088080947158545,0.0,nan,277.77821749872476,4.62821749872478,271.21762744735764,-1.9323725526423345,264.65703739600485,-8.492962603995124,258.0964473446536,-15.05355265534638,251.53585729329325,-21.61414270670673,244.9752672419327,-28.17473275806728,1.0,1.0,25762.5980482374,25762.5980482374,277.29158026700367,4.14158026700369,277.29158026700367,277.29158026700367,79955.82314118907,79957.90154209151,-2.0784009024355328,0.0,8575.796259387458,8575.796259387458,0.904704371595497,3648.0775942283467,277.29158026700367,4.14158026700369,1.0,0.002,0.27277709895264124,0.0045201697111207,0.0004225003467165457,0.001577499653315092,0.21125017335827284,0.21125017335827284,0.0,3.1637453073996014e-14,1.0,1.0012311916361016,0.6022719177900626,0.09173288249759667,0.0,0.0001127723268818933,144.3333100656785,0.0,1601672.3360146917,267.9688061759134,0.0008967522412035578,1.0,1279864.6091326915,2612.4555958823266,,,,,,,,,,,,,,,,,,,3.0,14753.29200186316,1450.0,0.375,6.1796691888313084,3.5
2111.0,-29.99737366146546,4.813169581012471,34.89619497338815,28.367496421001874,6.4501115705496685,-26.35262513826428,-39.86285640913991,2.805363047348646,-5.181329207677891,-5.182209298250692,39.7933788778863,37578.328282133196,20590.480491282113,20590.480491282113,58168.80877341531,79966.16132970568,79958.2129770946,20590.480491282113,100548.69346837672,100548.69346837672,100548.69346837672,126492.12339927228,123926.70070928583,2565.422689986456,0.0,93264.12322063788,50876.30102245061,47097.580220208074,25943.429930895563,73041.01015110363,19782.286548256525,1450.0,0.0,0.8867395313484324,2.8653765431902984,0.0014957518510113484,1.0,1.0,-4.5855971940959535,352144.2216150224,1545643.598425829,4.389234590694452,1545643.598425829,4.389234590694452,0.7625162363245639,0.09173345422398446,3.6299167126752248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6299167126752248,1.2786439875937865,1.278942562971698,2.8388798976845586,6015.245846943829,14753.261788327052,6484.787892731449,0.0004157090631555564,25693.185437277658,2619.975775344043,19383.464973380083,1976.5633497045458,0.7544204676644358,0.7544204676644358,32747.920589732897,32395.05729023726,1.0136341186186844,0.8,4334.604078332409,4287.898129693729,1.0136341186186844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644200474633847,4.813169581012471,-1.0405562160826562,5.8537257970951275,3.5,3.5,1.0,0.6,0.00023349723416109215,1.0000045042238255,0.00023349618244202406,198.92004195368716,0.0,2.1874252936674163e-07,0.6199163282253458,0.02114039136348013,8.008832019119987e-05,0.0001534089139698923,0.0005568615806926677,0.09173345422294119,0.09173345422294119,0.09173345422294119,0.09184469411767845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507134.5891234185,589.2811852614007,0.0,0.09173345422294119,0.09173345422398446,0.09173345422398446,0.375,0.375,0.5,5.711916273489322,0.6202165489533513,0.6202165489533513,-2.8535396268125623e-11,0.0008800905728207908,0.5966121041547581,-2.8535396268125623e-11,25943.429930895563,19782.286548256525,0.7625162363245639,0.7978823563001126,3.875996431036156,0.7963856010901075,0.5144825927844235,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514792695445835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.65390764867,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37667447654866,261.37667447654866,-11.77332552345132,244.97521876160584,277.77813019149283,119661.36516084064,119671.7512627828,-10.386101942156003,0.0,nan,277.77813019149283,4.628130191492858,271.21754790550864,-1.9324520944913388,264.6569656195355,-8.49303438046445,258.0963833335641,-15.053616666435857,251.53580104758504,-21.614198952414938,244.97521876160584,-28.174781238394132,1.0,1.0,25762.5980482374,25762.5980482374,277.2914978606698,4.141497860669801,277.2914978606698,277.2914978606698,79956.06845394228,79958.2129770946,-2.1445231523248367,0.0,8575.796259387458,8575.796259387458,0.9047050653730415,3648.066296238601,277.2914978606698,4.141497860669801,1.0,0.002,0.27266538267986706,0.004520646029565377,0.00042232720726462393,0.0015776727931344787,0.21116360363231196,0.21116360363231196,0.0,3.991026259475561e-13,1.0,1.0012196375149576,0.5966121041832935,0.09173345422398446,0.0,0.00011171625961567389,142.9817325630676,0.0,1601672.1554365135,267.9686707923221,0.0008800906013561871,1.0,1279865.0174554102,2612.5267619485453,,,,,,,,,,,,,,,,,,,3.0,14753.261788327052,1450.0,0.375,6.1796691888313084,3.5
2112.0,-29.997416449620513,4.813245574476374,34.89623132805418,28.36756951818245,6.450025733155144,-26.35267223134373,-39.86290149679405,2.8052815148772132,-5.181463930206007,-5.182327621934005,39.79343819960946,37578.20346629254,20590.880784605375,20590.880784605375,58169.08425089792,79966.47141284533,79958.52149806202,20590.880784605375,100549.4022826674,100549.4022826674,100549.4022826674,126492.81302460244,123925.89941366666,2566.9136109357783,0.0,93264.37273796847,50876.11551813167,47098.06357759644,25943.410741935037,73041.47431953148,19782.27571480178,1450.0,0.0,0.8867387128662421,2.865364266363767,0.0014957518510113484,1.0,1.0,-4.5913379156114615,352142.5950644698,1545646.1451444128,4.389262096683981,1545646.1451444128,4.389262096683981,0.762516382737048,0.09173402048838579,3.629904474608519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629904474608519,1.2786443675374233,1.2789429416592104,2.838869482997413,6015.223779471496,14753.23408455269,6484.786735405654,0.0004157126673841633,25693.34080011208,2619.9916179441584,19383.461514055834,1976.5629969516435,0.7544157711857883,0.7544157711857883,32747.832263437067,32395.05729023726,1.0136307012064016,0.8,4334.592387223012,4287.898129693729,1.0136307012064016,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644329642532068,4.813245574476374,-1.0405940231370945,5.853839597613469,3.5,3.5,1.0,0.6,0.00023349618244202406,1.0000044533333583,0.00023349514261031645,198.9200772905839,0.0,2.092080011479929e-07,0.5928954752534118,0.021140600571481278,8.008791203374853e-05,0.00015340827040827553,0.000556857367196953,0.09173402046812519,0.09173402046812519,0.09173402046812519,0.09184421583068965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507118.8020572504,589.286399684727,0.0,0.09173402046812519,0.09173402048838579,0.09173402048838579,0.375,0.375,0.5,5.715222135999329,0.6144129494898607,0.6144129494898607,3.240074875066057e-11,0.0008636917280000489,0.5909897063225458,3.240074875066057e-11,25943.410741935037,19782.27571480178,0.762516382737048,0.7978715176767417,3.876026679672823,0.7963843116915749,0.5144776144838034,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514795288110796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.626886795704,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3766072338611,261.3766072338611,-11.773392766138898,244.97517092486257,277.7780435428608,119660.87017081966,119671.15667151273,-10.286500693097219,0.0,nan,277.7780435428608,4.628043542860837,271.2174690192552,-1.9325309807447866,264.6568944956593,-8.49310550434069,258.09631997206475,-15.05368002793523,251.5357454484637,-21.614254551536277,244.97517092486257,-28.17482907513741,1.0,1.0,25762.5980482374,25762.5980482374,277.2914155127674,4.1414155127674235,277.2914155127674,277.2914155127674,79956.37866812585,79958.52149806202,-2.1428299361723475,0.0,8575.796259387458,8575.796259387458,0.9047058206347173,3648.0539969815613,277.2914155127674,4.1414155127674235,1.0,0.002,0.27255471556462196,0.0045211177511778585,0.00042215569326948366,0.0015778443069953583,0.21107784663474183,0.21107784663474183,0.0,2.648419678008551e-13,1.0,1.001208159474591,0.590989706290145,0.09173402048838579,0.0,0.00011066710243404687,141.63899802474134,0.0,1601671.9760060043,267.96853606979397,0.0008636916955993001,1.0,1279865.4244078766,2612.597465963689,,,,,,,,,,,,,,,,,,,3.0,14753.23408455269,1450.0,0.375,6.1796691888313084,3.5
2113.0,-29.997458771205306,4.813318288455348,34.89626718439444,28.36762344175952,6.449940871117991,-26.352718806973158,-39.8629465495236,2.8052009068875274,-5.1815984139544184,-5.182445945865097,39.79349654003786,37578.10345112333,20591.274322700112,20591.274322700112,58169.37777382344,79966.75768062998,79958.8245630863,20591.274322700112,100550.0988857864,100550.0988857864,100550.0988857864,126493.49007645367,123925.09959905967,2568.390477393999,0.0,93264.60686484739,50875.96324502851,47098.49291090986,25943.391190667273,73041.88410157713,19782.26453382297,1450.0,0.0,0.8867378979373256,2.8653519862017123,0.0014957518510113484,1.0,1.0,-4.597048389378017,352140.96851492045,1545648.649740245,4.389289483296104,1545648.649740245,4.389289483296104,0.7625165264030451,0.09173458132441117,3.629894485498214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629894485498214,1.2786447431732473,1.2789433160531039,2.8388608367401615,6015.205459089902,14753.206479714598,6484.783764115144,0.0004157154045648225,25693.47600528023,2620.0054050343624,19383.452632669658,1976.5620913022958,0.7544114556039904,0.7544114556039904,32747.760168581444,32395.05729023726,1.013627911802726,0.8,4334.582844551307,4287.898129693729,1.013627911802726,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644456630632075,4.813318288455348,-1.0406331892134828,5.853951477668831,3.5,3.5,1.0,0.6,0.00023349514261031645,1.000004404774783,0.00023349411412133063,198.92011224217123,0.0,2.0684340364687266e-07,0.5861942059352371,0.021140807414884926,8.008750419437346e-05,0.00015340763841594298,0.0005568535407193354,0.09173458131040554,0.09173458131040554,0.09173458131040554,0.09184373780554285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507103.1618950678,589.2915654998311,0.0,0.09173458131040554,0.09173458132441117,0.09173458132441117,0.375,0.375,0.5,5.718496829663688,0.6086516407482918,0.6086516407482918,-1.48929757415317e-11,0.0008475319106651114,0.5853975564870666,-1.48929757415317e-11,25943.391190667273,19782.26453382297,0.7625165264030451,0.7978621210280545,3.876055804127267,0.7963838623457338,0.5144733588589336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514797851482852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.620185526386,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37654065496923,261.37654065496923,-11.773459345030744,244.97512370414415,277.77795760579534,119660.45196453227,119670.63692057335,-10.184956041066393,0.0,nan,277.77795760579534,4.627957605795359,271.2173908254604,-1.9326091745395502,264.65682404513296,-8.493175954867013,258.096257264807,-15.053742735192998,251.5356904844757,-21.61430951552427,244.97512370414415,-28.174876295855825,1.0,1.0,25762.5980482374,25762.5980482374,277.2913325284147,4.14133252841475,277.2913325284147,277.2913325284147,79956.66497114491,79958.8245630863,-2.1595919413812226,0.0,8575.796259387458,8575.796259387458,0.9047064371033366,3648.043957925705,277.2913325284147,4.14133252841475,1.0,0.002,0.2724450920326096,0.004521584833565339,0.0004219857957472849,0.0015780142032802286,0.21099289787364245,0.21099289787364245,0.0,-9.72486414313467e-13,1.0,1.0011967428854418,0.5853975565019596,0.09173458132441117,0.0,0.00010962351808898956,140.30339511571407,0.0,1601671.797201533,267.96840158604556,0.0008475319255580871,1.0,1279865.8313612903,2612.667794357003,,,,,,,,,,,,,,,,,,,3.0,14753.206479714598,1450.0,0.375,6.1796691888313084,3.5
2114.0,-29.99750149923193,4.813387729416519,34.896302512779805,28.367693570349388,6.449862745601052,-26.352765074751375,-39.86299153240395,2.8051263211029394,-5.181735733443986,-5.182567166077735,39.793553029610706,37577.988857198376,20591.66708471816,20591.66708471816,58169.655941916535,79967.05097309062,79959.1016365992,20591.66708471816,100550.76872131735,100550.76872131735,100550.76872131735,126494.13867308467,123924.28545520669,2569.853217877984,0.0,93264.8460902654,50875.79468580538,47098.946004955586,25943.369951767327,73042.31595672292,19782.25191940024,1450.0,0.0,0.8867370749515626,2.865339399135046,0.0014957518510113484,1.0,1.0,-4.602793372873464,352139.3021586029,1545651.0748797336,4.389317140702389,1545651.0748797336,4.389317140702389,0.7625166644186341,0.09173513697145563,3.629883259108619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629883259108619,1.2786450908819398,1.278943662527848,2.8388512848431797,6015.185219766394,14753.178944889603,6484.78177435537,0.00041571859237986655,25693.621373699003,2620.0202284877105,19383.44668514454,1976.5614848235168,0.7544069558441534,0.7544069558441534,32747.67914380694,32395.05729023726,1.0136247768956683,0.8,4334.572119891186,4287.898129693729,1.0136247768956683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644583368305236,4.813387729416519,-1.0406754076746427,5.8540631370911616,3.5,3.5,1.0,0.6,0.00023349411412133063,1.0000044470783593,0.00023349307575932634,198.92014752943248,0.0,2.0458714449860525e-07,0.5797999675090473,0.021141012002029426,8.00870969892235e-05,0.00015340701713210714,0.0005568495633176249,0.09173513693017493,0.09173513693017493,0.09173513693017493,0.09184324910936673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507087.66518938396,589.2966838025116,0.0,0.09173513693017493,0.09173513697145563,0.09173513697145563,0.375,0.375,0.5,5.721740191073265,0.6029188706496029,0.6029188706496029,1.6143530956469476e-11,0.0008314326337313105,0.5797737932042537,1.6143530956469476e-11,25943.369951767327,19782.25191940024,0.7625166644186341,0.7978520125109498,3.8760854216226632,0.7963829621226916,0.514468748217993,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514800386904263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.613791287964,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3764751946439,261.3764751946439,-11.77352480535609,244.9750769784831,277.777873410806,119660.05120658582,119670.06504892882,-10.013842342997764,0.0,nan,277.777873410806,4.627873410806046,271.2173141243355,-1.9326858756645038,264.6567548378769,-8.49324516212306,258.09619555141364,-15.053804448586334,251.53563626494844,-21.61436373505154,244.9750769784831,-28.17492302151689,1.0,1.0,25762.5980482374,25762.5980482374,277.2912436169819,4.14124361698191,277.2912436169819,277.2912436169819,79957.00381104612,79959.1016365992,-2.0978255530790193,0.0,8575.796259387458,8575.796259387458,0.9047071299287823,3648.032675404162,277.2912436169819,4.14124361698191,1.0,0.002,0.2723365180630941,0.004522046777933873,0.0004218175214292861,0.001578182476465171,0.21090876071464304,0.21090876071464304,0.0,-2.1055431703720373e-12,1.0,1.0011852614394645,0.5797737931881102,0.09173513697145563,0.0,0.0001085739538262786,138.9601389440633,0.0,1601671.6152151793,267.968264266556,0.0008314326175877795,1.0,1279866.2482753778,2612.738502972381,,,,,,,,,,,,,,,,,,,3.0,14753.178944889603,1450.0,0.375,6.1796691888313084,3.5
2115.0,-29.997543071532963,4.813453989339406,34.89633734023212,28.367752208746992,6.4497653686622565,-26.35281222751178,-39.8630366200581,2.8050345246386574,-5.181870495165867,-5.182686209360786,39.79360924232143,37577.87697031534,20592.048809322394,20592.048809322394,58169.925779637735,79967.3679127861,79959.3896521947,20592.048809322394,100551.4384615171,100551.4384615171,100551.4384615171,126494.78782717415,123923.485805669,2571.3020215051465,0.0,93265.10070387657,50875.620183089275,47099.42280087477,25943.349365657046,73042.77216653181,19782.239791790656,1450.0,0.0,0.8867362640647365,2.86532703686925,0.0014957518510113484,1.0,1.0,-4.608455204725203,352137.6657329475,1545653.4881362172,4.389344391543739,1545653.4881362172,4.389344391543739,0.7625168020123776,0.09173568712068227,3.6298718107218124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298718107218124,1.27864551835728,1.2789440887752404,2.8388413822348775,6015.164237327682,14753.150049702104,6484.779558937725,0.00041572187783933993,25693.772553728413,2620.035644560417,19383.440063112943,1976.5608095642185,0.7544022592470649,0.7544022592470649,32747.59651674941,32395.05729023726,1.0136215799971195,0.8,4334.561183148513,4287.898129693729,1.0136215799971195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644706544391277,4.813453989339406,-1.0407176693165692,5.854171658655975,3.5,3.5,1.0,0.6,0.00023349307575932634,1.0000043267931462,0.0002334920654874577,198.92018186223967,0.0,2.0655112308230535e-07,0.5853658828152534,0.02114121855315251,8.008668883753444e-05,0.0001534063869217919,0.0005568455194720957,0.091735687106445,0.091735687106445,0.091735687106445,0.09184276887265086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507072.3175517984,589.3017528218554,0.0,0.091735687106445,0.09173568712068227,0.09173568712068227,0.375,0.375,0.5,5.724952643445317,0.5972233225676291,0.5972233225676291,4.263256414560601e-12,0.0008157141949141078,0.5742310046355783,4.263256414560601e-12,25943.349365657046,19782.239791790656,0.7625168020123776,0.797841560164882,3.8761154276874423,0.7963816823246365,0.5144640031547641,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514802946675835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.619357203264,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3764090044479,261.3764090044479,-11.77359099555207,244.97503068248253,277.77778732641434,119659.43474652093,119669.56024157886,-10.125495057958434,0.0,nan,277.77778732641434,4.627787326414364,271.2172359976237,-1.9327640023763024,264.656684668841,-8.493315331158954,258.0961333400562,-15.053866659943765,251.53558201126987,-21.61441798873011,244.97503068248253,-28.17496931751745,1.0,1.0,25762.5980482374,25762.5980482374,277.29115815840476,4.141158158404778,277.29115815840476,277.29115815840476,79957.28965088156,79959.3896521947,-2.100001313141547,0.0,8575.796259387458,8575.796259387458,0.9047078364537905,3648.0211697754216,277.29115815840476,4.141158158404778,1.0,0.002,0.2722289786120049,0.004522504491696504,0.00042165085144400463,0.0015783491479170846,0.2108254257220023,0.2108254257220023,0.0,-6.389107992665899e-13,1.0,1.001173945025761,0.574231004631315,0.09173568712068227,0.0,0.00010753943820415946,137.63614134552878,0.0,1601671.4367372561,267.9681295048341,0.0008157141906508514,1.0,1279866.65770219,2612.8082129671693,,,,,,,,,,,,,,,,,,,3.0,14753.150049702104,1450.0,0.375,6.1796691888313084,3.5
