time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2116.0,-29.997584209929695,4.8135171484167865,34.89637168391246,28.36782366447153,6.449680013826811,-26.352857787554697,-39.86308149816466,2.8049535914501305,-5.182003363786691,-5.182803682021381,39.79366494802621,37577.76021373504,20592.42091070262,20592.42091070262,58170.18112443766,79967.67563743702,79959.68301613389,20592.42091070262,100552.10392683651,100552.10392683651,100552.10392683651,126495.43306401205,123922.69601939662,2572.7370446154164,0.0,93265.34833234953,50875.44322148425,47099.894567628085,25943.329137175537,73043.22370480362,19782.227906675562,1450.0,0.0,0.8867354630209043,2.8653148361441163,0.0014957518510113484,1.0,1.0,-4.614053085620185,352136.0509039771,1545655.8796294748,4.389371311632488,1545655.8796294748,4.389371311632488,0.7625169384421286,0.09173623184637084,3.6298598167068046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298598167068046,1.2786458954398467,1.2789444646540107,2.838831164791057,6015.142587790287,14753.122360659665,6484.778200589803,0.0004157253853640655,25693.92567258001,2620.051258337966,19383.436002920105,1976.5603955397721,0.7543976054856296,0.7543976054856296,32747.509951644224,32395.05729023726,1.0136182307349206,0.8,4334.549725155113,4287.898129693729,1.0136182307349206,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644826615225379,4.8135171484167865,-1.0407602959904976,5.854277444407284,3.5,3.5,1.0,0.6,0.0002334920654874577,1.0000042816342833,0.0002334910657641057,198.92021583671396,0.0,2.0096346383833607e-07,0.5695304565178444,0.02114141951661635,8.008628258466445e-05,0.00015340578290279325,0.000556841487009297,0.0917362318515872,0.0917362318515872,0.0917362318515872,0.09184229483401604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507057.1161587313,589.3067734800526,0.0,0.0917362318515872,0.09173623184637084,0.09173623184637084,0.375,0.375,0.5,5.728134536061197,0.5915702445777242,0.5915702445777242,1.574562702444382e-11,0.0008003182346669746,0.5687505964011734,1.574562702444382e-11,25943.329137175537,19782.227906675562,0.7625169384421286,0.797831089829283,3.8761446542356772,0.7963802550600207,0.5144592243847498,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451480543721046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.60352177697,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3763433494484,261.3763433494484,-11.773656650551573,244.97498492225986,277.77770177663785,119658.93510899507,119668.97873199417,-10.043622999117055,0.0,nan,277.77770177663785,4.627701776637878,271.21715840575877,-1.9328415942412107,264.6566150348856,-8.493384965114387,258.0960716640121,-15.053928335987905,251.5355282931364,-21.614471706863583,244.97498492225986,-28.175015077740113,1.0,1.0,25762.5980482374,25762.5980482374,277.29107489410575,4.1410748941057705,277.29107489410575,277.29107489410575,79957.60150518117,79959.68301613389,-2.081510952717508,0.0,8575.796259387458,8575.796259387458,0.904708576650824,3648.0091157903385,277.29107489410575,4.1410748941057705,1.0,0.002,0.2721224621008626,0.004522957919792628,0.0004214857673253214,0.001578514233658332,0.2107428836626607,0.2107428836626607,0.0,9.836532630091988e-13,1.0,1.0011627556900982,0.5687505963854278,0.09173623184637084,0.0,0.00010651650096197741,136.32696111162508,0.0,1601671.260915511,267.9679966362133,0.0008003182189213476,1.0,1279867.0617267925,2612.8771547955157,,,,,,,,,,,,,,,,,,,3.0,14753.122360659665,1450.0,0.375,6.1796691888313084,3.5
2117.0,-29.99762432647283,4.813577290556991,34.896405563271344,28.367886563669913,6.449591219064395,-26.352902771919805,-39.86312249964101,2.8048696645119695,-5.1821340290849776,-5.182919283805659,39.79372024705277,37577.639833307025,20592.782943187056,20592.782943187056,58170.42277649408,79967.97937345864,79959.98369822055,20592.782943187056,100552.7666414076,100552.7666414076,100552.7666414076,126496.07604885846,123921.91759213457,2574.158456723886,0.0,93265.59277290307,50875.263289360635,47100.36609282492,25943.309407450874,73043.6755002758,19782.21638022147,1450.0,0.0,0.8867346729864924,2.8653028285358917,0.0014957518510113484,1.0,1.0,-4.619581302533959,352134.46179694,1545658.253666356,4.389397861768119,1545658.253666356,4.389397861768119,0.7625170740375957,0.0917367712130791,3.629848485517923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629848485517923,1.2786462863725971,1.2789448543996864,2.838821434984551,6015.121971497844,14753.09470767265,6484.776345835977,0.00041572865425408334,25694.07322234154,2620.066304226371,19383.430458936797,1976.5598302108058,0.7543930575430327,0.7543930575430327,32747.42817034021,32395.05729023726,1.0136150665632429,0.8,4334.538900358682,4287.898129693729,1.0136150665632429,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644943436996775,4.813577290556991,-1.0408030770868058,5.854380367643797,3.5,3.5,1.0,0.6,0.0002334910657641057,1.0000041752821738,0.00023349009087709149,198.92024896729205,0.0,1.9886518495840625e-07,0.5635839341721233,0.021141618381801307,8.008591142611996e-05,0.00015340515433798574,0.0005568374671443808,0.0917367712075047,0.0917367712075047,0.0917367712075047,0.09184182812636206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507042.05967215204,589.3117462255931,0.0,0.0917367712075047,0.0917367712130791,0.0917367712130791,0.375,0.375,0.5,5.731286244010372,0.585964595089024,0.585964595089024,-8.992628863779828e-11,0.0007852547206539384,0.5633379812716726,-8.992628863779828e-11,25943.309407450874,19782.21638022147,0.7625170740375957,0.7978205468562473,3.8761732644550286,0.7963786375491803,0.5144543942502611,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451480790175133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.59757525462,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37627791251174,261.37627791251174,-11.773722087488238,244.97493974563156,277.7776160793926,119658.41841773772,119668.42868237072,-10.010264632991918,0.0,nan,277.7776160793926,4.627616079392624,271.21708081263756,-1.9329191873624154,264.65654554588724,-8.493454454112737,258.0960102791368,-15.053989720863171,251.53547501238452,-21.614524987615454,244.97493974563156,-28.175060254368418,1.0,1.0,25762.5980482374,25762.5980482374,277.2909943540321,4.140994354032102,277.2909943540321,277.2909943540321,79957.88711114741,79959.98369822055,-2.0965870731306495,0.0,8575.796259387458,8575.796259387458,0.9047092759415066,3647.997727945513,277.2909943540321,4.140994354032102,1.0,0.002,0.27201695593409864,0.004523407159117458,0.00042132224982317535,0.0015786777499811435,0.21066112491158767,0.21066112491158767,0.0,-1.9568114489887378e-13,1.0,1.0011517044956075,0.5633379813615988,0.0917367712130791,0.0,0.00010550615555949613,135.03389525823823,0.0,1601671.0881225516,267.967865970915,0.0007852548105802271,1.0,1279867.4593170166,2612.945262473165,,,,,,,,,,,,,,,,,,,3.0,14753.09470767265,1450.0,0.375,6.1796691888313084,3.5
2118.0,-29.997664349055835,4.813634451135213,34.89643896796872,28.367956482712202,6.449510579333706,-26.35294685621835,-39.8631671332754,2.804793086481304,-5.182265451384012,-5.18303580668887,39.79377431948313,37577.531241861754,20593.140731117608,20593.140731117608,58170.67197297936,79968.27423921156,79960.27196066787,20593.140731117608,100553.41269178549,100553.41269178549,100553.41269178549,126496.70159740814,123921.13531167727,2575.566285730873,0.0,93265.83051084778,50875.09754642595,47100.81440491314,25943.288905622656,73044.1033105358,19782.204172073518,1450.0,0.0,0.8867338827021052,2.8652907213483374,0.0014957518510113484,1.0,1.0,-4.625102186086053,352132.8600364396,1545660.5750469288,4.38942442033663,1545660.5750469288,4.38942442033663,0.762517206050392,0.09173730545951188,3.62983694300552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62983694300552,1.2786466432031107,1.27894521006692,2.8388116156254806,6015.101165454265,14753.068066272072,6484.775026647546,0.00041573202329673437,25694.22042237062,2620.0813144519916,19383.426515794297,1976.559428122172,0.7543885822244351,0.7543885822244351,32747.34486378512,32395.05729023726,1.0136118433806434,0.8,4334.52787367586,4287.898129693729,1.0136118433806434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645058889122285,4.813634451135213,-1.0408476330488972,5.85448208418411,3.5,3.5,1.0,0.6,0.00023349009087709149,1.0000041655042626,0.000233489118277174,198.92028202028217,0.0,1.9392476758255283e-07,0.5495827913289547,0.021141812306568888,8.008550738992148e-05,0.00015340458348717,0.0005568336243681043,0.0917373054032524,0.0917373054032524,0.0917373054032524,0.09184135820168024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507027.14380663884,589.316672433233,0.0,0.0917373054032524,0.09173730545951188,0.09173730545951188,0.375,0.375,0.5,5.734407826017244,0.5803995316396708,0.5803995316396708,-5.172751116333529e-12,0.0007703553048372669,0.557933620602796,-5.172751116333529e-12,25943.288905622656,19782.204172073518,0.762517206050392,0.7978106475785692,3.8762014845594472,0.7963773848475582,0.5144498944987612,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514810305075219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.58357411178,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37621340389757,261.37621340389757,-11.773786596102411,244.97489513685503,277.7775316709408,119657.97555323478,119667.84380682983,-9.868253595053849,0.0,nan,277.7775316709408,4.627531670940812,271.21700436412164,-1.932995635878342,264.656477057305,-8.493522942694995,258.09594975048986,-15.054050249510112,251.53542244367316,-21.61457755632682,244.97489513685503,-28.175104863144952,1.0,1.0,25762.5980482374,25762.5980482374,277.2909114446395,4.140911444639528,277.2909114446395,277.2909114446395,79958.20019971242,79960.27196066787,-2.0717609554558294,0.0,8575.796259387458,8575.796259387458,0.9047099882729787,3647.9861277205478,277.2909114446395,4.140911444639528,1.0,0.002,0.27191245863999114,0.004523851765995493,0.0004211602942210555,0.0015788397045671879,0.21058014711052775,0.21058014711052775,0.0,-1.211756823354948e-12,1.0,1.001140669870433,0.5579336206079688,0.09173730545951188,0.0,0.00010449728167300225,133.74271227840256,0.0,1601670.9146968483,267.96773454861597,0.000770355310010018,1.0,1279867.8600742598,2613.013263695593,,,,,,,,,,,,,,,,,,,3.0,14753.068066272072,1450.0,0.375,6.1796691888313084,3.5
2119.0,-29.99770387643409,4.813688684519365,34.8964719021841,28.368022629898064,6.449425917284621,-26.352990897061105,-39.86320799505336,2.8047129379128064,-5.182396391778752,-5.183152089287492,39.79382756276459,37577.41196142915,20593.49199404212,20593.49199404212,58170.903955471265,79968.57320733777,79960.55689377982,20593.49199404212,100554.04888782195,100554.04888782195,100554.04888782195,126497.3170689041,123920.35645099482,2576.960617909277,0.0,93266.07125035422,50874.919913224156,47101.279263477845,25943.268181082156,73044.54744456,19782.191734899683,1450.0,0.0,0.8867330966460908,2.865278636212743,0.0014957518510113484,1.0,1.0,-4.630585737634931,352131.2615835393,1545662.8608342898,4.389450836836871,1545662.8608342898,4.389450836836871,0.7625173357813442,0.09173783446080686,3.629825549898003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629825549898003,1.2786470165733494,1.278945582280665,2.8388018763971195,6015.080529198043,14753.040924748653,6484.773404909312,0.0004157353250603685,25694.367392662978,2620.0963012509856,19383.42166831019,1976.5589338163586,0.754384078506059,0.754384078506059,32747.262635488063,32395.05729023726,1.0136086619185298,0.8,4334.5169897142105,4287.898129693729,1.0136086619185298,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645172235738492,4.813688684519365,-1.0408932611926813,5.854581945712046,3.5,3.5,1.0,0.6,0.000233489118277174,1.0000041139651525,0.00023348815771502963,198.92031466431274,0.0,1.9346984987948498e-07,0.5482935545584604,0.021142005776418768,8.008513749927944e-05,0.00015340398077789456,0.0005568296888836638,0.09173783445774272,0.09173783445774272,0.09173783445774272,0.09184088942246435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507012.3695411662,589.3215518016116,0.0,0.09173783445774272,0.09173783446080686,0.09173783446080686,0.375,0.375,0.5,5.737499478571223,0.5748739420973266,0.5748739420973266,-2.6147972675971687e-12,0.0007556975087368301,0.5525663516525583,-2.6147972675971687e-12,25943.268181082156,19782.191734899683,0.7625173357813442,0.7978002412891263,3.876229644602364,0.7963757185246761,0.5144451334981572,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514812702770854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.58228487501,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3761493341755,261.3761493341755,-11.773850665824455,244.97485104165503,277.77744762669636,119657.48534739841,119667.28646135275,-9.80111395430136,0.0,nan,277.77744762669636,4.62744762669638,271.21692830968743,-1.9330716903125449,264.6564089926794,-8.49359100732056,258.0958896756713,-15.05411032432869,251.53537035866376,-21.614629641336222,244.97485104165503,-28.17514895834495,1.0,1.0,25762.5980482374,25762.5980482374,277.2908283873069,4.140828387306897,277.2908283873069,277.2908283873069,79958.50380138535,79960.55689377982,-2.053092394475243,0.0,8575.796259387458,8575.796259387458,0.9047106913833389,3647.974677647493,277.2908283873069,4.140828387306897,1.0,0.002,0.27180896336433685,0.004524291971143385,0.0004209998909143564,0.0015790001103068163,0.2104999454571782,0.2104999454571782,0.0,1.2211724687016812e-12,1.0,1.0011297107036354,0.5525663516551731,0.09173783446080686,0.0,0.00010349526709941744,132.46030742129562,0.0,1601670.7421813419,267.9676036082212,0.0007556975113516273,1.0,1279868.260005111,2613.080802979698,,,,,,,,,,,,,,,,,,,3.0,14753.040924748653,1450.0,0.375,6.1796691888313084,3.5
2120.0,-29.997743702706565,4.813740014190189,34.89650434940525,28.36809338713067,6.449345769863487,-26.35303475546253,-39.86325255883855,2.80463682258517,-5.18252874372979,-5.183269907843757,39.7938793890592,37577.304024939585,20593.840439389925,20593.840439389925,58171.14446432951,79968.86939873852,79960.82488650433,20593.840439389925,100554.66532589425,100554.66532589425,100554.66532589425,126497.91172672634,123919.5702813459,2578.3414453804357,0.0,93266.31043463848,50874.75504434601,47101.72821143607,25943.246400832086,73044.97461226815,19782.178383356397,1450.0,0.0,0.8867323078943969,2.865266387037635,0.0014957518510113484,1.0,1.0,-4.6360762198156635,352129.64202166547,1545665.0857912372,4.389477343961111,1545665.0857912372,4.389477343961111,0.7625174612966679,0.09173835841466844,3.6298140106962578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298140106962578,1.2786473712308755,1.2789459357927198,2.838792064462666,6015.059738886336,14753.013945551096,6484.771930300703,0.0004157386716344239,25694.51496958338,2620.111349908825,19383.41726060638,1976.5584843556546,0.7543795741446008,0.7543795741446008,32747.179352721974,32395.05729023726,1.013605439660413,0.8,4334.505966180165,4287.898129693729,1.013605439660413,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645284673170259,4.813740014190189,-1.0409409920329598,5.8546810062231485,3.5,3.5,1.0,0.6,0.00023348815771502963,1.0000041450751487,0.00023348718989308126,198.92034755519728,0.0,1.9107532401176885e-07,0.5415074682493529,0.02114219685174278,8.008473409897753e-05,0.0001534034236160521,0.0005568258963303192,0.09173835840821434,0.09173835840821434,0.09173835840821434,0.09184041510677861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506997.7341141214,589.3263852141595,0.0,0.09173835840821434,0.09173835841466844,0.09173835841466844,0.375,0.375,0.5,5.740561179712797,0.5693794833841253,0.5693794833841253,-7.906919563538395e-11,0.0007411641139469793,0.5471936880280737,-7.906919563538395e-11,25943.246400832086,19782.178383356397,0.7625174612966679,0.7977903455316528,3.8762577467908206,0.7963743539252249,0.5144406473464411,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514815070800224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.5754987887,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37608600679266,261.37608600679266,-11.773913993207316,244.97480735606604,277.7773646575194,119657.02934018351,119666.71689390899,-9.687553725470483,0.0,nan,277.7773646575194,4.627364657519422,271.2168531972278,-1.9331468027721712,264.656341736938,-8.493658263062002,258.09583027664746,-15.054169723352516,251.53531881635712,-21.61468118364286,244.97480735606604,-28.17519264393394,1.0,1.0,25762.5980482374,25762.5980482374,277.2907418186447,4.140741818644699,277.2907418186447,277.2907418186447,79958.83178231248,79960.82488650433,-1.9931041918462142,0.0,8575.796259387458,8575.796259387458,0.9047114035089193,3647.963080749739,277.2907418186447,4.140741818644699,1.0,0.002,0.27170647117833124,0.004524727456834753,0.00042084104001340533,0.0015791589597515569,0.21042052000670267,0.21042052000670267,0.0,-2.350376837600976e-13,1.0,1.0011187402390764,0.5471936881071429,0.09173835841466844,0.0,0.0001024921755030558,131.1765238564447,0.0,1601670.568220347,267.9674712562702,0.000741164193016175,1.0,1279868.6652185824,2613.148402890411,,,,,,,,,,,,,,,,,,,3.0,14753.013945551096,1450.0,0.375,6.1796691888313084,3.5
2121.0,-29.997782243635193,4.8137885386685095,34.89653634300867,28.368134807702177,6.449253409388517,-26.35307867833624,-39.863293420616515,2.8045498440765595,-5.182657772174991,-5.183384792955803,39.79393120399563,37577.211976782855,20594.177063146082,20594.177063146082,58171.38903992894,79969.15627175196,79961.10864263774,20594.177063146082,100555.28570578383,100555.28570578383,100555.28570578383,126498.51133967254,123918.80234481774,2579.7089948547887,0.0,93266.54421165546,50874.60957800063,47102.14959294981,25943.225633888705,73045.37522683851,19782.165816012184,1450.0,0.0,0.8867315341375867,2.8652544425061905,0.0014957518510113484,1.0,1.0,-4.641469805596387,352128.0627913572,1545667.3102629117,4.389503347192041,1545667.3102629117,4.389503347192041,0.7625175872568233,0.09173887714734973,3.629804883495192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629804883495192,1.2786477762385509,1.2789463396573968,2.8387840271174083,6015.042708716191,14752.985828753934,6484.768095606505,0.0004157410796545474,25694.64398368646,2620.1245056860866,19383.405798448803,1976.5573155408629,0.7543753402754028,0.7543753402754028,32747.11347823594,32395.05729023726,1.0136028909401145,0.8,4334.4972468535425,4287.898129693729,1.0136028909401145,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645393295973954,4.8137885386685095,-1.0409881672720962,5.854776705940606,3.5,3.5,1.0,0.6,0.00023348718989308126,1.0000040112989728,0.00023348625330991323,198.92037938457813,0.0,1.9251947834130506e-07,0.5456002016192586,0.02114238937122112,8.008436421163692e-05,0.00015340282568144435,0.0005568223258004684,0.09173887710490013,0.09173887710490013,0.09173887710490013,0.09183995210956922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506983.24193754845,589.3311712873425,0.0,0.09173887710490013,0.09173887714734973,0.09173887714734973,0.375,0.375,0.5,5.743593430583293,0.5639271341978542,0.5639271341978542,5.115907697472721e-13,0.000727020780800558,0.5419149873594051,5.115907697472721e-13,25943.225633888705,19782.165816012184,0.7625175872568233,0.7977812541788404,3.876284882768616,0.7963733345099644,0.514436565765989,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514817456736673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.57959152207,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3760222933523,261.3760222933523,-11.773977706647656,244.97476411660153,277.77728047010334,119656.52222242512,119666.26883367919,-9.746611254049622,0.0,nan,277.77728047010334,4.627280470103358,271.2167771994017,-1.933222800598287,264.6562739287025,-8.493726071297488,258.0957706580024,-15.054229341997598,251.53526738730227,-21.614732612697708,244.97476411660153,-28.175235883398443,1.0,1.0,25762.5980482374,25762.5980482374,277.2906600215544,4.1406600215544245,277.2906600215544,277.2906600215544,79959.0871683041,79961.10864263774,-2.0214743336400716,0.0,8575.796259387458,8575.796259387458,0.9047119667807131,3647.953907912668,277.2906600215544,4.1406600215544245,1.0,0.002,0.27160496459764416,0.004525159051501178,0.00042068371832994835,0.001579316281658347,0.21034185916497417,0.21034185916497417,0.0,-1.1704612973284512e-14,1.0,1.0011079613824505,0.5419149873588935,0.09173887714734973,0.0,0.00010150657132375916,129.91512005870493,0.0,1601670.3986641702,267.967342227825,0.0007270207802889672,1.0,1279869.060342267,2613.2148449805304,,,,,,,,,,,,,,,,,,,3.0,14752.985828753934,1450.0,0.375,6.1796691888313084,3.5
2122.0,-29.9978202876806,4.813834333988492,34.89656789988845,28.368205355387204,6.449172303870279,-26.35312102852736,-39.8633340029977,2.80447304470954,-5.182784798594753,-5.183497977461978,39.79398259844598,37577.09498870501,20594.504561587964,20594.504561587964,58171.59955029297,79969.45311922918,79961.3982667167,20594.504561587964,100555.90282830466,100555.90282830466,100555.90282830466,126499.10812990638,123918.04470889749,2581.063421008891,0.0,93266.78269881988,50874.43410500677,47102.609548681234,25943.20530160172,73045.81485028296,19782.15355673987,1450.0,0.0,0.8867307705727464,2.865242673526189,0.0014957518510113484,1.0,1.0,-4.646798483153532,352126.5069419072,1545669.5166850614,4.389529007937086,1545669.5166850614,4.389529007937086,0.7625177123167017,0.09173939062428502,3.6297932476323758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297932476323758,1.2786481340167453,1.2789466963215095,2.838774132669121,6015.02174356757,14752.95917897433,6484.76685130604,0.00041574448508434683,25694.792054521422,2620.139604709195,19383.40207915144,1976.556936278081,0.7543708483035033,0.7543708483035033,32747.02949773463,32395.05729023726,1.0135996416899296,0.8,4334.486130965361,4287.898129693729,1.0135996416899296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645498974192778,4.813834333988492,-1.0410354774082284,5.85486981139672,3.5,3.5,1.0,0.6,0.00023348625330991323,1.0000039595850356,0.00023348532880489923,198.92041080361224,0.0,1.8630547911088592e-07,0.5279897278002507,0.02114257567670023,8.008399685500367e-05,0.00015340225645490957,0.0005568184746516008,0.09173939061837061,0.09173939061837061,0.09173939061837061,0.09183949579556192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506968.88928943075,589.3359112306018,0.0,0.09173939061837061,0.09173939062428502,0.09173939062428502,0.375,0.375,0.5,5.746596585892819,0.5585215529755487,0.5585215529755487,-2.2964741219766438e-11,0.0007131788672154471,0.5366994943084364,-2.2964741219766438e-11,25943.20530160172,19782.15355673987,0.7625177123167017,0.797770980180377,3.876311986576631,0.7963714234624304,0.5144318680779211,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451481976567067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.56198104825,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3759593323976,261.3759593323976,-11.774040667602378,244.97472143029196,277.7771972345031,119656.0548091994,119665.68630882206,-9.631499622652678,0.0,nan,277.7771972345031,4.6271972345031145,271.21670207366054,-1.933297926339435,264.65620691281975,-8.493793087180222,258.0957117519763,-15.054288248023681,251.53521659113383,-21.614783408866145,244.97472143029196,-28.175278569708013,1.0,1.0,25762.5980482374,25762.5980482374,277.290580609315,4.140580609315009,277.290580609315,277.290580609315,79959.38923165212,79961.3982667167,-2.009035064576892,0.0,8575.796259387458,8575.796259387458,0.9047126848701575,3647.9422138705377,277.290580609315,4.140580609315009,1.0,0.002,0.27150443187701984,0.004525586598444139,0.000420527906594549,0.0015794720931101827,0.21026395329727451,0.21026395329727451,0.0,-2.952681502077503e-13,1.0,1.001097311339748,0.5366994943314012,0.09173939062428502,0.0,0.00010053271090623245,128.6687453760813,0.0,1601670.2318591047,267.9672152014052,0.0007131788901801883,1.0,1279869.4496171651,2613.2805079465534,,,,,,,,,,,,,,,,,,,3.0,14752.95917897433,1450.0,0.375,6.1796691888313084,3.5
2123.0,-29.99785781155771,4.813877464014782,34.896599030192085,28.368260920420312,6.44908329927318,-26.3531637004746,-39.86337462030349,2.8043891881892686,-5.182910509611418,-5.183610107566668,39.79403341242696,37576.990170712284,20594.824397457785,20594.824397457785,58171.81456817007,79969.74533271305,79961.68944507015,20594.824397457785,100556.51384252793,100556.51384252793,100556.51384252793,126499.69896337298,123917.29410802202,2582.40485535096,0.0,93267.01701358696,50874.27125786606,47103.05083968989,25943.185120845053,73046.23596053495,19782.141375307863,1450.0,0.0,0.8867300144863496,2.865231012383987,0.0014957518510113484,1.0,1.0,-4.652076598740621,352124.96559253836,1545671.6981890972,4.389554417387355,1545671.6981890972,4.389554417387355,0.7625178359234364,0.09173989912347626,3.6297825761444713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297825761444713,1.27864852446999,1.278947085683746,2.838764919897784,6015.00222281061,14752.93271847286,6484.764973775612,0.0004157475646432703,25694.932150083354,2620.1538904807812,19383.39646708735,1976.5563640068067,0.7543665168629166,0.7543665168629166,32746.952477450966,32395.05729023726,1.0135966617360923,0.8,4334.475936350568,4287.898129693729,1.0135966617360923,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645602179828943,4.813877464014782,-1.041083274423821,5.854960738438603,3.5,3.5,1.0,0.6,0.00023348532880489923,1.0000039054475518,0.0002334844169437547,198.92044179306905,0.0,1.8390291717359317e-07,0.521180867269963,0.021142759579617403,8.008362918378828e-05,0.00015340169962111094,0.0005568148164356565,0.09173989908052085,0.09173989908052085,0.09173989908052085,0.09183904371326737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506954.6740266325,589.3406057447843,0.0,0.09173989908052085,0.09173989912347626,0.09173989912347626,0.375,0.375,0.5,5.749570925429913,0.5531635175830161,0.5531635175830161,1.318767317570746e-11,0.0006995979552470999,0.531533508826044,1.318767317570746e-11,25943.185120845053,19782.141375307863,0.7625178359234364,0.7977612808690776,3.876338593805444,0.7963697759813229,0.5144274674332869,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451482204483777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.55517218772,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3758963162995,261.3758963162995,-11.774103683700503,244.97467921459975,277.77711341799915,119655.52977365734,119665.16970866708,-9.63993500973315,0.0,nan,277.77711341799915,4.627113417999169,271.2166265773189,-1.9333734226810861,264.6561397366405,-8.493860263359466,258.0956528959592,-15.0543471040408,251.53516605527923,-21.614833944720743,244.97467921459975,-28.17532078540023,1.0,1.0,25762.5980482374,25762.5980482374,277.2905024327167,4.140502432716744,277.2905024327167,277.2905024327167,79959.6537503941,79961.68944507015,-2.0356946760439314,0.0,8575.796259387458,8575.796259387458,0.9047133434439721,3647.9314890251935,277.2905024327167,4.140502432716744,1.0,0.002,0.271404863831739,0.004526010035252792,0.00042037359001626147,0.0015796264099202887,0.21018679500813073,0.21018679500813073,0.0,-6.345011321906568e-14,1.0,1.0010867621401964,0.5315335088128563,0.09173989912347626,0.0,9.95680365041119e-05,127.43412647819875,0.0,1601670.0669537426,267.96708949038856,0.0006995979420594267,1.0,1279869.8352652164,2613.3455590207154,,,,,,,,,,,,,,,,,,,3.0,14752.93271847286,1450.0,0.375,6.1796691888313084,3.5
2124.0,-29.9978948163213,4.813917955807294,34.89662972135698,28.368320466857426,6.44900568482395,-26.35320476620608,-39.863415028061695,2.8043156346991087,-5.183037141101465,-5.183723299006287,39.79408301064406,37576.89214512716,20595.140984915975,20595.140984915975,58172.033130043135,79970.0225249067,79961.96707844763,20595.140984915975,100557.10806336362,100557.10806336362,100557.10806336362,126500.27218666204,123916.53887820705,2583.7333084549937,0.0,93267.24227870979,50874.12117499044,47103.4678930215,25943.16412329843,73046.63201631993,19782.128478296265,1450.0,0.0,0.886729257394863,2.8652192371408596,0.0014957518510113484,1.0,1.0,-4.657351177833675,352123.4096591228,1545673.8275012276,4.389579860644696,1545673.8275012276,4.389579860644696,0.7625179559547555,0.09174040265229559,3.6297724519672845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297724519672845,1.2786488671578526,1.2789474272856143,2.8387562412153446,6014.983833723934,14752.906493715282,6484.762638288137,0.0004157503937203897,25695.065878898356,2620.1675270248616,19383.389486158994,1976.5556521502242,0.7543623191126854,0.7543623191126854,32746.879407280023,32395.05729023726,1.013593834615739,0.8,4334.466264583467,4287.898129693729,1.013593834615739,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64570433725751,4.813917955807294,-1.0411327861730832,5.855050741980377,3.5,3.5,1.0,0.6,0.0002334844169437547,1.0000038514198133,0.00023348351770070857,198.9204723538193,0.0,1.8138782172486792e-07,0.5140530867682757,0.021142940967439128,8.008326341096388e-05,0.00015340115353279081,0.000556811281193328,0.09174040264217617,0.09174040264217617,0.09174040264217617,0.09183858787024742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506940.592894144,589.345255873622,0.0,0.09174040264217617,0.09174040265229559,0.09174040265229559,0.375,0.375,0.5,5.752516481186321,0.5478451895831995,0.5478451895831995,3.353761712787673e-11,0.0006861579047949817,0.5263721211725851,3.353761712787673e-11,25943.16412329843,19782.128478296265,0.7625179559547555,0.7977521364344019,3.8763646188981813,0.7963684501846227,0.5144233362700666,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451482429284296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.54804440722,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37583433774455,261.37583433774455,-11.774165662255427,244.97463757717045,277.7770310983189,119655.1420501184,119664.62326603863,-9.481215920252756,0.0,nan,277.7770310983189,4.627031098318923,271.21655239408796,-1.933447605912022,264.6560736898614,-8.49392631013859,258.09559498562936,-15.054405014370616,251.53511628139933,-21.61488371860065,244.97463757717045,-28.175362422829522,1.0,1.0,25762.5980482374,25762.5980482374,277.2904216153412,4.140421615341211,277.2904216153412,277.2904216153412,79959.94919358913,79961.96707844763,-2.0178848585055675,0.0,8575.796259387458,8575.796259387458,0.9047139682407527,3647.921314227121,277.2904216153412,4.140421615341211,1.0,0.002,0.2713062596650116,0.0045264290134653575,0.0004202207655183179,0.0015797792337280642,0.21011038275915894,0.21011038275915894,0.0,-7.536180880729493e-13,1.0,1.001076222070026,0.5263721211390475,0.09174040265229559,0.0,9.860415712985948e-05,126.20052472866905,0.0,1601669.9011933145,267.9669628588985,0.0006861578712573646,1.0,1279870.224563309,2613.4105475882347,,,,,,,,,,,,,,,,,,,3.0,14752.906493715282,1450.0,0.375,6.1796691888313084,3.5
2125.0,-29.99793131307556,4.813955860986564,34.89665997846365,28.3683905255981,6.448922915580094,-26.353245890212,-39.863455400895305,2.8042374927108367,-5.183163125234898,-5.183836070414701,39.79413187728259,37576.77861780218,20595.4513786866,20595.4513786866,58172.22999648878,79970.31965208176,79962.24234215956,20595.4513786866,100557.69372084616,100557.69372084616,100557.69372084616,126500.8367222796,123915.78784513484,2585.048877144755,0.0,93267.47922197254,50873.94733636123,47103.924317345896,25943.143001433436,73047.06731877933,19782.11543513168,1450.0,0.0,0.8867285050946339,2.8652075031414332,0.0014957518510113484,1.0,1.0,-4.662586906898866,352121.8595034619,1545675.9254086476,4.389605142913461,1545675.9254086476,4.389605142913461,0.7625180740066329,0.09174090128828812,3.629760637768762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629760637768762,1.2786492310810258,1.278947790143886,2.8387461936687703,6014.962544178416,14752.880511455802,6484.761845915972,0.00041575391151324687,25695.214789508733,2620.18271168123,19383.38711770557,1976.5554106351885,0.7543578552073338,0.7543578552073338,32746.794139508478,32395.05729023726,1.0135905355662966,0.8,4334.454978308686,4287.898129693729,1.0135905355662966,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6458044960876554,4.813955860986564,-1.0411831237146734,5.855138984701237,3.5,3.5,1.0,0.6,0.00023348351770070857,1.0000037985477341,0.00023348263080579036,198.92050249503305,0.0,1.788778514968178e-07,0.5069398311419816,0.021143119845290624,8.008289795582078e-05,0.00015340061974488778,0.0005568075313593272,0.09174090128691799,0.09174090128691799,0.09174090128691799,0.09183813384607979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506926.6472468326,589.3498611959311,0.0,0.09174090128691799,0.09174090128828812,0.09174090128828812,0.375,0.375,0.5,5.7554334593500736,0.542565786850389,0.542565786850389,-4.5929482439532876e-11,0.0006729451798150876,0.5212491635158472,-4.5929482439532876e-11,25943.143001433436,19782.11543513168,0.7625180740066329,0.797741996285533,3.8763911922781213,0.7963663995246193,0.5144187165491001,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514826509749412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.54093115159,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37577278565504,261.37577278565504,-11.774227214344933,244.97459645374968,277.7769491175605,119654.63328193371,119664.04925911983,-9.41597718611454,0.0,nan,277.7769491175605,4.626949117560514,271.216478584798,-1.9335214152019944,264.65600805203803,-8.493991947961945,258.09553751927325,-15.054462480726727,251.53506698651097,-21.614933013489008,244.97459645374968,-28.175403546250294,1.0,1.0,25762.5980482374,25762.5980482374,277.2903409416766,4.140340941676641,277.2903409416766,277.2903409416766,79960.2508424641,79962.24234215956,-1.9914996954612434,0.0,8575.796259387458,8575.796259387458,0.9047146973336202,3647.9094409576055,277.2903409416766,4.140340941676641,1.0,0.002,0.27120861226142867,0.004526843815905539,0.00042006942336789805,0.0015799305769157543,0.21003471168394902,0.21003471168394902,0.0,2.836524418126096e-13,1.0,1.0010657602277915,0.5212491635617766,0.09174090128828812,0.0,9.764739594300989e-05,124.97603244649464,0.0,1601669.7365129632,267.9668368747651,0.00067294522574457,1.0,1279870.6124168904,2613.475057841483,,,,,,,,,,,,,,,,,,,3.0,14752.880511455802,1450.0,0.375,6.1796691888313084,3.5
2126.0,-29.997967283625645,4.813991237419853,34.89668980983335,28.368444134853803,6.448839612390764,-26.353286594024205,-39.863491932023294,2.8041589227811614,-5.1832880254575,-5.183947999614531,39.794180115807784,37576.671226875485,20595.75482829083,20595.75482829083,58172.42605516632,79970.59813728074,79962.51765925078,20595.75482829083,100558.2724875416,100558.2724875416,100558.2724875416,126501.39442751248,123915.04275558895,2586.3516719235304,0.0,93267.70367351716,50873.785779810634,47104.35321522947,25943.121939970875,73047.47515520034,19782.10239596666,1450.0,0.0,0.8867277593647546,2.8651958548385656,0.0014957518510113484,1.0,1.0,-4.66777672014581,352120.3209327955,1545677.9963509277,4.389630204403711,1545677.9963509277,4.389630204403711,0.7625181904375256,0.09174139500342125,3.629750607881286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629750607881286,1.2786495969619198,1.2789481549761248,2.838737537246794,6014.94420225899,14752.85476187838,6484.7596943609615,0.00041575675583901267,25695.34762829291,2620.196257467424,19383.38068656366,1976.5547548412212,0.7543537050738632,0.7543537050738632,32746.721749776167,32395.05729023726,1.0135877347758224,0.8,4334.445396606298,4287.898129693729,1.0135877347758224,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645902414152524,4.813991237419853,-1.0412340158255846,5.855225253245438,3.5,3.5,1.0,0.6,0.00023348263080579036,1.000003743781916,0.00023348175670101192,198.92053220168376,0.0,1.7642158279069523e-07,0.4999787656288303,0.021143296266873415,8.008256727714946e-05,0.00015340006352864089,0.0005568039738421121,0.09174139498087663,0.09174139498087663,0.09174139498087663,0.09183768324985486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506912.8363779819,589.3544219516866,0.0,0.09174139498087663,0.09174139500342125,0.09174139500342125,0.375,0.375,0.5,5.758322108434391,0.5373263892978457,0.5373263892978457,7.082689990056679e-11,0.000659974157031229,0.5161712794687219,7.082689990056679e-11,25943.121939970875,19782.10239596666,0.7625181904375256,0.7977324527773463,3.87641677043609,0.7963646372659733,0.5144143743098334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514828696222324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.53397008608,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3757115817869,261.3757115817869,-11.774288418213075,244.97455583691792,277.7768673266561,119654.17387137946,119663.53657906131,-9.36270768184944,0.0,nan,277.7768673266561,4.626867326656111,271.21640502870747,-1.9335949712925071,264.65594273076283,-8.494057269237146,258.0954804328122,-15.054519567187754,251.5350181348647,-21.614981865135263,244.97455583691792,-28.175444163082062,1.0,1.0,25762.5980482374,25762.5980482374,277.2902611164451,4.140261116445117,277.2902611164451,277.2902611164451,79960.52497466753,79962.51765925078,-1.9926845832524123,0.0,8575.796259387458,8575.796259387458,0.904715316310158,3647.8993609206923,277.2902611164451,4.140261116445117,1.0,0.002,0.2711119132577985,0.004527254541036198,0.00041991955097724933,0.001580080449199899,0.20995977548862466,0.20995977548862466,0.0,1.7714822664327556e-13,1.0,1.0010553901885473,0.516171279397895,0.09174139500342125,0.0,9.669899593312002e-05,123.76224036988522,0.0,1601669.573436823,267.9667119745425,0.0006599740862043291,1.0,1279870.9973729507,2613.5390097068926,,,,,,,,,,,,,,,,,,,3.0,14752.85476187838,1450.0,0.375,6.1796691888313084,3.5
2127.0,-29.99800286918269,4.814024133011766,34.89671921803524,28.368492086324864,6.44875798710218,-26.35332678355309,-39.863532200083114,2.8040819014793095,-5.183412405803153,-5.184059618902085,39.79422757675658,37576.58701768341,20596.05252894253,20596.05252894253,58172.63954662594,79970.86649557295,79962.78926233464,20596.05252894253,100558.84179127717,100558.84179127717,100558.84179127717,126501.94249030264,123914.30071420911,2587.641776093524,0.0,93267.92124515562,50873.6506874599,47104.745064106355,25943.10069902546,73047.84576313182,19782.089164784116,1450.0,0.0,0.8867270180310414,2.865184236370683,0.0014957518510113484,1.0,1.0,-4.672932295083967,352118.78662466456,1545680.033914948,4.389655118181869,1545680.033914948,4.389655118181869,0.7625183047424713,0.09174188380203861,3.629741335483284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629741335483284,1.2786499556410758,1.2789485126212983,2.838729489231823,6014.927149481002,14752.829283245981,6484.75702220584,0.0004157593149735576,25695.47321000421,2620.2090632381305,19383.372699313182,1976.5539403683401,0.7543497074716845,0.7543497074716845,32746.654827114482,32395.05729023726,1.0135851455100842,0.8,4334.436538540288,4287.898129693729,1.0135851455100842,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645998477127459,4.814024133011766,-1.0412857543919385,5.855309887403704,3.5,3.5,1.0,0.6,0.00023348175670101192,1.0000037037132037,0.00023348089195474958,198.9205615903916,0.0,1.7387738772743535e-07,0.4927685168195518,0.021143470144261142,8.008220277334611e-05,0.0001533995539276658,0.0005568007017359457,0.09174188380090624,0.09174188380090624,0.09174188380090624,0.09183723406585885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506899.1586383349,589.3589386791299,0.0,0.09174188380090624,0.09174188380203861,0.09174188380203861,0.375,0.375,0.5,5.761182617255553,0.5321259704722365,0.5321259704722365,-1.2050804798491299e-11,0.0006472130989436664,0.5111273238181298,-1.2050804798491299e-11,25943.10069902546,19782.089164784116,0.7625183047424713,0.7977240290026881,3.8764417635049004,0.7963635195384012,0.5144106116357068,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514830851171652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.526759837274,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37565085036385,261.37565085036385,-11.774349149636123,244.97451571632052,277.7767859844072,119653.75317942379,119663.04361455343,-9.290435129646758,0.0,nan,277.7767859844072,4.626785984407206,271.2163319307889,-1.9336680692110804,264.65587787717357,-8.494122122826411,258.0954238235552,-15.054576176444755,251.53496976993756,-21.615030230062416,244.97451571632052,-28.175484283679452,1.0,1.0,25762.5980482374,25762.5980482374,277.29018116804565,4.140181168045672,277.29018116804565,277.29018116804565,79960.7933941534,79962.78926233464,-1.9958681812422583,0.0,8575.796259387458,8575.796259387458,0.904715888539056,3647.8900421607004,277.29018116804565,4.140181168045672,1.0,0.002,0.27101615637491583,0.004527661132618989,0.0004197711381559361,0.0015802288619707746,0.20988556907796804,0.20988556907796804,0.0,1.267107078983809e-13,1.0,1.0010450891955938,0.5111273238301806,0.09174188380203861,0.0,9.575687553738269e-05,122.55648455951453,0.0,1601669.4112684194,267.9665875941968,0.0006472131109944712,1.0,1279871.3812635783,2613.6025392710108,,,,,,,,,,,,,,,,,,,3.0,14752.829283245981,1450.0,0.375,6.1796691888313084,3.5
2128.0,-29.998037564725642,4.8140546215167515,34.89674822251224,28.368563926219963,6.448672853360695,-26.35336652291664,-39.86356859151272,2.8040018115519,-5.183534605915213,-5.184169349275999,39.79427475222304,37576.46059271714,20596.341379833062,20596.341379833062,58172.80197255021,79971.16814097503,79963.06845350913,20596.341379833062,100559.40983334219,100559.40983334219,100559.40983334219,126502.48984131236,123913.57048312492,2588.9193581874383,0.0,93268.15942827954,50873.460577034726,47105.22094582757,25943.080007970173,73048.30095379773,19782.07634014649,1450.0,0.0,0.8867262873616191,2.865172813517844,0.0014957518510113484,1.0,1.0,-4.6780185795986995,352117.2782880956,1545682.0592232337,4.389679673596097,1545682.0592232337,4.389679673596097,0.7625184185558956,0.09174236774071566,3.6297290409112613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297290409112613,1.2786503285198696,1.2789488844813914,2.8387190461311933,6014.905021803906,14752.803851551122,6484.756885276748,0.00041576305827432773,25695.62586546794,2620.224629763267,19383.372290022962,1976.553898632353,0.7543452100177118,0.7543452100177118,32746.56609214294,32395.05729023726,1.0135817123190052,0.8,4334.42479333746,4287.898129693729,1.0135817123190052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646091684433856,4.8140546215167515,-1.041337384121646,5.8553920056383975,3.5,3.5,1.0,0.6,0.00023348089195474958,1.0000036110821948,0.00023348004883910238,198.92059024407934,0.0,1.7201581213697116e-07,0.48749281159617625,0.021143642160073278,8.008187336186187e-05,0.00015339901859288773,0.0005567968726338911,0.09174236771096057,0.09174236771096057,0.09174236771096057,0.09183679225697723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506885.6146339854,589.3634112045573,0.0,0.09174236771096057,0.09174236774071566,0.09174236774071566,0.375,0.375,0.5,5.764015353937284,0.5269696546023397,0.5269696546023397,2.404476617812179e-11,0.0006347433607629682,0.5061507696772765,2.404476617812179e-11,25943.080007970173,19782.07634014649,0.7625184185558956,0.7977132860905422,3.876467616409153,0.7963607806476414,0.5144056754514229,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451483298305714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.52148413205,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3755902674462,261.3755902674462,-11.77440973255375,244.97447612356748,277.77670441132517,119653.19364113228,119662.4613584993,-9.267717366996308,0.0,nan,277.77670441132517,4.626704411325193,271.2162587537725,-1.9337412462274983,264.6558130962231,-8.494186903776892,258.0953674386704,-15.054632561329583,251.5349217811187,-21.61507821888128,244.97447612356748,-28.175523876432493,1.0,1.0,25762.5980482374,25762.5980482374,277.29010399338625,4.140103993386276,277.29010399338625,277.29010399338625,79961.08140351734,79963.06845350913,-1.9870499917888083,0.0,8575.796259387458,8575.796259387458,0.9047166472750449,3647.8776861158176,277.29010399338625,4.140103993386276,1.0,0.002,0.2709213290748726,0.004528063905510057,0.000419624166854891,0.00158037583303048,0.2098120834274455,0.2098120834274455,0.0,-1.1462879256907144e-13,1.0,1.0010349256227988,0.5061507696532317,0.09174236774071566,0.0,9.482729262507072e-05,121.36677378073593,0.0,1601669.2520415322,267.96646539408476,0.000634743336718202,1.0,1279871.7586570496,2613.6652363280737,,,,,,,,,,,,,,,,,,,3.0,14752.803851551122,1450.0,0.375,6.1796691888313084,3.5
