time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2129.0,-29.998071821366423,4.814082748074842,34.89677682431095,28.368617430701875,6.448593200922566,-26.353405319137526,-39.863604843243934,2.8039266986930316,-5.183656340083019,-5.184278811675261,39.794321150166795,37576.36061829753,20596.62481308521,20596.62481308521,58172.98543138274,79971.4367602883,79963.34338361042,20596.62481308521,100559.96819669564,100559.96819669564,100559.96819669564,126503.02731964197,123912.84282294291,2590.18449669906,0.0,93268.37537383304,50873.30781878225,47105.6306167231,25943.059122946335,73048.68973966944,19782.063312275568,1450.0,0.0,0.8867255608751372,2.8651614162461336,0.0014957518510113484,1.0,1.0,-4.683072944242497,352115.77363879385,1545684.051154379,4.389704088462584,1545684.051154379,4.389704088462584,0.7625185302368047,0.09174284684278614,3.629719188978808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629719188978808,1.2786506782928517,1.2789492332579364,2.8387105646593858,6014.887050582894,14752.779304930125,6484.75507497966,0.00041576588279791833,25695.75510332339,2620.23780835692,19383.36687892382,1976.5533468538006,0.754341205424115,0.754341205424115,32746.49498666016,32395.05729023726,1.0135789612214843,0.8,4334.415381621842,4287.898129693729,1.0135789612214843,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646183143559796,4.814082748074842,-1.041389835602545,5.855472583677387,3.5,3.5,1.0,0.6,0.00023348004883910238,1.0000035654025623,0.00023347921639170602,198.92061853530205,0.0,1.677130621857073e-07,0.4752988182342945,0.021143809873135463,8.00815452161579e-05,0.00015339850362294447,0.0005567934921608367,0.09174284683824133,0.09174284683824133,0.09174284683824133,0.09183635170186351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506872.2010823231,589.3678405878941,0.0,0.09174284683824133,0.09174284684278614,0.09174284684278614,0.375,0.375,0.5,5.766820499814885,0.5218555271548553,0.5218555271548553,-3.637978807091713e-11,0.0006224715922371615,0.5012058674327591,-3.637978807091713e-11,25943.059122946335,19782.063312275568,0.7625185302368047,0.797704226147382,3.8764920164878403,0.7963590536490023,0.5144015690385684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514835061623592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.50929013869,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37553034423377,261.37553034423377,-11.774469655766211,244.9744370883276,277.7766236001401,119652.77028320162,119661.93708168271,-9.166798481088005,0.0,nan,277.7766236001401,4.626623600140135,271.21618629777686,-1.9338137022231194,264.65574899541593,-8.494251004584044,258.0953116930522,-15.054688306947753,251.53487439068982,-21.615125609310155,244.9744370883276,-28.175562911672387,1.0,1.0,25762.5980482374,25762.5980482374,277.29002658982944,4.140026589829461,277.29002658982944,277.29002658982944,79961.35014054307,79963.34338361042,-1.9932430673507042,0.0,8575.796259387458,8575.796259387458,0.9047172552675554,3647.867784923702,277.29002658982944,4.140026589829461,1.0,0.002,0.2708274255008125,0.004528462619915272,0.0004194786265920757,0.0015805213731518862,0.20973931329603784,0.20973931329603784,0.0,-2.560382461602728e-13,1.0,1.0010248264593968,0.5012058674691389,0.09174284684278614,0.0,9.390356684567844e-05,120.18455859500519,0.0,1601669.0936424362,267.96634365991696,0.0006224716286169496,1.0,1279872.1351289782,2613.727539301673,,,,,,,,,,,,,,,,,,,3.0,14752.779304930125,1450.0,0.375,6.1796691888313084,3.5
2130.0,-29.998106560436266,4.814108506686361,34.89680499342587,28.36866967789831,6.448520610186425,-26.353443843372805,-39.86364483190698,2.803857893117748,-5.1837807518369345,-5.184390991744421,39.79436587778319,37576.28052448424,20596.908966767412,20596.908966767412,58173.18949125165,79971.69157193806,79963.59297106613,20596.908966767412,100560.50193783354,100560.50193783354,100560.50193783354,126503.53861675327,123912.10149549834,2591.4371212549254,0.0,93268.58302005375,50873.18068040069,47106.002599614505,25943.036678919725,73049.03927853423,19782.048962858946,1450.0,0.0,0.8867248265877867,2.8651497312464134,0.0014957518510113484,1.0,1.0,-4.688162094450092,352114.2316397105,1545685.97137735,4.3897287655186945,1545685.97137735,4.3897287655186945,0.762518636799872,0.09174332140719267,3.6297100892599046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297100892599046,1.2786509988188703,1.2789495527943304,2.838702736409529,6014.870463460811,14752.75491485784,6484.752647108528,0.00041576839369035664,25695.87673021873,2620.2502108486315,19383.359621854535,1976.5526068386796,0.7543373524616663,0.7543373524616663,32746.429310180265,32395.05729023726,1.0135764201754272,0.8,4334.406688503853,4287.898129693729,1.0135764201754272,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646274835156353,4.814108506686361,-1.041444859843109,5.85555336652947,3.5,3.5,1.0,0.6,0.00023347921639170602,1.000003615614486,0.00023347837222392124,198.92064722495144,0.0,1.6559095098226183e-07,0.46928475508373,0.021143975464086445,8.00811832457013e-05,0.00015339803314600472,0.0005567903885826786,0.09174332137464768,0.09174332137464768,0.09174332137464768,0.09183590111696036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506858.9144291861,589.3722279583455,0.0,0.09174332137464768,0.09174332140719267,0.09174332140719267,0.375,0.375,0.5,5.769597890346258,0.5167697961804834,0.5167697961804834,1.5347723092418164e-11,0.0006102399074734421,0.49622889729431563,1.5347723092418164e-11,25943.036678919725,19782.048962858946,0.762518636799872,0.7976962266119296,3.876516145098137,0.7963580365436249,0.5143980111936419,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451483711389652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.503276075535,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37547155889587,261.37547155889587,-11.77452844110411,244.9743984901036,277.7765446276877,119652.43306561334,119661.4257968993,-8.992731285993708,0.0,nan,277.7765446276877,4.6265446276877356,271.21611540017125,-1.9338845998287297,264.6556861726574,-8.49431382734258,258.0952569451365,-15.05474305486348,251.5348277176188,-21.615172282381167,244.9743984901036,-28.17560150989638,1.0,1.0,25762.5980482374,25762.5980482374,277.2899435134666,4.139943513466619,277.2899435134666,277.2899435134666,79961.6459161577,79963.59297106613,-1.9470549084362574,0.0,8575.796259387458,8575.796259387458,0.9047178168381812,3647.858639706204,277.2899435134666,4.139943513466619,1.0,0.002,0.27073445170441096,0.00452885675579857,0.0004193345241479805,0.0015806654748762015,0.20966726207399025,0.20966726207399025,0.0,-9.758179507490805e-13,1.0,1.0010146615547468,0.4962288972789679,0.09174332140719267,0.0,9.297378798497613e-05,118.99459641033286,0.0,1601668.9322137462,267.96621924816304,0.000610239892125719,1.0,1279872.520947103,2613.790229006549,,,,,,,,,,,,,,,,,,,3.0,14752.75491485784,1450.0,0.375,6.1796691888313084,3.5
2131.0,-29.998140258421845,4.814131969951322,34.89683275211139,28.368707885406934,6.448429874469933,-26.35348324513554,-39.86368115348739,2.8037728611691657,-5.18390293625589,-5.184501237987705,39.794410381552055,37576.192624947966,20597.184408354395,20597.184408354395,58173.37703330236,79971.96514873965,79963.85120032937,20597.184408354395,100561.03560868377,100561.03560868377,100561.03560868377,126504.05043175124,123911.37303355627,2592.6773981949596,0.0,93268.80306019363,50873.038983158745,47106.404530038766,25943.014823067468,73049.41935310623,19782.03505384349,1450.0,0.0,0.8867241029690565,2.865138246551379,0.0014957518510113484,1.0,1.0,-4.693177629235663,352112.7162264622,1545687.8819931406,4.389753084063647,1545687.8819931406,4.389753084063647,0.7625187430511783,0.09174379112172934,3.6297011611490815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297011611490815,1.278651394555184,1.2789499475435926,2.838694875401734,6014.85380692859,14752.729170917542,6484.749662566886,0.00041577084570178864,25696.000557430692,2620.262837710196,19383.350700859843,1976.551697150387,0.7543333701887948,0.7543333701887948,32746.364872235714,32395.05729023726,1.0135739270499753,0.8,4334.398159321779,4287.898129693729,1.0135739270499753,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64636371550685,4.814131969951322,-1.0414997026440993,5.855631672595421,3.5,3.5,1.0,0.6,0.00023347837222392124,1.0000035072600693,0.0002334775533574213,198.92067505481668,0.0,1.6792240211373743e-07,0.47589208759033186,0.02114414338648856,8.008085447035326e-05,0.000153397517753568,0.0005567871483075125,0.09174379112114461,0.09174379112114461,0.09174379112114461,0.09183545805790455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506845.75990447507,589.376571664396,0.0,0.09174379112114461,0.09174379112172934,0.09174379112172934,0.375,0.375,0.5,5.772347899468528,0.5117194669239211,0.5117194669239211,-2.2794210963184014e-11,0.0005983017318271777,0.4913236087520545,-2.2794210963184014e-11,25943.014823067468,19782.03505384349,0.7625187430511783,0.7976875543746162,3.8765405733674436,0.7963564604408958,0.5143941315031156,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514839195071747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.50988340804,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37541214964654,261.37541214964654,-11.774587850353441,244.97436026430765,277.77646403498477,119651.90376151608,119660.99193613096,-9.088174614867635,0.0,nan,277.77646403498477,4.626464034984792,271.21604328084976,-1.933956719150217,264.65562252671566,-8.494377473284317,258.0952017725789,-15.054798227421088,251.53478101844226,-21.615218981557717,244.97436026430765,-28.17563973569233,1.0,1.0,25762.5980482374,25762.5980482374,277.289863378627,4.1398633786270125,277.289863378627,277.289863378627,79961.88849159367,79963.85120032937,-1.9627087357075652,0.0,8575.796259387458,8575.796259387458,0.9047183678178835,3647.8496669548267,277.289863378627,4.1398633786270125,1.0,0.002,0.27064239434790616,0.004529247144855184,0.00041919184290180247,0.0015808081572886653,0.20959592145090122,0.20959592145090122,0.0,1.9046786717269448e-13,1.0,1.0010046428279031,0.4913236087748487,0.09174379112172934,0.0,9.20573503899121e-05,117.82170802037817,0.0,1601668.7737844149,267.9660970637441,0.0005983017546213887,1.0,1279872.9001143335,2613.8520308250954,,,,,,,,,,,,,,,,,,,3.0,14752.729170917542,1450.0,0.375,6.1796691888313084,3.5
2132.0,-29.998173445271668,4.8141532070236925,34.89686011811768,28.36876226300376,6.44834985594022,-26.35352111515267,-39.86371726552022,2.803697525822605,-5.184023050187761,-5.184609682204028,39.79445457651653,37576.09508583727,20597.451551809103,20597.451551809103,58173.546637646374,79972.23580047213,79964.11594672911,20597.451551809103,100561.56749853822,100561.56749853822,100561.56749853822,126504.56097691493,123910.6554889619,2593.905487953027,0.0,93269.02009288754,50872.88769689549,47106.8137733245,25942.99347837671,73049.80725170122,19782.02151979001,1450.0,0.0,0.8867233896562994,2.865126948597487,0.0014957518510113484,1.0,1.0,-4.698128072026748,352111.2255891533,1545689.779351196,4.389777056283691,1545689.779351196,4.389777056283691,0.7625188487318619,0.09174425609426384,3.629691193957836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629691193957836,1.278651745309825,1.2789502973330318,2.8386863016233868,6014.835640121097,14752.704574706777,6484.747927376246,0.000415773712896764,25696.130912775112,2620.276130256011,19383.345514258897,1976.5511682642798,0.7543293416450589,0.7543293416450589,32746.29293477168,32395.05729023726,1.0135711437670756,0.8,4334.3886374828535,4287.898129693729,1.0135711437670756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64644991819014,4.8141532070236925,-1.0415544125382414,5.855707619561934,3.5,3.5,1.0,0.6,0.0002334775533574213,1.0000034540623122,0.00023347674691418904,198.92070246256134,0.0,1.6288947694862185e-07,0.4616287776723943,0.02114430627596551,8.008052759302216e-05,0.00015339702576439913,0.0005567838335963628,0.09174425606172464,0.09174425606172464,0.09174425606172464,0.0918350220523609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506832.73536900757,589.3808724091065,0.0,0.09174425606172464,0.09174425609426384,0.09174425609426384,0.375,0.375,0.5,5.775070881469679,0.5067101645882417,0.5067101645882417,-1.9326762412674725e-12,0.0005866320162795091,0.4864816101772931,-1.9326762412674725e-12,25942.99347837671,19782.02151979001,0.7625188487318619,0.7976785538213527,3.8765644926868337,0.7963545535062531,0.5143900648000981,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451484121387743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.495620098125,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37535325068194,261.37535325068194,-11.774646749318038,244.97432252894123,277.7763839724224,119651.46046333163,119660.47057697756,-9.010113645918787,0.0,nan,277.7763839724224,4.626383972422445,271.2159716837265,-1.9340283162734977,264.65555939503236,-8.494440604967622,258.095147106333,-15.054852893666975,251.5347348176363,-21.615265182363686,244.97432252894123,-28.175677471058748,1.0,1.0,25762.5980482374,25762.5980482374,277.2897858057597,4.139785805759743,277.2897858057597,277.2897858057597,79962.15875235842,79964.11594672911,-1.9571943706978345,0.0,8575.796259387458,8575.796259387458,0.9047189829217009,3647.839649927625,277.2897858057597,4.139785805759743,1.0,0.002,0.27055124165508476,0.004529633810717756,0.0004190505644967439,0.0015809494362681832,0.20952528224837194,0.20952528224837194,0.0,7.649271840937111e-13,1.0,1.0009947531488492,0.48648161017922575,0.09174425609426384,0.0,9.115268767068874e-05,116.66388871943941,0.0,1601668.618136593,267.9659769498122,0.0005866320182121854,1.0,1279873.2730834673,2613.913050852215,,,,,,,,,,,,,,,,,,,3.0,14752.704574706777,1450.0,0.375,6.1796691888313084,3.5
2133.0,-29.998206204148,4.814172263615533,34.896887094618094,28.36881367200988,6.448270310965615,-26.353558552637995,-39.86375330770386,2.803622659448165,-5.184142483993014,-5.184717643673448,39.79449807729629,37576.00248735797,20597.7132090153,20597.7132090153,58173.71569637327,79972.50135566345,79964.377806973,20597.7132090153,100562.0910159883,100562.0910159883,100562.0910159883,126505.0630610059,123909.94158364185,2595.1214773640536,0.0,93269.23329422488,50872.74263720596,47107.21184113212,25942.972045017592,73050.18388614971,19782.00786975726,1450.0,0.0,0.8867226813198444,2.8651156989373314,0.0014957518510113484,1.0,1.0,-4.703042766100282,352109.7415919708,1545691.6469096066,4.38980086129163,1545691.6469096066,4.38980086129163,0.7625189525483238,0.09174471633113891,3.629681567457646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629681567457646,1.2786520938661075,1.2789506449394845,2.838677999175688,6014.81804823069,14752.680270309953,6484.746034634492,0.00041577646235949224,25696.2578013569,2620.2890692904202,19383.339856727136,1976.5505913565935,0.7543253965837622,0.7543253965837622,32746.223456182586,32395.05729023726,1.0135684556202647,0.8,4334.379441107321,4287.898129693729,1.0135684556202647,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646534350553646,4.814172263615533,-1.0416097432118443,5.855782006827377,3.5,3.5,1.0,0.6,0.00023347674691418904,1.000003409519997,0.00023347595087326573,198.92072951686566,0.0,1.6041825425760373e-07,0.454625332566049,0.021144466694219766,8.008020134917964e-05,0.00015339654556500938,0.0005567806139489915,0.09174471632949475,0.09174471632949475,0.09174471632949475,0.0918345881107199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506819.8379710489,589.3851311154617,0.0,0.09174471632949475,0.09174471633113891,0.09174471633113891,0.375,0.375,0.5,5.777767036039691,0.5017412055123032,0.5017412055123032,-1.517719283583574e-11,0.0005751596804088877,0.4816748775731412,-1.517719283583574e-11,25942.972045017592,19782.00786975726,0.7625189525483238,0.7976698475401619,3.876588017369949,0.7963527619182761,0.5143861450906267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514843202062109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.48861665302,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3752948511778,261.3752948511778,-11.774705148822193,244.97428527306226,277.7763044292933,119651.02771910318,119659.96142718257,-8.933708079364374,0.0,nan,277.7763044292933,4.626304429293327,271.21590059804714,-1.9340994019528353,264.6554967668025,-8.494503233197463,258.0950929355536,-15.054907064446354,251.53468910430766,-21.615310895692318,244.97428527306226,-28.175714726937713,1.0,1.0,25762.5980482374,25762.5980482374,277.2897083790927,4.139708379092724,277.2897083790927,277.2897083790927,79962.42437855319,79964.377806973,-1.9534284198161913,0.0,8575.796259387458,8575.796259387458,0.9047195769999383,3647.8299752949342,277.2897083790927,4.139708379092724,1.0,0.002,0.270460987087171,0.004530016564058866,0.0004189106776583566,0.0015810893226376904,0.2094553388291783,0.2094553388291783,0.0,2.960470410484639e-13,1.0,1.000984935280445,0.4816748775883184,0.09174471633113891,0.0,9.025456228254014e-05,115.5144355515763,0.0,1601668.463562628,267.96585751600696,0.0005751596955860805,1.0,1279873.6443921872,2613.973632266741,,,,,,,,,,,,,,,,,,,3.0,14752.680270309953,1450.0,0.375,6.1796691888313084,3.5
2134.0,-29.99823636799154,4.814189312099228,34.896913765526655,28.36885634986686,6.448173173728554,-26.3535954138473,-39.86378924511371,2.803532219609044,-5.184253307513586,-5.184817572411865,39.794543218866494,37575.91352407339,20597.95418209285,20597.95418209285,58173.86770616624,79972.78608848789,79964.69101485795,20597.95418209285,100562.64519695079,100562.64519695079,100562.64519695079,126505.59920049788,123909.2733493644,2596.3258511334743,0.0,93269.45613144968,50872.59112792631,47107.62778169264,25942.954003547078,73050.58178523972,19781.996959217835,1450.0,0.0,0.8867220079878513,2.865105290182259,0.0014957518510113484,1.0,1.0,-4.707751560574536,352108.3680145242,1545693.5849115294,4.389823489931289,1545693.5849115294,4.389823489931289,0.7625190622668923,0.09174517165347035,3.6296713467019686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296713467019686,1.2786525145620773,1.2789510647157696,2.8386690718276077,6014.79913225136,14752.656129089492,6484.744869169498,0.0004157795291134738,25696.39155241898,2620.302708103071,19383.336373074275,1976.5502361228632,0.7543213347108881,0.7543213347108881,32746.149688555906,32395.05729023726,1.0135656015309031,0.8,4334.369677023077,4287.898129693729,1.0135656015309031,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646612108497999,4.814189312099228,-1.0416612016442972,5.855850513743525,3.5,3.5,1.0,0.6,0.00023347595087326573,1.0000031394312563,0.00023347521789386912,198.92075442803733,0.0,1.5834904119011506e-07,0.4487611827327861,0.021144625043260954,8.00798760549431e-05,0.00015339607481832263,0.0005567773374646171,0.09174517163888647,0.09174517163888647,0.09174517163888647,0.09183418474815022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506807.0738992492,589.3893458604946,0.0,0.09174517163888647,0.09174517165347035,0.09174517165347035,0.375,0.375,0.5,5.7804374306049775,0.4968414161563146,0.4968414161563146,9.43600753089413e-12,0.0005642648982870924,0.4770660118373371,9.43600753089413e-12,25942.954003547078,19781.996959217835,0.7625190622668923,0.7976609159393175,3.876610977178239,0.7963505051498522,0.5143821254503111,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514845164607917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.48275250319,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3752354969355,261.3752354969355,-11.774764503064489,244.9742486977928,277.77622229607914,119650.3978816577,119659.47764071998,-9.079759062276397,0.0,nan,277.77622229607914,4.626222296079163,271.2158275764183,-1.9341724235816855,264.6554328567641,-8.494567143235884,258.0950381371083,-15.054961862891673,251.5346434174503,-21.61535658254968,244.9742486977928,-28.175751302207175,1.0,1.0,25762.5980482374,25762.5980482374,277.2896449726637,4.139644972663746,277.2896449726637,277.2896449726637,79962.6050670141,79964.69101485795,-2.0859478438505903,0.0,8575.796259387458,8575.796259387458,0.9047202077507378,3647.8197034354785,277.2896449726637,4.139644972663746,1.0,0.002,0.2703715936999072,0.004530396815948823,0.00041877213170845673,0.0015812278685093945,0.20938606585422836,0.20938606585422836,0.0,2.1785134460272637e-13,1.0,1.000975521385077,0.4770660118279011,0.09174517165347035,0.0,8.93933771845257e-05,114.41225816454828,0.0,1601668.3197660956,267.9657466924864,0.0005642648888510848,1.0,1279873.988073844,2614.031779543021,,,,,,,,,,,,,,,,,,,3.0,14752.656129089492,1450.0,0.375,6.1796691888313084,3.5
2135.0,-29.998268106971054,4.814204261694007,34.8969400451339,28.36891907444226,6.448119912835362,-26.353629304990147,-39.86382095664737,2.8034811108549533,-5.1843717401709455,-5.18492488811839,39.794585277791334,37575.81395059911,20598.206048613534,20598.206048613534,58174.01999921264,79973.00811644459,79964.94406723703,20598.206048613534,100563.15011585056,100563.15011585056,100563.15011585056,126506.08237805594,123908.56409005105,2597.518288004899,0.0,93269.63687762017,50872.45066735382,47107.98467807372,25942.932262205384,73050.9169402791,19781.982972375954,1450.0,0.0,0.8867213081686904,2.8650941038730786,0.0014957518510113484,1.0,1.0,-4.712607281120825,352106.89290308737,1545695.390570449,4.389847008748791,1545695.390570449,4.389847008748791,0.7625191621532725,0.09174562282279912,3.6296622259839584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296622259839584,1.2786527528849372,1.278951302157,2.83866140967092,6014.782897060772,14752.635727529374,6484.744007791651,0.0004157821788504818,25696.505920006337,2620.314370351378,19383.333798358246,1976.5499735748954,0.7543178772514402,0.7543178772514402,32746.0838603431,32395.05729023726,1.013563054620962,0.8,4334.360963821306,4287.898129693729,1.013563054620962,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646693381572564,4.814204261694007,-1.041717855893352,5.855922117587359,3.5,3.5,1.0,0.6,0.00023347521789386912,1.0000033033713873,0.0002334744466410624,198.9207806400598,0.0,1.458048145531493e-07,0.4132108444436251,0.021144770848075506,8.007958901303594e-05,0.00015339562888083317,0.0005567743197798141,0.09174562282700706,0.09174562282700706,0.09174562282700706,0.09183375372028793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506794.423560135,589.3935228727946,0.0,0.09174562282700706,0.09174562282279912,0.09174562282279912,0.375,0.375,0.5,5.7830813594108355,0.49197452700616395,0.49197452700616395,-7.503331289626658e-12,0.0005531479474711887,0.47231760699759207,-7.503331289626658e-12,25942.932262205384,19781.982972375954,0.7625191621532725,0.7976527590255558,3.876632492756956,0.7963489362737407,0.5143784024137336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514846971688808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.4472021649,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3751792071166,261.3751792071166,-11.77482079288336,244.97421280619753,277.77614560803653,119650.26094387037,119658.87192123315,-8.610977362796575,0.0,nan,277.77614560803653,4.626145608036552,271.21575904766564,-1.934240952334335,264.65537248730044,-8.494627512699537,258.094985926934,-15.05501407306599,251.53459936656554,-21.615400633434433,244.97421280619753,-28.17578719380245,1.0,1.0,25762.5980482374,25762.5980482374,277.28956716469867,4.13956716469869,277.28956716469867,277.28956716469867,79962.91767565772,79964.94406723703,-2.0263915793038905,0.0,8575.796259387458,8575.796259387458,0.9047207706146766,3647.810537113878,277.28956716469867,4.13956716469869,1.0,0.002,0.27028308764527637,0.004530771912438059,0.00041863495378223644,0.0015813650469006827,0.2093174768911182,0.2093174768911182,0.0,6.829189991286455e-13,1.0,1.0009658222300644,0.4723176070050954,0.09174562282279912,0.0,8.850604992731973e-05,113.2766237556044,0.0,1601668.1668678408,267.96562825982903,0.00055314795497452,1.0,1279874.3571611885,2614.0916359803773,,,,,,,,,,,,,,,,,,,3.0,14752.635727529374,1450.0,0.375,6.1796691888313084,3.5
2136.0,-29.998299762984615,4.814217128907678,34.89696592338945,28.368972928170137,6.448043977341599,-26.353665388953665,-39.86385678928343,2.8034096032988116,-5.184491168737168,-5.185033324683978,39.79462626438886,37575.72417063753,20598.455934398804,20598.455934398804,58174.18010503633,79973.26801507098,79965.18450010706,20598.455934398804,100563.64043450587,100563.64043450587,100563.64043450587,126506.55017090395,123907.85137344134,2598.698797462615,0.0,93269.84509422867,50872.30918448804,47108.373233045146,25942.90973639808,73051.28296944323,19781.96830474253,1450.0,0.0,0.8867206065207628,2.8650827973976245,0.0014957518510113484,1.0,1.0,-4.717457382531052,352105.4023897651,1545697.1501967772,4.389870589050942,1545697.1501967772,4.389870589050942,0.7625192588550811,0.09174606966637526,3.6296525329376506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296525329376506,1.2786530858060816,1.2789516341696612,2.8386530899031652,6014.765268471244,14752.612239049764,6484.742489243885,0.0004157849819527397,25696.631908382962,2620.3272175904067,19383.32925931735,1976.549510721536,0.7543140022562242,0.7543140022562242,32746.013901350278,32395.05729023726,1.0135603478915163,0.8,4334.351703858226,4287.898129693729,1.0135603478915163,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646774015497247,4.814217128907678,-1.0417760294146552,5.855993158322333,3.5,3.5,1.0,0.6,0.0002334744466410624,1.0000032947372017,0.00023347367740665181,198.92080678356993,0.0,1.5341821038148736e-07,0.4347872082211352,0.021144924266285888,8.007926466946978e-05,0.00015339518197159265,0.000556771210783623,0.09174606965784837,0.09174606965784837,0.09174606965784837,0.09183331865195508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506781.8967210678,589.3976590318257,0.0,0.09174606965784837,0.09174606966637526,0.09174606966637526,0.375,0.375,0.5,5.7856988284392745,0.4871330800434066,0.4871330800434066,-2.523847797419876e-11,0.0005421559467890802,0.4675759421529051,-2.523847797419876e-11,25942.90973639808,19781.96830474253,0.7625192588550811,0.7976442740816033,3.876655509014356,0.7963471377959251,0.5143745960814289,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451484887313473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.46877852867,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3751233707641,261.3751233707641,-11.774876629235905,244.9741772821672,277.7760694593612,119649.83071948487,119658.37232748036,-8.541607995469493,0.0,nan,277.7760694593612,4.626069459361247,271.2156910239203,-1.9343089760797056,264.6553125884836,-8.494687411516395,258.0949341530461,-15.05506584695388,251.53455571760605,-21.615444282393923,244.9741772821672,-28.175822717832773,1.0,1.0,25762.5980482374,25762.5980482374,277.2894867643484,4.139486764348419,277.2894867643484,277.2894867643484,79963.20007482078,79965.18450010706,-1.9844252862822032,0.0,8575.796259387458,8575.796259387458,0.9047213687979836,3647.800795602339,277.2894867643484,4.139486764348419,1.0,0.002,0.2701954677099302,0.004531142884073344,0.00041849914743442217,0.0015815008520510213,0.2092495737172111,0.2092495737172111,0.0,-5.145567132103235e-13,1.0,1.0009561366219681,0.4675759421781436,0.09174606966637526,0.0,8.761992921213117e-05,112.14253325204145,0.0,1601668.0130041405,267.9655088312628,0.0005421559720275582,1.0,1279874.7301032408,2614.1513994566653,,,,,,,,,,,,,,,,,,,3.0,14752.612239049764,1450.0,0.375,6.1796691888313084,3.5
2137.0,-29.99833161545731,4.814227926647085,34.896991386975344,28.369014243967854,6.447967524473761,-26.353701701474552,-39.86389265684409,2.8033376104811865,-5.184611807153203,-5.185143078808653,39.79466606425331,37575.64860754705,20598.704271238817,20598.704271238817,58174.35287878587,79973.51555851831,79965.4099938294,20598.704271238817,100564.11426506822,100564.11426506822,100564.11426506822,126507.0005807804,123907.13320786333,2599.8673729170723,0.0,93270.04609728,50872.18713021,47108.732185633344,25942.886315712178,73051.61850134553,19781.95286298878,1450.0,0.0,0.8867199024568837,2.8650713502229936,0.0014957518510113484,1.0,1.0,-4.722309470851599,352103.89377249236,1545698.858875706,4.38989425057151,1545698.858875706,4.38989425057151,0.7625193520201312,0.0917465120574145,3.6296442753782676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296442753782676,1.278653420971751,1.278951968429952,2.838645887812047,6014.750008104392,14752.588369099301,6484.739630664202,0.000415787212487876,25696.74574722884,2620.338825922088,19383.320714831385,1976.548639426449,0.7543103280664128,0.7543103280664128,32745.95430287061,32395.05729023726,1.0135580420138366,0.8,4334.343815240922,4287.898129693729,1.0135580420138366,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64685414960344,4.814227926647085,-1.0418358320562033,5.856063758703288,3.5,3.5,1.0,0.6,0.00023347367740665181,1.0000033151854235,0.0002334729034006857,198.9208330893344,0.0,1.5301672956192306e-07,0.43364941157848996,0.02114507728301545,8.007894001099641e-05,0.0001533947373956554,0.0005567683304612932,0.0917465120597928,0.0917465120597928,0.0917465120597928,0.09183287882421928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506769.4928460437,589.4017545099058,0.0,0.0917465120597928,0.0917465120574145,0.0917465120574145,0.375,0.375,0.5,5.788289832797602,0.48231192228996633,0.48231192228996633,6.571099220309407e-11,0.0005312716554612962,0.46283360795706585,6.571099220309407e-11,25942.886315712178,19781.95286298878,0.7625193520201312,0.7976365922877972,3.8766781230832468,0.7963458452014224,0.5143711991385236,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451485076961073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.46764073203,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3750678405363,261.3750678405363,-11.774932159463674,244.9741420202339,277.77599366083837,119649.43549419015,119657.9302726522,-8.494778462033084,0.0,nan,277.77599366083837,4.62599366083839,271.2156233327121,-1.9343766672878928,264.65525300459916,-8.494746995400817,258.09488267648015,-15.055117323519823,251.53451234835399,-21.615487651645992,244.9741420202339,-28.17585797976608,1.0,1.0,25762.5980482374,25762.5980482374,277.28940330442606,4.139403304426082,277.28940330442606,277.28940330442606,79963.47498600575,79965.4099938294,-1.9350078236457193,0.0,8575.796259387458,8575.796259387458,0.9047218783931857,3647.792496755159,277.28940330442606,4.139403304426082,1.0,0.002,0.27010873407552005,0.004531509708566187,0.0004183647127761325,0.0015816352876501108,0.20918235638806626,0.20918235638806626,0.0,4.262432420909512e-13,1.0,1.0009464494262508,0.46283360789135486,0.0917465120574145,0.0,8.673362978018598e-05,111.00821374538278,0.0,1601667.857902797,267.9653881928468,0.000531271589750304,1.0,1279875.1075761185,2614.211162957309,,,,,,,,,,,,,,,,,,,3.0,14752.588369099301,1450.0,0.375,6.1796691888313084,3.5
2138.0,-29.998362303937846,4.814236749445873,34.897016473906724,28.36905737584459,6.447878574919504,-26.35373821604994,-39.863924752548314,2.803254487037938,-5.184728574408325,-5.185249301128752,39.79470613092615,37575.551167833204,20598.941264183726,20598.941264183726,58174.49243201693,79973.78905028437,79965.65479743267,20598.941264183726,100564.5960616164,100564.5960616164,100564.5960616164,126507.46028019689,123906.43602122518,2601.0242589717095,0.0,93270.26367919052,50872.03348889752,47109.144655881115,25942.864218580497,73052.00887446161,19781.938464786967,1450.0,0.0,0.8867192154303833,2.865060271573094,0.0014957518510113484,1.0,1.0,-4.727056150702026,352102.4337035888,1545700.579009748,4.3899173395403706,1545700.579009748,4.3899173395403706,0.7625194465081067,0.09174694976743279,3.629634820624517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629634820624517,1.278653807722138,1.2789523542809025,2.8386376349127223,6014.732521201044,14752.563658774036,6484.737508429724,0.00041578991482760013,25696.872630052185,2620.351764369299,19383.314371330507,1976.5479925693799,0.7543063566677741,0.7543063566677741,32745.886063673282,32395.05729023726,1.0135554018262667,0.8,4334.334782914664,4287.898129693729,1.0135554018262667,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646930623226176,4.814236749445873,-1.0418943846504245,5.856131134096297,3.5,3.5,1.0,0.6,0.0002334729034006857,1.0000031940384837,0.00023347215768162918,198.92085843380713,0.0,1.5396591159627478e-07,0.43633939346384276,0.021145231248927046,8.007864949485371e-05,0.000153394253905832,0.0005567651252603261,0.0917469497613538,0.0917469497613538,0.0917469497613538,0.09183245257368293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506757.216372843,589.4058079172609,0.0,0.0917469497613538,0.09174694976743279,0.09174694976743279,0.375,0.375,0.5,5.790854916426167,0.4775256508818302,0.4775256508818302,-3.666400516522117e-11,0.0005207267204241361,0.45819315042672315,-3.666400516522117e-11,25942.864218580497,19781.938464786967,0.7625194465081067,0.7976275400946441,3.8767011023569657,0.7963435000396583,0.5143671166169574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514852677856855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.47033071391,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37501153052784,261.37501153052784,-11.774988469472135,244.97410706019147,277.77591600086413,119648.87289674926,119657.48696260848,-8.614065859212356,0.0,nan,277.77591600086413,4.625916000864152,271.2155542127242,-1.934445787275763,264.655192424597,-8.494807575403001,258.0948306364647,-15.055169363535299,251.5344688483256,-21.61553115167439,244.97410706019147,-28.175892939808506,1.0,1.0,25762.5980482374,25762.5980482374,277.2893256279804,4.1393256279804405,277.2893256279804,277.2893256279804,79963.71695710605,79965.65479743267,-1.9378403266164241,0.0,8575.796259387458,8575.796259387458,0.9047224618698282,3647.7829947276396,277.2893256279804,4.1393256279804405,1.0,0.002,0.2700228677412309,0.004531873257337994,0.00041823162457593066,0.0015817683749300047,0.20911581228796533,0.20911581228796533,0.0,-4.940648584694785e-13,1.0,1.0009369701405584,0.45819315046338716,0.09174694976743279,0.0,8.58663287437014e-05,109.89820810725813,0.0,1601667.7077641033,267.96527142559165,0.0005207267570881413,1.0,1279875.472902637,2614.269668514199,,,,,,,,,,,,,,,,,,,3.0,14752.563658774036,1450.0,0.375,6.1796691888313084,3.5
2139.0,-29.998391642888585,4.8142436090928395,34.89704116865235,28.369122160971187,6.447804173030185,-26.353772061300766,-39.86395646408198,2.8031845914164313,-5.1848465225772316,-5.185356799831252,39.79474499649169,37575.44364023439,20599.176842383626,20599.176842383626,58174.62048261802,79974.05883987556,79965.88399286523,20599.176842383626,100565.06083524885,100565.06083524885,100565.06083524885,126507.90207083903,123905.73261687896,2602.1694539600717,0.0,93270.47747487322,50871.86962896687,47109.56427322927,25942.84123559018,73052.40550881944,19781.923298478057,1450.0,0.0,0.8867185262503904,2.865049056750774,0.0014957518510113484,1.0,1.0,-4.731808247758522,352100.956097184,1545702.2475788505,4.389940500906276,1545702.2475788505,4.389940500906276,0.7625195374259875,0.09174738306458298,3.6296240282927146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296240282927146,1.2786541331223087,1.2789526788034828,2.8386284721339305,6014.713106372287,14752.54034575032,6484.736951380684,0.0004157931434296272,25697.00794017097,2620.3655621614894,19383.312706273653,1976.5478227808328,0.7543023199978313,0.7543023199978313,32745.808170531935,32395.05729023726,1.0135523881274409,0.8,4334.324472766048,4287.898129693729,1.0135523881274409,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647006640334579,4.8142436090928395,-1.0419544981946167,5.856198107287456,3.5,3.5,1.0,0.6,0.00023347215768162918,1.000003053580765,0.00023347144475771632,198.92088266375873,0.0,1.483390748732714e-07,0.42039293819085116,0.02114537958800192,8.007836245701133e-05,0.00015339379522461786,0.0005567618049382852,0.09174738305837694,0.09174738305837694,0.09174738305837694,0.09183202173600451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506745.06014967716,589.4098215409987,0.0,0.09174738305837694,0.09174738306458298,0.09174738306458298,0.375,0.375,0.5,5.7933940782851945,0.4727681669512549,0.4727681669512549,9.265477274311706e-12,0.0005102772540226397,0.45354855207273204,9.265477274311706e-12,25942.84123559018,19781.923298478057,0.7625195374259875,0.7976181529148044,3.8767240168083785,0.7963409291921911,0.5143628519624587,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514854516369962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.45438425864,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.374956027715,261.374956027715,-11.775043972285005,244.97407271250316,277.7758393429253,119648.43092027961,119656.92150435652,-8.490584076900152,0.0,nan,277.7758393429253,4.625839342925303,271.2154860168373,-1.9345139831626739,264.65513269075984,-8.494867309240135,258.09477936467823,-15.055220635321746,251.53442603858628,-21.615573961413702,244.97407271250316,-28.17592728749682,1.0,1.0,25762.5980482374,25762.5980482374,277.2892448551265,4.139244855126549,277.2892448551265,277.2892448551265,79964.01843342894,79965.88399286523,-1.8655594362935517,0.0,8575.796259387458,8575.796259387458,0.9047231278911256,3647.7721484341782,277.2892448551265,4.139244855126549,1.0,0.002,0.2699378695350159,0.004532232745894949,0.0004180998799511178,0.0015819001205531695,0.2090499399755589,0.2090499399755589,0.0,5.042871502325408e-13,1.0,1.0009274821854615,0.45354855206346656,0.09174738306458298,0.0,8.499820203795389e-05,108.78714545436073,0.0,1601667.556403125,267.96515347742275,0.0005102772447571624,1.0,1279875.8426182293,2614.3282191507333,,,,,,,,,,,,,,,,,,,3.0,14752.54034575032,1450.0,0.375,6.1796691888313084,3.5
2140.0,-29.998421371099287,4.814248603941778,34.8970655122393,28.369145944621437,6.447715352804204,-26.35380769870891,-39.86399219194425,2.803101680412638,-5.1849602601063225,-5.185460434046831,39.79478426060567,37575.38153844015,20599.40061825653,20599.40061825653,58174.78215669669,79974.29960614706,79966.13495210868,20599.40061825653,100565.53557036522,100565.53557036522,100565.53557036522,126508.35531062576,123905.0520899071,2603.3032207186625,0.0,93270.66840821248,50871.757791861986,47109.90068483388,25942.819740260544,73052.72042509442,19781.909311837553,1450.0,0.0,0.8867178553274029,2.865038245534679,0.0014957518510113484,1.0,1.0,-4.736447587136865,352099.53161391546,1545703.9332602257,4.38996304872999,1545703.9332602257,4.38996304872999,0.7625196300900976,0.0917478117488556,3.629616314705058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629616314705058,1.278654518763235,1.2789530636228195,2.838621583424869,6014.698510024408,14752.518754640492,6484.73475844266,0.0004157953455229651,25697.115155212112,2620.376495053062,19383.306151435147,1976.5471543733229,0.7542989177718518,0.7542989177718518,32745.752498051614,32395.05729023726,1.0135502341508502,0.8,4334.317103804724,4287.898129693729,1.0135502341508502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647078849031293,4.814248603941778,-1.042013121219994,5.8562617251617715,3.5,3.5,1.0,0.6,0.00023347144475771632,1.0000030940955291,0.000233470722376998,198.92090721519108,0.0,1.4181545401760763e-07,0.4019049966859,0.02114552140345594,8.007803906639547e-05,0.00015339340569132086,0.0005567592078653898,0.0917478117533948,0.0917478117533948,0.0917478117533948,0.09183160572622795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506733.0291460648,589.413793823237,0.0,0.0917478117533948,0.0917478117488556,0.0917478117488556,0.375,0.375,0.5,5.795907899433712,0.4680536680899081,0.4680536680899081,4.1382008930668235e-11,0.0005001739405088301,0.4490128469099659,4.1382008930668235e-11,25942.819740260544,19781.909311837553,0.7625196300900976,0.797611138894564,3.876745135314791,0.7963397094341884,0.514359784547224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514856274034633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.43589631714,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3748998391946,261.3748998391946,-11.77510016080538,244.97403866752,277.7757610108679,119647.93019043082,119656.52567161083,-8.595481179995863,0.0,nan,277.7757610108679,4.625761010867905,271.21541654219544,-1.9345834578045356,264.6550720735314,-8.494927926468563,258.0947276048643,-15.05527239513566,251.53438313618858,-21.615616863811397,244.97403866752,-28.17596133247997,1.0,1.0,25762.5980482374,25762.5980482374,277.28917048457765,4.139170484577676,277.28917048457765,277.28917048457765,79964.21449950068,79966.13495210868,-1.920452607999323,0.0,8575.796259387458,8575.796259387458,0.9047236039151356,3647.7643962785833,277.28917048457765,4.139170484577676,1.0,0.002,0.26985371914170947,0.004532589103268394,0.0004179694518842001,0.0015820305487949655,0.20898472594210005,0.20898472594210005,0.0,6.791654912075007e-13,1.0,1.0009182164921202,0.4490128468685839,0.0917478117488556,0.0,8.415038990133892e-05,107.70208117488598,0.0,1601667.4104060447,267.96503973989365,0.0005001738991268212,1.0,1279876.1990426895,2614.3854249576816,,,,,,,,,,,,,,,,,,,3.0,14752.518754640492,1450.0,0.375,6.1796691888313084,3.5
2141.0,-29.998450933246353,4.814251754442898,34.89708949415905,28.369190089311473,6.4476413392712955,-26.35384170599121,-39.864023903477914,2.8030321120178097,-5.185074535279796,-5.185564721233885,39.79482251941833,37575.29679678547,20599.621939894172,20599.621939894172,58174.91873667964,79974.54297561721,79966.37437461953,20599.621939894172,100565.9963145137,100565.9963145137,100565.9963145137,126508.79396203998,123904.36837629312,2604.4255857468656,0.0,93270.8643592773,50871.62559015038,47110.26529902991,25942.79764752629,73053.0629465562,19781.894793902287,1450.0,0.0,0.8867171847184964,2.8650273637255768,0.0014957518510113484,1.0,1.0,-4.7410805594466865,352098.09815902077,1545705.575783676,4.389985586021476,1545705.575783676,4.389985586021476,0.7625197198340149,0.0917482361009948,3.629607802211309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629607802211309,1.2786548425995663,1.2789533866110374,2.8386142071242175,6014.6828805284595,14752.496043407036,6484.732588404001,0.00041579772606464317,25697.229409318767,2620.388145729558,19383.299665044375,1976.5464929455395,0.7542953116188966,0.7542953116188966,32745.691059474168,32395.05729023726,1.013547857084162,0.8,4334.30897162706,4287.898129693729,1.013547857084162,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647150265787714,4.814251754442898,-1.0420728908717205,5.8563246453146185,3.5,3.5,1.0,0.6,0.000233470722376998,1.0000030768124424,0.00023347000403358466,198.9209316294829,0.0,1.4369662784155766e-07,0.4072362433029744,0.021145665100083783,8.007775203057526e-05,0.00015339297034642276,0.000556756321973744,0.09174823609444607,0.09174823609444607,0.09174823609444607,0.09183118748682312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506721.11622371874,589.4177270497854,0.0,0.09174823609444607,0.0917482361009948,0.0917482361009948,0.375,0.375,0.5,5.798396440309578,0.46337656429699337,0.46337656429699337,8.128608897095546e-12,0.0004901859541064368,0.4444841617872157,8.128608897095546e-12,25942.79764752629,19781.894793902287,0.7625197198340149,0.7976031669165577,3.8767663488714517,0.7963378452624083,0.5143562128842514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514858055019864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.44122756375,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37484445079775,261.37484445079775,-11.775155549202225,244.9740050334948,277.7756838680998,119647.56483830155,119656.03791994827,-8.473081646753087,0.0,nan,277.7756838680998,4.625683868099827,271.2153481011767,-1.9346518988232901,264.65501233426045,-8.49498766573953,258.0946765673399,-15.055323432660089,251.53434080041484,-21.61565919958514,244.9740050334948,-28.175994966505186,1.0,1.0,25762.5980482374,25762.5980482374,277.28909411579065,4.1390941157906695,277.28909411579065,277.28909411579065,79964.47111149681,79966.37437461953,-1.903263122716453,0.0,8575.796259387458,8575.796259387458,0.9047241292411461,3647.7558412223657,277.28909411579065,4.1390941157906695,1.0,0.002,0.26977041529480084,0.004532941589499794,0.00041784033450196936,0.0015821596649596248,0.20892016725098467,0.20892016725098467,0.0,-5.384061252389216e-13,1.0,1.0009089649417324,0.4444841617790871,0.0917482361009948,0.0,8.33038418189802e-05,106.61863431153616,0.0,1601667.263958028,267.9649254647202,0.0004901859459778279,1.0,1279876.5577128981,2614.442539795641,,,,,,,,,,,,,,,,,,,3.0,14752.496043407036,1450.0,0.375,6.1796691888313084,3.5
