time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2142.0,-29.998480331499213,4.81425311254112,34.89711312679723,28.369249670673184,6.44756815114329,-26.35387548323571,-39.86405561501158,2.8029633028694136,-5.1851873637815515,-5.185667774941011,39.79486041203096,37575.19555742903,20599.837028213187,20599.837028213187,58175.03258564222,79974.80347502297,79966.61689683406,20599.837028213187,100566.45392504724,100566.45392504724,100566.45392504724,126509.22977266501,123903.69309546033,2605.536677204685,0.0,93271.07166450917,50871.47111545488,47110.66727672699,25942.77584761777,73053.44312434476,19781.880477880797,1450.0,0.0,0.8867165217251324,2.865016609331113,0.0014957518510113484,1.0,1.0,-4.745660079294225,352096.6816634652,1545707.202587554,4.390007867398603,1545707.202587554,4.390007867398603,0.7625198087542855,0.09174865609815351,3.6295976471218236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295976471218236,1.2786551629097214,1.278953706077418,2.838605554027774,6014.664545655439,14752.473120403254,6484.731666337651,0.00041580072472740463,25697.358421661615,2620.4013013273257,19383.29690892635,1976.5462118997161,0.7542914174628619,0.7542914174628619,32745.617765491086,32395.05729023726,1.0135450213317205,0.8,4334.299270235574,4287.898129693729,1.0135450213317205,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647219671157439,4.81425311254112,-1.0421326808386064,5.856385793379727,3.5,3.5,1.0,0.6,0.00023347000403358466,1.0000030597551308,0.0002334692896747277,198.92095590842575,0.0,1.4289354101238046e-07,0.4049602952290862,0.021145807993624796,8.00774649957061e-05,0.00015339253903787857,0.0005567531987779265,0.09174865609716287,0.09174865609716287,0.09174865609716287,0.0918307741205822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506709.3231314128,589.42162067699,0.0,0.09174865609716287,0.09174865609815351,0.09174865609815351,0.375,0.375,0.5,5.800859981496397,0.45873915107671337,0.45873915107671337,-1.0231815394945443e-12,0.0004804111594580718,0.4400076956467842,-1.0231815394945443e-12,25942.77584761777,19781.880477880797,0.7625198087542855,0.7975942122983142,3.8767879387306023,0.796335259470551,0.5143521502945733,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514859826056816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.43895161568,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37478980698296,261.37478980698296,-11.775210193017017,244.97397177151927,277.7756078424458,119647.14326148838,119655.50243996378,-8.35917847539718,0.0,nan,277.7756078424458,4.625607842445845,271.2152806282598,-1.9347193717401865,264.6549534140794,-8.49504658592059,258.0946261998908,-15.05537380010918,251.53429898570297,-21.615701014297002,244.97397177151927,-28.176028228480703,1.0,1.0,25762.5980482374,25762.5980482374,277.2890193419315,4.139019341931544,277.2890193419315,277.2890193419315,79964.74617345113,79966.61689683406,-1.8707233829336474,0.0,8575.796259387458,8575.796259387458,0.9047247559350374,3647.7456353574325,277.2890193419315,4.139019341931544,1.0,0.002,0.2696879482785607,0.004533290567755252,0.00041771251438698785,0.0015822874856905702,0.20885625719349393,0.20885625719349393,0.0,7.755775188744707e-14,1.0,1.000899819880069,0.4400076956478074,0.09174865609815351,0.0,8.246701214176869e-05,105.54762485346535,0.0,1601667.1194910656,267.9648126362184,0.0004804111604812533,1.0,1279876.9121405645,2614.4990052896565,,,,,,,,,,,,,,,,,,,3.0,14752.473120403254,1450.0,0.375,6.1796691888313084,3.5
2143.0,-29.998508627379486,4.814252733933375,34.897136423893926,28.36928724953907,6.447484141974547,-26.353909350444056,-39.86409109840167,2.802884865038538,-5.185298467856114,-5.185769320946205,39.79489800228855,37575.128973616906,20600.045433051935,20600.045433051935,58175.17440666884,79975.05760088081,79966.86389544894,20600.045433051935,100566.90932850089,100566.90932850089,100566.90932850089,126509.66378771115,123903.02715490901,2606.63663280214,0.0,93271.27397034389,50871.352435312976,47111.02392781212,25942.75445921027,73053.7783870224,19781.866460068944,1450.0,0.0,0.8867158675142719,2.8650060112791516,0.0014957518510113484,1.0,1.0,-4.750182652835349,352095.28589611413,1545708.8164106265,4.3900298536422,1545708.8164106265,4.3900298536422,0.7625198970746119,0.09174907175449926,3.629589054542692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629589054542692,1.2786555278273166,1.2789540701667488,2.838598023902549,6014.648590223677,14752.449984766685,6484.729472432599,0.0004158031575699655,25697.47499475407,2620.413188474563,19383.290351197335,1976.5455431974565,0.7542877405330397,0.7542877405330397,32745.555748836723,32395.05729023726,1.0135426219016332,0.8,4334.291061542073,4287.898129693729,1.0135426219016332,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647286919880901,4.814252733933375,-1.042192307445995,5.85644504137937,3.5,3.5,1.0,0.6,0.0002334692896747277,1.0000029450212824,0.00023346860210472572,198.92097927696432,0.0,1.4210094668674456e-07,0.4027140829102341,0.021145950094571483,8.007714382125291e-05,0.0001533921458534748,0.0005567504536425883,0.09174907175272938,0.09174907175272938,0.09174907175272938,0.09183036667554834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506697.64868450345,589.4254751001151,0.0,0.09174907175272938,0.09174907175449926,0.09174907175449926,0.375,0.375,0.5,5.803298830241496,0.45414448105668725,0.45414448105668725,4.547473508864641e-13,0.0004708530900643382,0.4355866681108296,4.547473508864641e-13,25942.75445921027,19781.866460068944,0.7625198970746119,0.7975867608225412,3.876808963830989,0.7963335462057818,0.514348878363996,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514861587275447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.436705403365,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3747348888583,261.3747348888583,-11.775265111141664,244.97393890598636,277.7755308717295,119646.65611708998,119655.05725850949,-8.401141419507743,0.0,nan,277.7755308717295,4.625530871729495,271.21521247858044,-1.934787521419537,264.65489408543584,-8.495105914564135,258.09457569228437,-15.055424307715612,251.5342572991336,-21.615742700866377,244.97393890598636,-28.17606109401362,1.0,1.0,25762.5980482374,25762.5980482374,277.28894659775506,4.13894659775508,277.28894659775506,277.28894659775506,79964.96782382128,79966.86389544894,-1.896071627663332,0.0,8575.796259387458,8575.796259387458,0.904725286202346,3647.7369998154054,277.28894659775506,4.13894659775508,1.0,0.002,0.2696063077704717,0.004533636122801202,0.00041758597578621544,0.0015824140245374303,0.2087929878931077,0.2087929878931077,0.0,3.236456241895169e-13,1.0,1.0008907878927444,0.43558666811037483,0.09174907175449926,0.0,8.164050469288571e-05,104.4898255642259,0.0,1601666.9773307098,267.96470153214386,0.0004708530896095908,1.0,1279877.261382625,2614.554783315535,,,,,,,,,,,,,,,,,,,3.0,14752.449984766685,1450.0,0.375,6.1796691888313084,3.5
2144.0,-29.998537102425868,4.814250633245766,34.89715937343535,28.369336458295606,6.447412379243821,-26.35394215426043,-39.86412260038776,2.802817431073812,-5.185410338430472,-5.185871736922612,39.79493457501978,37575.04257339451,20600.252082546856,20600.252082546856,58175.29465594137,79975.30025832733,79967.09834560852,20600.252082546856,100567.35042815538,100567.35042815538,100567.35042815538,126510.08282178928,123902.35735471765,2607.725467071643,0.0,93271.4677995298,50871.21725168536,47111.38949760493,25942.732393633916,73054.12189123884,19781.85184832867,1450.0,0.0,0.8867152125556406,2.8649953198733193,0.0014957518510113484,1.0,1.0,-4.754702153300514,352093.8781751485,1545710.3865514123,4.390051865038395,1545710.3865514123,4.390051865038395,0.7625199824048965,0.09174948322896556,3.6295800409939747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295800409939747,1.2786558417025147,1.2789543832360195,2.838590277866508,6014.632177302806,14752.428184998647,6484.728088305628,0.0004158057709222217,25697.592213447107,2620.4251414547384,19383.28621394919,1976.5451213155557,0.7542841388776592,0.7542841388776592,32745.490693816802,32395.05729023726,1.013540104918123,0.8,4334.282450682221,4287.898129693729,1.013540104918123,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647353602184543,4.814250633245766,-1.042253157101599,5.856503790347365,3.5,3.5,1.0,0.6,0.00023346860210472572,1.000002963669513,0.00023346791018299804,198.92100279347454,0.0,1.3677209811764402e-07,0.3876121260654032,0.021146086866669602,8.00768586850893e-05,0.0001533917434196364,0.0005567476103691812,0.0917494832281324,0.0917494832281324,0.0917494832281324,0.09182995616136015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506686.0892387289,589.429291486657,0.0,0.0917494832281324,0.09174948322896556,0.09174948322896556,0.375,0.375,0.5,5.805713018765136,0.44958563733803203,0.44958563733803203,-6.30961949354969e-12,0.0004613984921206793,0.43116958362207924,-6.30961949354969e-12,25942.732393633916,19781.85184832867,0.7625199824048965,0.7975787378401303,3.8768295804321062,0.7963314478346794,0.5143452771814203,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514863282452475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.42160344651,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.374680843322,261.374680843322,-11.775319156677995,244.9739064451996,277.7754552414435,119646.28361275498,119654.55126930607,-8.267656551068098,0.0,nan,277.7754552414435,4.625455241443547,271.215145482195,-1.934854517804979,264.6548357229483,-8.495164277051686,258.0945259636977,-15.055474036302257,251.5342162044476,-21.615783795552375,244.9739064451996,-28.17609355480039,1.0,1.0,25762.5980482374,25762.5980482374,277.2888715203665,4.138871520366536,277.2888715203665,277.2888715203665,79965.22857515332,79967.09834560852,-1.869770455203252,0.0,8575.796259387458,8575.796259387458,0.9047258424481573,3647.7279411989443,277.2888715203665,4.138871520366536,1.0,0.002,0.26952549307844187,0.004533977865741228,0.00041746071557090784,0.0015825392845225182,0.20873035778545393,0.20873035778545393,0.0,9.342613488394491e-14,1.0,1.0008817637714988,0.43116958362838886,0.09174948322896556,0.0,8.081468833786985e-05,103.43291045503868,0.0,1601666.834437996,267.9645896615695,0.0004613984984302988,1.0,1279877.6136165573,2614.6105066650466,,,,,,,,,,,,,,,,,,,3.0,14752.428184998647,1450.0,0.375,6.1796691888313084,3.5
2145.0,-29.998565130306154,4.8142468446318425,34.89718197742699,28.369374700728827,6.447333441228392,-26.35397527315399,-39.86415417222304,2.802743584065822,-5.185521747172459,-5.185973851376793,39.7949705105099,37574.96551913395,20600.454633777787,20600.454633777787,58175.420152911734,79975.54485077593,79967.3291008626,20600.454633777787,100567.78373464038,100567.78373464038,100567.78373464038,126510.49393222637,123901.69067611771,2608.8032561086607,0.0,93271.66340982982,50871.09110314014,47111.74700743298,25942.710197585984,73054.45720501896,19781.837092102563,1450.0,0.0,0.8867145614437897,2.864984658128912,0.0014957518510113484,1.0,1.0,-4.759190361843082,352092.4746034171,1545711.9293348826,4.390073747176536,1545711.9293348826,4.390073747176536,0.7625200660007874,0.09174989051542998,3.6295717445450277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295717445450277,1.2786561853023222,1.278954726031275,2.83858302666941,6014.616812886275,14752.405628193377,6484.725854158162,0.00041580809816909415,25697.70484631144,2620.436626810526,19383.279535932907,1976.544440347408,0.7542805729872454,0.7542805729872454,32745.430814414598,32395.05729023726,1.0135377881807481,0.8,4334.274524881243,4287.898129693729,1.0135377881807481,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647418962047576,4.8142468446318425,-1.0423145295764833,5.856561374208326,3.5,3.5,1.0,0.6,0.00023346791018299804,1.0000029171292903,0.0002334672291289056,198.92102594069124,0.0,1.376377639241392e-07,0.3900654229610105,0.021146224504433528,8.00765729176361e-05,0.00015339133726536194,0.0005567448635963345,0.09174989050669802,0.09174989050669802,0.09174989050669802,0.09182954699677576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506674.64583758364,589.433069512555,0.0,0.09174989050669802,0.09174989051542998,0.09174989051542998,0.375,0.375,0.5,5.808102713276383,0.44506123691900257,0.44506123691900257,1.4154011296341196e-11,0.0004521042043279522,0.4267834895337046,1.4154011296341196e-11,25942.710197585984,19781.837092102563,0.7625200660007874,0.7975710498106898,3.876850133179705,0.7963295105957613,0.5143418616291148,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451486498836354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.42405674341,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3746269000746,261.3746269000746,-11.775373099925389,244.97387432757637,277.77537947257224,119645.85080586206,119654.1028147087,-8.252008846631151,0.0,nan,277.77537947257224,4.625379472572263,271.21507844357257,-1.9349215564274118,264.6547774145764,-8.495222585423562,258.09447638557526,-15.055523614424715,251.53417535657462,-21.615824643425356,244.97387432757637,-28.17612567242361,1.0,1.0,25762.5980482374,25762.5980482374,277.2887963136474,4.138796313647447,277.2887963136474,277.2887963136474,79965.46544802407,79967.3291008626,-1.863652838525013,0.0,8575.796259387458,8575.796259387458,0.9047263544397445,3647.719603267753,277.2887963136474,4.138796313647447,1.0,0.002,0.2694454984513395,0.004534316016311427,0.00041733672584528695,0.001582663273946657,0.20866836292264349,0.20866836292264349,0.0,-2.0805622849562333e-13,1.0,1.0008728027802813,0.4267834895195506,0.09174989051542998,0.0,7.999462298461929e-05,102.38335526155245,0.0,1601666.6923129212,267.9644782528275,0.0004521041901739409,1.0,1279877.9648131835,2614.665841646063,,,,,,,,,,,,,,,,,,,3.0,14752.405628193377,1450.0,0.375,6.1796691888313084,3.5
2146.0,-29.998592676941403,4.814241403132272,34.897204238534655,28.369419753458374,6.447257721124082,-26.35400763713605,-39.864185674209125,2.8026726813080067,-5.185632606661557,-5.186075577448173,39.7950058317228,37574.884533190125,20600.652979995713,20600.652979995713,58175.53751318584,79975.791136693,79967.55662540921,20600.652979995713,100568.20960540493,100568.20960540493,100568.20960540493,126510.8975150774,123901.0274362295,2609.8700788479105,0.0,93271.85980898113,50870.96010977379,47112.11077689704,25942.68790967248,73054.79868656953,19781.822222865445,1450.0,0.0,0.8867139145381433,2.864974035212463,0.0014957518510113484,1.0,1.0,-4.763645967369769,352091.0763742282,1545713.4457474402,4.3900954879769305,1545713.4457474402,4.3900954879769305,0.7625201479407993,0.09175029360009168,3.6295629285244315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295629285244315,1.2786565152374774,1.278955055172584,2.8385753994694456,6014.600651764789,14752.383343096557,6484.724133318666,0.0004158106259353483,25697.821375671814,2620.448509498332,19383.274392228494,1976.5439158355293,0.7542769524648764,0.7542769524648764,32745.367184987674,32395.05729023726,1.0135353263558706,0.8,4334.266102716768,4287.898129693729,1.0135353263558706,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647482965023894,4.814241403132272,-1.0423763594820041,5.856617762614276,3.5,3.5,1.0,0.6,0.0002334672291289056,1.0000028670421028,0.00023346655977044914,198.92104869046966,0.0,1.3547597878826605e-07,0.38393892388594597,0.021146359980412317,8.007628778335166e-05,0.00015339094134555396,0.0005567420742792882,0.09175029360003052,0.09175029360003052,0.09175029360003052,0.09182913951281986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506663.31772669376,589.4368094289491,0.0,0.09175029360003052,0.09175029360009168,0.09175029360009168,0.375,0.375,0.5,5.810468091572568,0.44057080320254727,0.44057080320254727,2.1998403099132702e-11,0.0004429707865938326,0.42242961007838176,2.1998403099132702e-11,25942.68790967248,19781.822222865445,0.7625201479407993,0.7975631724744584,3.876870602879579,0.7963273947653885,0.5143383488660264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514866667485713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.41793024434,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37457337680434,261.37457337680434,-11.775426623195642,244.97384260310054,277.77530415050825,119645.43415558626,119653.62191800245,-8.187762416182668,0.0,nan,277.77530415050825,4.625304150508271,271.21501184102505,-1.9349881589749316,264.6547195315478,-8.495280468452165,258.0944272220635,-15.055572777936504,251.534134912581,-21.615865087418968,244.97384260310054,-28.17615739689944,1.0,1.0,25762.5980482374,25762.5980482374,277.28872111858726,4.138721118587284,277.28872111858726,277.28872111858726,79965.7161430345,79967.55662540921,-1.8404823747114278,0.0,8575.796259387458,8575.796259387458,0.9047268984947577,3647.710743167054,277.28872111858726,4.138721118587284,1.0,0.002,0.2693663179096019,0.004534650617857218,0.0004172139974217216,0.0015827860028519844,0.2086069987108608,0.2086069987108608,0.0,2.737059710822276e-13,1.0,1.0008639074246921,0.42242961005638335,0.09175029360009168,0.0,7.918053858728219e-05,101.34145428206267,0.0,1601666.5510571916,267.9643673933384,0.0004429707645954295,1.0,1279878.314673903,2614.72077344811,,,,,,,,,,,,,,,,,,,3.0,14752.383343096557,1450.0,0.375,6.1796691888313084,3.5
2147.0,-29.998619866232456,4.814234358423495,34.897226168734825,28.369459707196825,6.4471832725056455,-26.354039552358678,-39.8642132646404,2.8026029586431207,-5.185741978449585,-5.18617601302853,39.79504081252137,37574.79722386094,20600.84536519117,20600.84536519117,58175.64258905211,79976.02839985475,79967.78723056405,20600.84536519117,100568.63259575522,100568.63259575522,100568.63259575522,126511.29853964275,123900.37247873146,2610.9260609113016,0.0,93272.04988450545,50870.82552328855,47112.47151246323,25942.665943887532,73055.13745635076,19781.807580009172,1450.0,0.0,0.8867132754453454,2.8649635459482385,0.0014957518510113484,1.0,1.0,-4.768049492655393,352089.69588669325,1545714.9475466316,4.390116966229144,1545714.9475466316,4.390116966229144,0.7625202291389814,0.09175069248368362,3.6295547581951135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295547581951135,1.2786568396806754,1.2789553788356085,2.8385682894415503,6014.585586468858,14752.361393141575,6484.722015792376,0.0004158129171042432,25697.931591721543,2620.4597484076157,19383.268062800707,1976.5432704135162,0.7542734711397912,0.7542734711397912,32745.308215795172,32395.05729023726,1.0135330448367028,0.8,4334.25829739363,4287.898129693729,1.0135330448367028,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647545044478888,4.814234358423495,-1.0424380979208312,5.856672456344326,3.5,3.5,1.0,0.6,0.00023346655977044914,1.0000028298504493,0.00023346589909686968,198.9210711451348,0.0,1.3314948611003399e-07,0.37734564363583634,0.021146493129898428,8.007603805453779e-05,0.00015339052171591135,0.000556739297956017,0.09175069248514506,0.09175069248514506,0.09175069248514506,0.09182873712232989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506652.1048864211,589.4405112572015,0.0,0.09175069248514506,0.09175069248368362,0.09175069248368362,0.375,0.375,0.5,5.812809431851127,0.4361173810451078,0.4361173810451078,-5.115907697472721e-12,0.0004340345789728417,0.4181265203731641,-5.115907697472721e-12,25942.665943887532,19781.807580009172,0.7625202291389814,0.7975552124010482,3.876890446902713,0.7963251403614304,0.5143347686712829,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451486831777734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.41133696409,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37452034522835,261.37452034522835,-11.77547965477163,244.97381127357397,277.77522941688284,119645.04727788923,119653.15982310548,-8.112545216242482,0.0,nan,277.77522941688284,4.62522941688286,271.2149457882197,-1.9350542117802547,264.65466215956144,-8.495337840438538,258.0943785308974,-15.055621469102562,251.53409490223487,-21.615905097765108,244.97381127357397,-28.176188726426005,1.0,1.0,25762.5980482374,25762.5980482374,277.2886475732393,4.138647573239325,277.2886475732393,277.2886475732393,79965.9552682714,79967.78723056405,-1.8319622926501324,0.0,8575.796259387458,8575.796259387458,0.9047274027024018,3647.702531986089,277.2886475732393,4.138647573239325,1.0,0.002,0.2692879419956379,0.0045349818577738185,0.00041709251642940985,0.0015829074839568105,0.20854625821470493,0.20854625821470493,0.0,3.862205694149523e-13,1.0,1.0008551156636998,0.41812652037828,0.09175069248368362,0.0,7.837591126826044e-05,100.31165629784257,0.0,1601666.411806492,267.9642580215504,0.0004340345840887494,1.0,1279878.6600962349,2614.7750740337788,,,,,,,,,,,,,,,,,,,3.0,14752.361393141575,1450.0,0.375,6.1796691888313084,3.5
2148.0,-29.998646646903705,4.814225753504868,34.8972477755252,28.36951600564646,6.44710835793861,-26.35407114642121,-39.8642446269281,2.8025328574496995,-5.185850228942343,-5.186275503902648,39.79507534768509,37574.70571176726,20601.032590259478,20601.032590259478,58175.73830202674,79976.28480683883,79968.01823315545,20601.032590259478,100569.05082341493,100569.05082341493,100569.05082341493,126511.69496489754,123899.72365640318,2611.9713084943655,0.0,93272.2517981481,50870.67941533658,47112.85820312392,25942.644141482615,73055.50234460653,19781.793033380956,1450.0,0.0,0.8867126427843218,2.8649531540891777,0.0014957518510113484,1.0,1.0,-4.772409851167083,352088.32838883763,1545716.4302145562,4.390138228346795,1545716.4302145562,4.390138228346795,0.7625203092444082,0.09175108721781161,3.6295446805284737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295446805284737,1.2786571658601436,1.2789557042464135,2.8385596838906424,6014.567352339122,14752.339582099868,6484.7215288911075,0.0004158159537299284,25698.058574269256,2620.4726970238826,19383.266607420235,1976.5431220060098,0.7542696873929673,0.7542696873929673,32745.235480396186,32395.05729023726,1.0135302307041618,0.8,4334.248669937858,4287.898129693729,1.0135302307041618,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647605458847959,4.814225753504868,-1.0424999295824042,5.856725683087272,3.5,3.5,1.0,0.6,0.00023346589909686968,1.000002787322028,0.00023346524835404013,198.92109326233975,0.0,1.3142189610282402e-07,0.37244965355540327,0.02114662455179453,8.007575418645761e-05,0.00015339014491041206,0.0005567363845050778,0.09175108721345054,0.09175108721345054,0.09175108721345054,0.09182833852046135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506641.00565263984,589.444175542133,0.0,0.09175108721345054,0.09175108721781161,0.09175108721781161,0.375,0.375,0.5,5.815126970542739,0.43170213540793156,0.43170213540793156,4.490630090003833e-12,0.0004252749603210759,0.4138656527355806,4.490630090003833e-12,25942.644141482615,19781.793033380956,0.7625203092444082,0.7975467238639278,3.87691080556719,0.7963224731192569,0.5143309470999933,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514869946661184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.40644097401,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3744677107359,261.3744677107359,-11.77553228926405,244.97378033353138,277.7751550879407,119644.58741745118,119652.63921860464,-8.051801153500852,0.0,nan,277.7751550879407,4.625155087940698,271.2148801370576,-1.935119862942372,264.65460518617743,-8.495394813822543,258.0943302352955,-15.055669764704476,251.5340552844132,-21.615944715586778,244.97378033353138,-28.176219666468597,1.0,1.0,25762.5980482374,25762.5980482374,277.28857501894163,4.138575018941651,277.28857501894163,277.28857501894163,79966.21344285247,79968.01823315545,-1.8047903029801091,0.0,8575.796259387458,8575.796259387458,0.9047280246151636,3647.692403931116,277.28857501894163,4.138575018941651,1.0,0.002,0.26921036285240035,0.0045353097127002655,0.0004169722703986294,0.0015830277292638241,0.20848613519931472,0.20848613519931472,0.0,-3.3754639708338807e-13,1.0,1.0008464099968606,0.41386565273109,0.09175108721781161,0.0,7.757913950786684e-05,99.29191167022941,0.0,1601666.2741078841,267.96414977105763,0.00042527495583044583,1.0,1279879.0022691705,2614.8288492170723,,,,,,,,,,,,,,,,,,,3.0,14752.339582099868,1450.0,0.375,6.1796691888313084,3.5
2149.0,-29.99867272285916,4.814215639505089,34.89726907224057,28.369559032749407,6.4470315427205085,-26.354102296301146,-39.86427588444201,2.802461116163442,-5.1859568120924,-5.186373525546294,39.79510962053417,37574.63017194412,20601.213680005843,20601.213680005843,58175.84385194996,79976.52852831701,79968.25360982225,20601.213680005843,100569.46728982808,100569.46728982808,100569.46728982808,126512.09004186575,123899.08408537223,2613.005956493525,0.0,93272.44484689616,50870.55302614857,47113.21313416399,25942.622752037674,73055.83588620166,19781.77878882702,1450.0,0.0,0.8867120185645142,2.8649429147574037,0.0014957518510113484,1.0,1.0,-4.776714571959417,352086.98108917713,1545717.9016220006,4.390159206796967,1545717.9016220006,4.390159206796967,0.7625203888559515,0.09175147782753942,3.629535905206974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629535905206974,1.2786574996189273,1.278956037251002,2.8385520800438497,6014.551240700205,14752.318000264198,6484.720090385427,0.0004158185088536209,25698.17389410212,2620.4844563742076,19383.26230763049,1976.5426835494784,0.7542661353100681,0.7542661353100681,32745.172144619683,32395.05729023726,1.0135277802442815,0.8,4334.240286641752,4287.898129693729,1.0135277802442815,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647663893452206,4.814215639505089,-1.042561526097141,5.85677716560223,3.5,3.5,1.0,0.6,0.00023346524835404013,1.0000027139759546,0.0002334646147366895,198.92111479754922,0.0,1.2944647508660174e-07,0.36685131039542934,0.021146753998269617,8.007547126763716e-05,0.00015338977708640296,0.0005567337034267935,0.0917514778255956,0.0917514778255956,0.0917514778255956,0.09182794568208781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506630.0194651709,589.4478024788575,0.0,0.0917514778255956,0.09175147782753942,0.09175147782753942,0.375,0.375,0.5,5.817421006274558,0.42732807890831737,0.42732807890831737,-1.5234036254696548e-11,0.00041671345388749614,0.4096589535868702,-1.5234036254696548e-11,25942.622752037674,19781.77878882702,0.7625203888559515,0.7975391121158111,3.87693037707311,0.7963202822368618,0.5143275648843952,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514871551065351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.40084263085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37441529240783,261.37441529240783,-11.775584707592145,244.9737498166021,277.7750807682137,119644.14809863486,119652.16683182491,-8.01873319005019,0.0,nan,277.7750807682137,4.6250807682137065,271.2148145778903,-1.9351854221096687,264.6545483875694,-8.4954516124306,258.09428219724714,-15.055717802752838,251.53401600692442,-21.61598399307556,244.9737498166021,-28.176250183397883,1.0,1.0,25762.5980482374,25762.5980482374,277.28850444392333,4.1385044439233525,277.28850444392333,277.28850444392333,79966.44287550713,79968.25360982225,-1.8107343151204986,0.0,8575.796259387458,8575.796259387458,0.9047285661571345,3647.683584733009,277.28850444392333,4.1385044439233525,1.0,0.002,0.2691335703895317,0.0045356343191302545,0.00041685324415182,0.0015831467557628535,0.20842662207590998,0.20842662207590998,0.0,-8.53267109746092e-14,1.0,1.0008378148402477,0.40965895360210425,0.09175147782753942,0.0,7.679245969192517e-05,98.28508258055622,0.0,1601666.1386228167,267.9640431879076,0.0004167134691215324,1.0,1279879.3393889822,2614.8819513968456,,,,,,,,,,,,,,,,,,,3.0,14752.318000264198,1450.0,0.375,6.1796691888313084,3.5
2150.0,-29.99869904149965,4.81420400684464,34.89729003389656,28.369603666383796,6.446965941650707,-26.354132543180498,-39.864303230401106,2.802399443327835,-5.186065431541124,-5.186473623911624,39.79514255289189,37574.54641786417,20601.3959193579,20601.3959193579,58175.94233722207,79976.75302363092,79968.46790014427,20601.3959193579,100569.86381950218,100569.86381950218,100569.86381950218,126512.46396714673,123898.43401176772,2614.0299553790146,0.0,93272.62546444178,50870.42545507792,47113.55556595984,25942.600147644545,73056.15571360438,19781.763511701127,1450.0,0.0,0.8867113886151983,2.864932455427164,0.0014957518510113484,1.0,1.0,-4.7810442369153066,352085.6052496234,1545719.3154803952,4.390180377821761,1545719.3154803952,4.390180377821761,0.7625204643759353,0.09175186454177837,3.629527843675224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629527843675224,1.2786577866893418,1.278956323578219,2.838545138080046,6014.536531511918,14752.297142023186,6484.718272858004,0.00041582077752314067,25698.280735599714,2620.495351174939,19383.256874919392,1976.5421295671197,0.7542627880186495,0.7542627880186495,32745.113960585044,32395.05729023726,1.0135255291062313,0.8,4334.23258524425,4287.898129693729,1.0135255291062313,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647722699014802,4.81420400684464,-1.0426249680971935,5.856828974941833,3.5,3.5,1.0,0.6,0.0002334646147366895,1.00000273923515,0.0002334639752239623,198.92113653318782,0.0,1.2603986974526303e-07,0.35719699085807544,0.021146880038139363,8.007522375394106e-05,0.00015338939098274843,0.0005567310654962707,0.09175186453269224,0.09175186453269224,0.09175186453269224,0.09182754519938338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506619.1416074993,589.4513935701457,0.0,0.09175186453269224,0.09175186454177837,0.09175186454177837,0.375,0.375,0.5,5.819691427977519,0.422983657012594,0.422983657012594,-1.2846612662542611e-11,0.00040819237051437085,0.4054293869963317,-1.2846612662542611e-11,25942.600147644545,19781.763511701127,0.7625204643759353,0.7975315377176133,3.8769494333867227,0.79631814415864,0.5143241668116832,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514873113251008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.39118831131,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37436404834745,261.37436404834745,-11.775635951652532,244.9737197058843,277.77500839081057,119643.84320577019,119651.68230445437,-7.839098684165612,0.0,nan,277.77500839081057,4.625008390810592,271.21475065382384,-1.9352493461761355,264.6544929168376,-8.495507083162352,258.09423517985755,-15.055764820142429,251.5339774428707,-21.61602255712927,244.9737197058843,-28.176280294115685,1.0,1.0,25762.5980482374,25762.5980482374,277.28842933336267,4.138429333362694,277.28842933336267,277.28842933336267,79966.70440933501,79968.46790014427,-1.7634908092586556,0.0,8575.796259387458,8575.796259387458,0.9047290636493617,3647.6754828936,277.28842933336267,4.138429333362694,1.0,0.002,0.2690575689280704,0.004535955071998427,0.00041673544132086917,0.0015832645593128081,0.20836772066043457,0.20836772066043457,0.0,6.336771385395679e-13,1.0,1.0008291727834921,0.4054293870091783,0.09175186454177837,0.0,7.600145918253368e-05,97.27272353554524,0.0,1601666.0008483524,267.96393456845885,0.0004081923833609835,1.0,1279879.6836508638,2614.935328399426,,,,,,,,,,,,,,,,,,,3.0,14752.297142023186,1450.0,0.375,6.1796691888313084,3.5
2151.0,-29.998724362667257,4.814190940890405,34.89731069728895,28.369643410574668,6.446883836438128,-26.35416354275643,-39.864334487915016,2.8023230165272097,-5.186170225503417,-5.186570182698196,39.79517587599404,37574.472883482056,20601.567914592517,20601.567914592517,58176.04079807457,79977.00225646734,79968.70176458736,20601.567914592517,100570.26967917988,100570.26967917988,100570.26967917988,126512.84859457346,123897.80505083631,2615.0435437371466,0.0,93272.82152308658,50870.29849648299,47113.914474003985,25942.57891539358,73056.49338939757,19781.74932425201,1450.0,0.0,0.8867107752959312,2.8649223661918963,0.0014957518510113484,1.0,1.0,-4.78527021324112,352084.2780650352,1545720.7461145963,4.390200989971722,1545720.7461145963,4.390200989971722,0.7625205415685983,0.0917522470796364,3.62951898736456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62951898736456,1.2786581421362608,1.278956678290366,2.838537422755314,6014.520183664625,14752.27545835858,6484.716906840468,0.00041582338193760053,25698.39745922177,2620.507253671924,19383.252791801566,1976.541713204975,0.7542592032269296,0.7542592032269296,32745.050040210772,32395.05729023726,1.0135230560305757,0.8,4334.22412456919,4287.898129693729,1.0135230560305757,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647778198973626,4.814190940890405,-1.042686931061981,5.856877871952386,3.5,3.5,1.0,0.6,0.0002334639752239623,1.0000026354189326,0.0002334633599502034,198.9211574450526,0.0,1.2721259852164806e-07,0.3605205042103506,0.021147007250737884,8.007494083685296e-05,0.00015338903438710935,0.0005567284127615288,0.09175224708086457,0.09175224708086457,0.09175224708086457,0.09182715830172163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506608.37793869135,589.4549469711627,0.0,0.09175224708086457,0.0917522470796364,0.0917522470796364,0.375,0.375,0.5,5.821938765674752,0.41868098166185064,0.41868098166185064,-1.7905676941154525e-11,0.0003999571947588265,0.4012999694570567,-1.7905676941154525e-11,25942.57891539358,19781.74932425201,0.7625205415685983,0.7975239014413565,3.876968843347314,0.7963158112173703,0.5143207830029125,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514874689976016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.39451182466,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37431235535433,261.37431235535433,-11.775687644645643,244.97368994977597,277.77493476093275,119643.33050232487,119651.2382768219,-7.907774497027356,0.0,nan,277.77493476093275,4.624934760932774,271.21468579870015,-1.935314201299832,264.6544368364681,-8.49556316353187,258.0941878742409,-15.055812125759076,251.5339389120083,-21.61606108799168,244.97368994977597,-28.176310050224004,1.0,1.0,25762.5980482374,25762.5980482374,277.2883600448652,4.138360044865237,277.2883600448652,277.2883600448652,79966.91741631174,79968.70176458736,-1.7843482756143203,0.0,8575.796259387458,8575.796259387458,0.9047296101884376,3647.6665823013827,277.2883600448652,4.138360044865237,1.0,0.002,0.26898233976982466,0.004536272975974041,0.00041661883778919983,0.0015833811625795972,0.20830941889459992,0.20830941889459992,0.0,3.6879700682224126e-13,1.0,1.000820735202687,0.4012999694749624,0.0917522470796364,0.0,7.522915599654941e-05,96.2842933609059,0.0,1601665.867905259,267.96382977449656,0.00039995721266450346,1.0,1279880.0157391403,2614.98746544749,,,,,,,,,,,,,,,,,,,3.0,14752.27545835858,1450.0,0.375,6.1796691888313084,3.5
2152.0,-29.998749720026396,4.81417644487235,34.89733104510465,28.369681198988133,6.446813178169817,-26.354193430206994,-39.86436179894952,2.802256888347001,-5.186276192433581,-5.186667983367441,39.795208103405585,37574.39545412077,20601.739522173964,20601.739522173964,58176.134976294736,79977.22618943288,79968.92004372245,20601.739522173964,100570.6595658964,100570.6595658964,100570.6595658964,126513.21641403854,123897.16970121898,2616.0467128195633,0.0,93273.00037424787,50870.17599434727,47114.24931100067,25942.556848142136,73056.80615914281,19781.734415268602,1450.0,0.0,0.8867101596158793,2.864912144776808,0.0014957518510113484,1.0,1.0,-4.789504654389532,352082.93381432624,1545722.1297112051,4.390221681481313,1545722.1297112051,4.390221681481313,0.7625206154915012,0.09175262572338799,3.6295111963589624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295111963589624,1.2786584498136462,1.2789569852528206,2.8385306466225857,6014.505825852487,14752.254988049448,6484.715084487895,0.00041582559024068785,25698.50189959934,2620.5179036265536,19383.247344667772,1976.5411577519105,0.7542559259055475,0.7542559259055475,32744.993808644263,32395.05729023726,1.013520880435454,0.8,4334.216681605694,4287.898129693729,1.013520880435454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647833573843321,4.81417644487235,-1.0427502138835747,5.856926658755925,3.5,3.5,1.0,0.6,0.0002334633599502034,1.000002639186298,0.0002334627437985289,198.9211783868106,0.0,1.2239096826382566e-07,0.3468560040596819,0.021147129641706147,8.007469364077955e-05,0.00015338866630942386,0.0005567258817646227,0.09175262572155209,0.09175262572155209,0.09175262572155209,0.09182676692337143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506597.721298321,589.4584649704184,0.0,0.09175262572155209,0.09175262572338799,0.09175262572338799,0.375,0.375,0.5,5.824163001729946,0.4144119540900988,0.4144119540900988,-7.02584657119587e-11,0.00039179093386110253,0.3971633289779106,-7.02584657119587e-11,25942.556848142136,19781.734415268602,0.7625206154915012,0.7975165900679554,3.876987387957088,0.7963136911510631,0.5143175212487504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514876206943665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.38084732451,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3742613323932,261.3742613323932,-11.775738667606788,244.97366058161367,277.77486208317305,119642.97620276627,119650.78147849765,-7.80527573137814,0.0,nan,277.77486208317305,4.6248620831730705,271.21462178285856,-1.9353782171414196,264.65438148254805,-8.49561851745193,258.0941411822397,-15.055858817760281,251.53390088192623,-21.61609911807375,244.97366058161367,-28.176339418386306,1.0,1.0,25762.5980482374,25762.5980482374,277.28828769712516,4.138287697125179,277.28828769712516,277.28828769712516,79967.15172382598,79968.92004372245,-1.7683198964659823,0.0,8575.796259387458,8575.796259387458,0.9047300909852087,3647.658752340757,277.28828769712516,4.138287697125179,1.0,0.002,0.26890788430603657,0.004536587238987945,0.00041650343158572845,0.0015834965683247009,0.20825171579286422,0.20825171579286422,0.0,-8.957071195858646e-14,1.0,1.000812282696516,0.3971633290481691,0.09175262572338799,0.0,7.445546081108126e-05,95.29408139854407,0.0,1601665.733710378,267.9637238075664,0.00039179100411956824,1.0,1279880.3520985176,2615.0396861220956,,,,,,,,,,,,,,,,,,,3.0,14752.254988049448,1450.0,0.375,6.1796691888313084,3.5
2153.0,-29.9987727463027,4.814160685938917,34.897351165803244,28.36970763690772,6.4467277066861515,-26.35422270100356,-39.86438900521023,2.8021776613923386,-5.186373203228129,-5.186757310241254,39.795242250385336,37574.32728078984,20601.89107213115,20601.89107213115,58176.21835292099,79977.46374557036,79969.19309114828,20601.89107213115,100571.08416327943,100571.08416327943,100571.08416327943,126513.6225921896,123896.58263341042,2617.039958779181,0.0,93273.18677246223,50870.05607885013,47114.58965956899,25942.538428910168,73057.12808847916,19781.722463333954,1450.0,0.0,0.8867095801829021,2.8649028121661533,0.0014957518510113484,1.0,1.0,-4.793525563222431,352081.70603959495,1545723.595718727,4.390241154832667,1545723.595718727,4.390241154832667,0.7625206961740241,0.09175300008461382,3.6295034540267936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295034540267936,1.2786588181877852,1.2789573529250773,2.838523773817013,6014.491263202192,14752.234044766636,6484.7131571182545,0.00041582781999254426,25698.608075156735,2620.5287305202833,19383.241583630937,1976.5405702896442,0.7542525854685894,0.7542525854685894,32744.937928354215,32395.05729023726,1.0135187184321177,0.8,4334.2092851381085,4287.898129693729,1.0135187184321177,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647882476456247,4.814160685938917,-1.04280905738195,5.856969743320867,3.5,3.5,1.0,0.6,0.0002334627437985289,1.000002396568068,0.00023346218429051295,198.92119740341204,0.0,1.2256561715558584e-07,0.34735095901893026,0.021147252207323303,8.007444739373041e-05,0.0001533882964047985,0.0005567233516085018,0.09175300006901063,0.09175300006901063,0.09175300006901063,0.09182640778729967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506587.1810459141,589.4619446329749,0.0,0.09175300006901063,0.09175300008461382,0.09175300008461382,0.375,0.375,0.5,5.826365233343849,0.41020741379162473,0.41020741379162473,1.4836132322670892e-11,0.0003841070131329616,0.3932317470188309,1.4836132322670892e-11,25942.538428910168,19781.722463333954,0.7625206961740241,0.797509381961867,3.877005139389777,0.7963113234134256,0.5143143217357756,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514877726079827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.38134227947,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3742097229021,261.3742097229021,-11.775790277097883,244.9736317988379,277.7747876469665,119642.47111370695,119650.3661144385,-7.895000731529986,0.0,nan,277.7747876469665,4.624787646966524,271.21455647733865,-1.9354435226613305,264.65432530771403,-8.495674692285945,258.09409413809124,-15.055905861908741,251.5338629684642,-21.61613703153577,244.9736317988379,-28.176368201162063,1.0,1.0,25762.5980482374,25762.5980482374,277.2882302095602,4.13823020956022,277.2882302095602,277.2882302095602,79967.30033794856,79969.19309114828,-1.8927531997178448,0.0,8575.796259387458,8575.796259387458,0.9047305687778974,3647.6509712969278,277.2882302095602,4.13823020956022,1.0,0.002,0.2688341642045409,0.004536899635029678,0.0004163891717138787,0.001583610828213701,0.20819458585693934,0.20819458585693934,0.0,-7.242036831334175e-14,1.0,1.000804249066827,0.39323174700399477,0.09175300008461382,0.0,7.37200983878685e-05,94.35292812935143,0.0,1601665.6105522118,267.96362679677185,0.00038410699829682926,1.0,1279880.6593139097,2615.089375899784,,,,,,,,,,,,,,,,,,,3.0,14752.234044766636,1450.0,0.375,6.1796691888313084,3.5
2154.0,-29.998797321135314,4.8141435672086015,34.89737097638658,28.369759080838435,6.446677938675516,-26.354249795154495,-39.86441586222497,2.8021304126951754,-5.186477403208698,-5.186853640391981,39.79527354983521,37574.25023830693,20602.054247657197,20602.054247657197,58176.30448596412,79977.65891628686,79969.40848708992,20602.054247657197,100571.46273474713,100571.46273474713,100571.46273474713,126513.97926433088,123895.95629426978,2618.0229700610894,0.0,93273.34382567958,50869.94130694254,47114.89168748559,25942.51652958375,73057.40821706934,19781.707621263293,1450.0,0.0,0.8867089753643591,2.864892742076924,0.0014957518510113484,1.0,1.0,-4.797689159173558,352080.38200939796,1545724.9394749864,4.390261481350378,1545724.9394749864,4.390261481350378,0.7625207677406727,0.09175337092904784,3.629495561270715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629495561270715,1.2786590382704144,1.278957572343633,2.838517112568315,6014.477148815529,14752.216527203385,6484.71250304344,0.0004158301352281336,25698.707231101795,2620.5388416127626,19383.239628557545,1976.5403709276407,0.7542495991821343,0.7542495991821343,32744.880962354902,32395.05729023726,1.0135165144237384,0.8,4334.201744963084,4287.898129693729,1.0135165144237384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647935130444002,4.8141435672086015,-1.0428725657429823,5.857016132951584,3.5,3.5,1.0,0.6,0.00023346218429051295,1.0000025577420704,0.00023346158715598967,198.9212176989158,0.0,1.1129800449045858e-07,0.31541854472595965,0.021147363505327792,8.007420430843282e-05,0.00015338797998208013,0.0005567209924972411,0.09175337092601286,0.09175337092601286,0.09175337092601286,0.0918260223849467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506576.7372705642,589.4653922885682,0.0,0.09175337092601286,0.09175337092904784,0.09175337092904784,0.375,0.375,0.5,5.828544776799354,0.4060328118920893,0.4060328118920893,3.359446054673754e-11,0.00037623718327495226,0.3891644812184154,3.359446054673754e-11,25942.51652958375,19781.707621263293,0.7625207677406727,0.7975026343589622,3.8770222252435382,0.7963094490446438,0.5143112951210329,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514879105563212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.34940986518,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3741607385145,261.3741607385145,-11.775839261485487,244.97360355211376,277.7747179249154,119642.32901180333,119649.82243534499,-7.493423541656545,0.0,nan,277.7747179249154,4.624717924915444,271.2144950503532,-1.93550494964677,264.6542721757937,-8.495727824206256,258.09404930123617,-15.055950698763809,251.53382642667466,-21.616173573325312,244.97360355211376,-28.17639644788622,1.0,1.0,25762.5980482374,25762.5980482374,277.28815899613744,4.138158996137463,277.28815899613744,277.28815899613744,79967.57427766219,79969.40848708992,-1.8342094277322758,0.0,8575.796259387458,8575.796259387458,0.904731055853137,3647.643039077069,277.28815899613744,4.138158996137463,1.0,0.002,0.2687612048945291,0.004537207497622821,0.000416276084216154,0.0015837239155590032,0.208138042108077,0.208138042108077,0.0,-2.248427138917819e-13,1.0,1.0007959380089024,0.38916448118482094,0.09175337092904784,0.0,7.295930709915031e-05,93.37923024466188,0.0,1601665.478829731,267.9635225967913,0.0003762371496804917,1.0,1279880.9906152382,2615.1407326953445,,,,,,,,,,,,,,,,,,,3.0,14752.216527203385,1450.0,0.375,6.1796691888313084,3.5
