time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2155.0,-29.99882133213877,4.814125123235366,34.897390485007875,28.369799733068817,6.446605841259797,-26.354278614798556,-39.86444299863649,2.8020631239191522,-5.186580754759518,-5.186949283003261,39.7953044642104,37574.172822252905,20602.21327685157,20602.21327685157,58176.38609910448,79977.88876346308,79969.62420663428,20602.21327685157,100571.83748348586,100571.83748348586,100571.83748348586,126514.33221023733,123895.33636810297,2618.9958421343626,0.0,93273.52593906621,50869.816015754164,47115.233248124496,25942.494726751484,73057.72797487598,19781.6928277202,1450.0,0.0,0.8867083754461921,2.864882742421144,0.0014957518510113484,1.0,1.0,-4.801809973307513,352079.06743246,1545726.2667025276,4.3902816431966585,1545726.2667025276,4.3902816431966585,0.7625208383417974,0.09175373802192409,3.629487323538794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629487323538794,1.2786593512887208,1.2789578846714498,2.838509975217987,6014.462025626643,14752.196083020264,6484.711071179476,0.00041583252309838594,25698.815734703654,2620.5499059009608,19383.235348620336,1976.5399344955042,0.7542462481041582,0.7542462481041582,32744.821506464607,32395.05729023726,1.0135142140827673,0.8,4334.193875219297,4287.898129693729,1.0135142140827673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647986446480513,4.814125123235366,-1.042936220574604,5.85706134380997,3.5,3.5,1.0,0.6,0.00023346158715598967,1.000002499059304,0.00023346100372309623,198.92123752877612,0.0,1.187827265006742e-07,0.33663024690291066,0.021147482288054294,8.007395869498358e-05,0.0001533876284610061,0.0005567184530869,0.09175373801923066,0.09175373801923066,0.09175373801923066,0.09182563974804979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506566.40101675165,589.4688044182948,0.0,0.09175373801923066,0.09175373802192409,0.09175373802192409,0.375,0.375,0.5,5.830701828575122,0.4018878523481817,0.4018878523481817,5.059064278611913e-12,0.000368528243768651,0.3851393096957736,5.059064278611913e-12,25942.494726751484,19781.6928277202,0.7625208383417974,0.7974952097631526,3.8770404735438984,0.7963070808759741,0.5143079844362857,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514880577819478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.37062156735,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37411192325015,261.37411192325015,-11.775888076749823,244.97357563837147,277.774648208129,119641.91252990614,119649.38008168656,-7.467551780402168,0.0,nan,277.774648208129,4.624648208129031,271.21443369417597,-1.9355663058240111,264.65421918022514,-8.495780819774836,258.0940046662759,-15.05599533372407,251.5337901523234,-21.616209847676572,244.97357563837147,-28.176424361628506,1.0,1.0,25762.5980482374,25762.5980482374,277.2880885079885,4.1380885079885275,277.2880885079885,277.2880885079885,79967.80448922864,79969.62420663428,-1.8197174056404037,0.0,8575.796259387458,8575.796259387458,0.9047315642170188,3647.634760156488,277.2880885079885,4.1380885079885275,1.0,0.002,0.26868899853737366,0.004537512130824781,0.00041616416358146224,0.0015838358362953847,0.20808208179073112,0.20808208179073112,0.0,-1.2315322373002147e-13,1.0,1.0007877128123992,0.3851393096907145,0.09175373802192409,0.0,7.22063545790907e-05,92.41556437872191,0.0,1601665.348321744,267.96341924524046,0.00036852823870958673,1.0,1279881.3195519405,2615.1915607495816,,,,,,,,,,,,,,,,,,,3.0,14752.196083020264,1450.0,0.375,6.1796691888313084,3.5
2156.0,-29.998845017779388,4.814105385033767,34.897409694775824,28.369836857914947,6.446533880508982,-26.35430712795059,-39.86447010012341,2.8019959906793965,-5.186683453741978,-5.187044413124661,39.79533486428794,37574.100025536565,20602.36858420636,20602.36858420636,58176.46860974292,79978.11256137026,79969.83749242051,20602.36858420636,100572.20607662687,100572.20607662687,100572.20607662687,126514.67898866092,123894.72033691844,2619.9586517424723,0.0,93273.70318694024,50869.696587430946,47115.56288834366,25942.47291203404,73058.0358003777,19781.677989946882,1450.0,0.0,0.8867077800053099,2.8648727949984094,0.0014957518510113484,1.0,1.0,-4.805897950289648,352077.759903668,1545727.5718494777,4.390301654590179,1545727.5718494777,4.390301654590179,0.7625209075874442,0.09175410126389583,3.6294794276327034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294794276327034,1.2786596635583234,1.2789581962679082,2.838503106864567,6014.447472409926,14752.176166378347,6484.709587178087,0.0004158348074790214,25698.9204779092,2620.56058673545,19383.230912840874,1976.5394821718808,0.7542430013549677,0.7542430013549677,32744.76451767941,32395.05729023726,1.0135120091947645,0.8,4334.186332028271,4287.898129693729,1.0135120091947645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648036561542222,4.814105385033767,-1.0430001115423124,5.85710549657608,3.5,3.5,1.0,0.6,0.00023346100372309623,1.0000024651960524,0.00023346042819737023,198.9212570899339,0.0,1.1605719317838631e-07,0.3289060854675468,0.021147598345247473,8.00737133983337e-05,0.00015338729032476255,0.0005567160146940505,0.091754101266016,0.091754101266016,0.091754101266016,0.09182525924942317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506556.1707764033,589.472181514089,0.0,0.091754101266016,0.09175410126389583,0.09175410126389583,0.375,0.375,0.5,5.832836569007471,0.39777313379596535,0.39777313379596535,1.7053025658242404e-13,0.0003609593827036406,0.3811464628350336,1.7053025658242404e-13,25942.47291203404,19781.677989946882,0.7625209075874442,0.7974880850852014,3.877058347005922,0.7963048550703326,0.5143048210083732,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451488201629752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.36289740592,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3740632883618,261.3740632883618,-11.775936711638167,244.97354805451027,277.7745785222136,119641.50755819854,119648.94751680408,-7.439958605546767,0.0,nan,277.7745785222136,4.624578522213596,271.2143724286715,-1.9356275713284958,264.65416633513166,-8.495833664868314,258.0939602415927,-15.05603975840728,251.5337541480513,-21.61624585194869,244.97354805451027,-28.176451945489703,1.0,1.0,25762.5980482374,25762.5980482374,277.28801824853565,4.138018248535673,277.28801824853565,277.28801824853565,79968.02797066707,79969.83749242051,-1.809521753442823,0.0,8575.796259387458,8575.796259387458,0.9047320514858908,3647.6268247708667,277.28801824853565,4.138018248535673,1.0,0.002,0.26861753912195585,0.004537813532781455,0.00041605340034749,0.0015839465999787387,0.208026700173745,0.208026700173745,0.0,3.262286274452464e-13,1.0,1.0007795535181492,0.3811464628348631,0.09175410126389583,0.0,7.14594135244159e-05,91.45959185569063,0.0,1601665.2187717238,267.963316546258,0.00036095938253311033,1.0,1279881.6467258183,2615.2419840344337,,,,,,,,,,,,,,,,,,,3.0,14752.176166378347,1450.0,0.375,6.1796691888313084,3.5
2157.0,-29.998868383712313,4.814084384012051,34.89742860922129,28.369871468190127,6.446462578958899,-26.35433528744512,-39.864497096836544,2.8019294826910035,-5.186785446513284,-5.187138976530442,39.795364768493315,37574.0316264111,20602.52012271753,20602.52012271753,58176.55174912863,79978.33197649036,79970.04867460011,20602.52012271753,100572.56879731764,100572.56879731764,100572.56879731764,126515.01990839124,123894.10842664016,2620.911481751089,0.0,93273.87736378534,50869.58286987692,47115.88277100936,25942.451111073606,73058.33388208297,19781.66312906541,1450.0,0.0,0.8867071892514644,2.8648629055501447,0.0014957518510113484,1.0,1.0,-4.809952360949751,352076.46016865177,1545728.8557083737,4.390321508481249,1545728.8557083737,4.390321508481249,0.7625209755381038,0.09175446069266559,3.629471855932467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629471855932467,1.2786599729146426,1.2789585049605139,2.8384964985329635,6014.433470148236,14752.156393689353,6484.707893019759,0.00041583697153737745,25699.02207984524,2620.570947249595,19383.225848888258,1976.5389657924225,0.7542398223817933,0.7542398223817933,32744.709868830087,32395.05729023726,1.0135098948394492,0.8,4334.179098557538,4287.898129693729,1.0135098948394492,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648085460461715,4.814084384012051,-1.0430641938749519,5.857148577887003,3.5,3.5,1.0,0.6,0.00023346042819737023,1.0000024319213825,0.00023345986044134365,198.92127638705944,0.0,1.1448430090504934e-07,0.3244485087649098,0.021147712829548377,8.007346905068653e-05,0.0001533869591466837,0.0005567136512899516,0.09175446068894003,0.09175446068894003,0.09175446068894003,0.09182488109480463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506546.04574652517,589.4755238426916,0.0,0.09175446068894003,0.09175446069266559,0.09175446069266559,0.375,0.375,0.5,5.834949181422462,0.393689188815074,0.393689188815074,4.5645265345228836e-11,0.00035353001715066057,0.37718661558068334,4.5645265345228836e-11,25942.451111073606,19781.66312906541,0.7625209755381038,0.797481218998418,3.8770759042222758,0.7963027440924986,0.514301786392447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514883435283628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.358439829215,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3740148900457,261.3740148900457,-11.775985109954263,244.97352080176682,277.7745089783248,119641.11868738277,119648.52245618652,-7.403768803764139,0.0,nan,277.7745089783248,4.624508978324798,271.21431134301196,-1.9356886569880203,264.6541137077011,-8.495886292298906,258.0939160723908,-15.056083927609166,251.53371843707868,-21.6162815629213,244.97352080176682,-28.176479198233153,1.0,1.0,25762.5980482374,25762.5980482374,277.28794831050266,4.137948310502679,277.28794831050266,277.28794831050266,79968.24746643665,79970.04867460011,-1.8012081634660717,0.0,8575.796259387458,8575.796259387458,0.9047325187471562,3647.6192152121293,277.28794831050266,4.137948310502679,1.0,0.002,0.26854682050867973,0.004538111736587294,0.0004159437850504867,0.0015840562149725592,0.20797189252524334,0.20797189252524334,0.0,2.3045801378351882e-14,1.0,1.0007714615092547,0.3771866155350381,0.09175446069266559,0.0,7.07186111500358e-05,90.51147549229321,0.0,1601665.0902406464,267.9632145534867,0.0003535299715053952,1.0,1279881.971950285,2615.2919943911224,,,,,,,,,,,,,,,,,,,3.0,14752.156393689353,1450.0,0.375,6.1796691888313084,3.5
2158.0,-29.99889177371765,4.814062131423945,34.89744721961674,28.36989794103431,6.446394382953255,-26.35436315805011,-39.864524093549676,2.801865767285661,-5.186887943649253,-5.187234135866609,39.79539383036963,37573.97519339274,20602.670310618538,20602.670310618538,58176.64550401128,79978.53639486412,79970.24950839508,20602.670310618538,100572.91981901362,100572.91981901362,100572.91981901362,126515.34861167122,123893.49425722781,2621.85435444341,0.0,93274.04201324974,50869.48667396145,47116.1725992092,25942.428792657593,73058.6013918668,19781.647809917515,1450.0,0.0,0.8867065985118363,2.864852951865353,0.0014957518510113484,1.0,1.0,-4.813999218624701,352075.1522455569,1545730.1034052933,4.390341361912456,1545730.1034052933,4.390341361912456,0.7625210410336081,0.09175481638366946,3.629465465543854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629465465543854,1.2786602693153317,1.2789588007043995,2.838490842831363,6014.42148639521,14752.136760949783,6484.70525989909,0.00041583867337113546,25699.112692693216,2620.5801871886138,19383.217978314373,1976.5381632172428,0.7542368567388483,0.7542368567388483,32744.66374609571,32395.05729023726,1.013508110358856,0.8,4334.172993626632,4287.898129693729,1.013508110358856,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6481339235621055,4.814062131423945,-1.0431291438052055,5.857191275229151,3.5,3.5,1.0,0.6,0.00023345986044134365,1.0000024344272989,0.00023345929210166977,198.9212957040688,0.0,1.1293875348236396e-07,0.32006842736901947,0.021147825768301858,8.007322470372822e-05,0.00015338663573761542,0.0005567114972856299,0.09175481637892925,0.09175481637892925,0.09175481637892925,0.0918245008831664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506536.0239942697,589.4788320251657,0.0,0.09175481637892925,0.09175481638366946,0.09175481638366946,0.375,0.375,0.5,5.837039715778133,0.38963190425545235,0.38963190425545235,1.5006662579253316e-11,0.00034619221736420513,0.37323491724191626,1.5006662579253316e-11,25942.428792657593,19781.647809917515,0.7625210410336081,0.7974751156681046,3.8770929086620387,0.7963011116510061,0.5142991308012589,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514884835116588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.35405974782,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37396696542265,261.37396696542265,-11.776033034577324,244.97349384401215,277.7744400868334,119640.79716979722,119648.12847509117,-7.331305293958358,0.0,nan,277.7744400868334,4.624440086833431,271.2142508382677,-1.9357491617323035,264.65406158970427,-8.495938410295707,258.0938723411417,-15.056127658858259,251.53368309257684,-21.61631690742314,244.97349384401215,-28.176506155987823,1.0,1.0,25762.5980482374,25762.5980482374,277.2878765698426,4.137876569842604,277.2878765698426,277.2878765698426,79968.4656397276,79970.24950839508,-1.7838686674804194,0.0,8575.796259387458,8575.796259387458,0.9047329131075985,3647.612792871573,277.2878765698426,4.137876569842604,1.0,0.002,0.26847684120894977,0.004538406558889797,0.0004158353143828109,0.001584164685204886,0.20791765719140545,0.20791765719140545,0.0,-4.123030042380016e-13,1.0,1.0007633860020104,0.3732349172269096,0.09175481638366946,0.0,6.997929700873803e-05,89.565263553649,0.0,1601664.9612621777,267.9631120563507,0.00034619220235754256,1.0,1279882.2992243744,2615.341897576583,,,,,,,,,,,,,,,,,,,3.0,14752.136760949783,1450.0,0.375,6.1796691888313084,3.5
2159.0,-29.99891522398185,4.814038610618722,34.897465501099184,28.369942085724347,6.446319751589909,-26.354391726424684,-39.8645511950366,2.8017962540368844,-5.186992649234355,-5.187331533387882,39.79542156726097,37573.89279440012,20602.8224966536,20602.8224966536,58176.71529105372,79978.7732547662,79970.42867039493,20602.8224966536,100573.25116704853,100573.25116704853,100573.25116704853,126515.6563760428,123892.86916668464,2622.7872093581605,0.0,93274.22753830483,50869.35295521211,47116.52731454746,25942.40520899427,73058.93252354173,19781.631420265614,1450.0,0.0,0.8867060011629803,2.864842761271464,0.0014957518510113484,1.0,1.0,-4.81807379205344,352073.81356375496,1545731.2942179658,4.390361437483218,1545731.2942179658,4.390361437483218,0.7625211024538038,0.0917551684408465,3.6294565526976856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294565526976856,1.2786605925824617,1.278959123320252,2.838483154757598,6014.4051962894455,14752.116707117299,6484.704576399062,0.0004158413544579059,25699.226918414657,2620.591834970623,19383.215935287048,1976.5379548864341,0.7542334248738859,0.7542334248738859,32744.599417455534,32395.05729023726,1.0135056214959741,0.8,4334.164478912383,4287.898129693729,1.0135056214959741,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648183031426627,4.814038610618722,-1.0431959300077462,5.857234540626468,3.5,3.5,1.0,0.6,0.00023345929210166977,1.0000024406995123,0.0002334587222990801,198.92131507084727,0.0,1.1305486432823849e-07,0.3203974855062279,0.021147938823166186,8.007297940915724e-05,0.00015338631269251255,0.0005567089576959759,0.09175516844871526,0.09175516844871526,0.09175516844871526,0.09182411239410045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506526.1038249202,589.4821065970931,0.0,0.09175516844871526,0.0917551684408465,0.0917551684408465,0.375,0.375,0.5,5.839108036523876,0.38559143385907646,0.38559143385907646,-1.5347723092418164e-12,0.00033888415350702417,0.36925774133442246,-1.5347723092418164e-12,25942.40520899427,19781.631420265614,0.7625211024538038,0.7974673630668658,3.877111429766274,0.7962984577184654,0.5142956719534973,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451488623639196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.35438880596,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3739188378577,261.3739188378577,-11.776081162142304,244.9734670587012,277.77437061701374,119640.31981764601,119647.6821684765,-7.36235083049015,0.0,nan,277.77437061701374,4.624370617013767,271.21418990535085,-1.9358100946491277,264.65400919368875,-8.495990806311227,258.0938284820273,-15.0561715179727,251.53364777036415,-21.616352229635822,244.9734670587012,-28.176532941298774,1.0,1.0,25762.5980482374,25762.5980482374,277.28780006390906,4.137800063909083,277.28780006390906,277.28780006390906,79968.71603814219,79970.42867039493,-1.7126322527474258,0.0,8575.796259387458,8575.796259387458,0.9047334631322634,3647.603835461174,277.28780006390906,4.137800063909083,1.0,0.002,0.2684076060310137,0.004538697713011193,0.00041572799437828415,0.0015842720065702462,0.20786399718914209,0.20786399718914209,0.0,9.485303167910963e-13,1.0,1.0007552582728108,0.36925774133595723,0.0917551684408465,0.0,6.923517717300687e-05,88.612900939204,0.0,1601664.8297800757,267.9630073507656,0.0003388841550417965,1.0,1279882.634195844,2615.3921066069242,,,,,,,,,,,,,,,,,,,3.0,14752.116707117299,1450.0,0.375,6.1796691888313084,3.5
2160.0,-29.998937963308737,4.814013930911757,34.897483508741935,28.369978127907984,6.446249734661983,-26.354419193512104,-39.86457808697594,2.8017309648541193,-5.18709182604573,-5.187423721936272,39.79545023431927,37573.82725459074,20602.96156486694,20602.96156486694,58176.78881945768,79978.99486231642,79970.63927723156,20602.96156486694,100573.6008420985,100573.6008420985,100573.6008420985,126515.98461778495,123892.27425056927,2623.710367215679,0.0,93274.40443246244,50869.2425237499,47116.846565236156,25942.38377568645,73059.2303409226,19781.616759987257,1450.0,0.0,0.8867054270013109,2.864833116697035,0.0014957518510113484,1.0,1.0,-4.8220090564779525,352072.5464795786,1545732.5249643207,4.390380733801345,1545732.5249643207,4.390380733801345,0.7625211673310783,0.09175551650339381,3.629449058639684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629449058639684,1.2786608962799606,1.2789594263600332,2.8384766197190583,6014.391349326963,14752.096172193971,6484.7024724644125,0.00041584344002806384,25699.328720547364,2620.602215899147,19383.209646485586,1976.537313607153,0.7542301924403241,0.7542301924403241,32744.545328922024,32395.05729023726,1.0135035288218224,0.8,4334.157319606579,4287.898129693729,1.0135035288218224,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648227906391514,4.814013930911757,-1.0432601458094766,5.857274076721233,3.5,3.5,1.0,0.6,0.0002334587222990801,1.0000023667056357,0.00023345816977231402,198.92133385048987,0.0,1.133458804659959e-07,0.3212222252406324,0.021148052169046652,8.007273601188e-05,0.0001533859862872001,0.0005567066235385978,0.09175551650110465,0.09175551650110465,0.09175551650110465,0.09182374380768565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506516.2927650402,589.4853451899348,0.0,0.09175551650110465,0.09175551650339381,0.09175551650339381,0.375,0.375,0.5,5.841154855895551,0.3815885967557051,0.3815885967557051,-8.037659426918253e-11,0.00033189589055382385,0.36541466545833146,-8.037659426918253e-11,25942.38377568645,19781.616759987257,0.7625211673310783,0.797460568643266,3.877128535946266,0.7962962181230531,0.5142926784097881,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514887641277652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.35521354569,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37387102836993,261.37387102836993,-11.776128971630044,244.97344057922635,277.7743014775127,119639.94190278529,119647.25559507936,-7.313692294086144,0.0,nan,277.7743014775127,4.624301477512745,271.2141292978561,-1.935870702143859,264.65395711819696,-8.496042881803021,258.093784938543,-15.056215061456953,251.53361275888466,-21.61638724111532,244.97344057922635,-28.17655942077363,1.0,1.0,25762.5980482374,25762.5980482374,277.28773243364424,4.13773243364426,277.28773243364424,277.28773243364424,79968.9339267688,79970.63927723156,-1.7053504627547227,0.0,8575.796259387458,8575.796259387458,0.9047339256010857,3647.596303932882,277.28773243364424,4.13773243364426,1.0,0.002,0.26833908990712374,0.0045389865269283135,0.0004156217926183951,0.0015843782073924435,0.20781089630919755,0.20781089630919755,0.0,1.083855227790309e-14,1.0,1.0007474044610865,0.36541466553870805,0.09175551650339381,0.0,6.851612199340895e-05,87.69261642530465,0.0,1601664.7051436733,267.96290817395425,0.0003318959709304181,1.0,1279882.9512525594,2615.4406562771887,,,,,,,,,,,,,,,,,,,3.0,14752.096172193971,1450.0,0.375,6.1796691888313084,3.5
2161.0,-29.998959979215847,4.813988132804459,34.89750125112516,28.370006032660626,6.446174186375361,-26.354446562656644,-39.86460497891528,2.8016607698157223,-5.187189611389442,-5.187514669605124,39.795478601099724,37573.76761208605,20603.09577296374,20603.09577296374,58176.863385049786,79979.21387300942,79970.8518564244,20603.09577296374,100573.94762938815,100573.94762938815,100573.94762938815,126516.31029166863,123891.68634782932,2624.6239438393163,0.0,93274.5775651286,50869.13682192762,47117.15638133442,25942.362662280488,73059.51904361491,19781.602327119595,1450.0,0.0,0.8867048602558295,2.8648236011971906,0.0014957518510113484,1.0,1.0,-4.825899393520501,352071.2964565109,1545733.7428218196,4.390399780894249,1545733.7428218196,4.390399780894249,0.7625212315716149,0.09175586078627929,3.6294418694342405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294418694342405,1.2786612226740774,1.2789597521238223,2.838470272715357,6014.37790078774,14752.076425481033,6484.700515184119,0.0004158454765035032,25699.427328111,2620.6122710722825,19383.203796043807,1976.5367170281195,0.7542270708437822,0.7542270708437822,32744.493440647777,32395.05729023726,1.0135015212760574,0.8,4334.150451533092,4287.898129693729,1.0135015212760574,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6482712130788375,4.813988132804459,-1.0433240983152965,5.857312231119756,3.5,3.5,1.0,0.6,0.00023345816977231402,1.0000022914125515,0.00023345763482455933,198.9213520326875,0.0,1.0990936129940397e-07,0.31148312992251087,0.021148162078407952,8.007249261528667e-05,0.00015338567715702736,0.0005567043988452383,0.0917558607839951,0.0917558607839951,0.0917558607839951,0.09182338012676103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506506.5835404407,589.4885501423945,0.0,0.0917558607839951,0.09175586078627929,0.09175586078627929,0.375,0.375,0.5,5.843180436382424,0.377626010500137,0.377626010500137,1.3244516594568267e-11,0.0003250582157079407,0.36161527608464894,1.3244516594568267e-11,25942.362662280488,19781.602327119595,0.7625212315716149,0.797454059153939,3.877145306900562,0.7962940920856526,0.5142898297709206,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514889003571931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.345474450376,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37382304204453,261.37382304204453,-11.776176957955443,244.97341442465137,277.7742316594369,119639.51564930305,119646.8563935377,-7.340744234664323,0.0,nan,277.7742316594369,4.62423165943693,271.21406821248047,-1.9359317875195075,264.6539047655218,-8.496095234478162,258.09374131856725,-15.056258681432723,251.53357787160928,-21.616422128390695,244.97341442465137,-28.17658557534861,1.0,1.0,25762.5980482374,25762.5980482374,277.28766627425,4.137666274250023,277.28766627425,277.28766627425,79969.12515987978,79970.8518564244,-1.7266965446178801,0.0,8575.796259387458,8575.796259387458,0.9047343692567142,3647.589078781412,277.28766627425,4.137666274250023,1.0,0.002,0.268271284695524,0.004539272391679168,0.00041551669307556043,0.0015844833069471166,0.20775834653778022,0.20775834653778022,0.0,2.267717263970681e-14,1.0,1.0007396397933874,0.3616152760714044,0.09175586078627929,0.0,6.780520979331863e-05,86.7827532292482,0.0,1601664.5823326579,267.96281038861054,0.0003250582024634241,1.0,1279883.2640408638,2615.488663111559,,,,,,,,,,,,,,,,,,,3.0,14752.076425481033,1450.0,0.375,6.1796691888313084,3.5
2162.0,-29.998981767130587,4.813961236170036,34.89751872547959,28.370040677860402,6.446107396255402,-26.354472850791712,-39.86463173115624,2.8015984799165214,-5.187287230046422,-5.187605558085469,39.795506357498695,37573.7072851785,20603.227596166336,20603.227596166336,58176.93488134483,79979.42334363208,79971.05871446437,20603.227596166336,100574.2863106307,100574.2863106307,100574.2863106307,126516.6276548963,123891.09965852567,2625.5279963706407,0.0,93274.74393190205,50869.03333400964,47117.456219880456,25942.341344265602,73059.79756414605,19781.587694166286,1450.0,0.0,0.8867042960241934,2.864814090465272,0.0014957518510113484,1.0,1.0,-4.829768787049034,352070.0472491754,1545734.934474277,4.390418743518652,1545734.934474277,4.390418743518652,0.762521294113605,0.09175620145920944,3.62943458790163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62943458790163,1.2786615124026302,1.2789600412359654,2.8384639349016227,6014.364471720954,14752.057499144958,6484.6989063393385,0.00041584755389875467,25699.524725648564,2620.6222028570987,19383.198987099095,1976.5362266522304,0.7542240253086989,0.7542240253086989,32744.44088597889,32395.05729023726,1.0134994879484431,0.8,4334.143495253792,4287.898129693729,1.0134994879484431,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64831375020106,4.813961236170036,-1.0433884713399388,5.857349707509975,3.5,3.5,1.0,0.6,0.00023345763482455933,1.000002267683522,0.00023345710541772827,198.92137002659678,0.0,1.0641253062900896e-07,0.30157311180261137,0.02114826849093858,8.007225048377046e-05,0.00015338538434078887,0.0005567022192050442,0.09175620146283377,0.09175620146283377,0.09175620146283377,0.0918230168593701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506496.97404749633,589.4917221336405,0.0,0.09175620146283377,0.09175620145920944,0.09175620145920944,0.375,0.375,0.5,5.845184899541773,0.3737002202316262,0.3737002202316262,1.4381384971784428e-11,0.00031832803904308093,0.35783677103643186,1.4381384971784428e-11,25942.341344265602,19781.587694166286,0.762521294113605,0.797447704091565,3.8771616487897154,0.7962920350315211,0.5142870434617481,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514890322526965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.33556443225,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3737757279568,261.3737757279568,-11.77622427204318,244.97338865490366,277.77416280100937,119639.1793000638,119646.41720820866,-7.237908144855691,0.0,nan,277.77416280100937,4.6241628010093905,271.2140079717889,-1.9359920282111034,264.65385314256633,-8.496146857433644,258.09369831334743,-15.056301686652546,251.53354348412552,-21.61645651587446,244.97338865490366,-28.17661134509632,1.0,1.0,25762.5980482374,25762.5980482374,277.2875995069164,4.137599506916445,277.2875995069164,277.2875995069164,79969.33911156785,79971.05871446437,-1.7196028965117875,0.0,8575.796259387458,8575.796259387458,0.9047348186096631,3647.581760841138,277.2875995069164,4.137599506916445,1.0,0.002,0.2682041865213257,0.004539555128093234,0.00041541268873023987,0.0015845873117543354,0.20770634436511992,0.20770634436511992,0.0,4.845750536941473e-13,1.0,1.0007319176699496,0.35783677102205047,0.09175620145920944,0.0,6.709817310421313e-05,85.87784977767481,0.0,1601664.4598716071,267.96271276995355,0.00031832802466169596,1.0,1279883.576625762,2615.536406138997,,,,,,,,,,,,,,,,,,,3.0,14752.057499144958,1450.0,0.375,6.1796691888313084,3.5
2163.0,-29.9990039074159,4.813933205595121,34.89753589493346,28.37007773285734,6.446039575237358,-26.35449955914557,-39.86465474646536,2.8015352269646168,-5.1873880612356515,-5.187699643470536,39.79553251469335,37573.62780302201,20603.36366907525,20603.36366907525,58176.99147209726,79979.63718101461,79971.23671624954,20603.36366907525,100574.60038532478,100574.60038532478,100574.60038532478,126516.9187125133,123890.49630269487,2626.422409818428,0.0,93274.91305036003,50868.909221208625,47117.78203239045,25942.318327188525,73060.10035957898,19781.571635924192,1450.0,0.0,0.8867037212884719,2.8648042421312625,0.0014957518510113484,1.0,1.0,-4.833690055874456,352068.75410460954,1545736.0574689112,4.3904380591798535,1545736.0574689112,4.3904380591798535,0.7625213516554672,0.09175653871600423,3.6294269329851994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294269329851994,1.278661806582372,1.2789603348074217,2.838457295198322,6014.350402986402,14752.03858894622,6484.697621404606,0.0004158497810941199,25699.62552563127,2620.632481594762,19383.19514634319,1976.535835004124,0.7542209176165448,0.7542209176165448,32744.38563637891,32395.05729023726,1.013497350355467,0.8,4334.136182266064,4287.898129693729,1.013497350355467,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648357658631773,4.813933205595121,-1.0434551864660726,5.8573883920611935,3.5,3.5,1.0,0.6,0.00023345710541772827,1.0000023043586566,0.00023345656745006613,198.92138831152002,0.0,1.0531033213656922e-07,0.2984494812750372,0.021148373801270715,8.007204217534398e-05,0.00015338506324238428,0.0005566998796495477,0.09175653871391937,0.09175653871391937,0.09175653871391937,0.09182264168380129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506487.46071439824,589.4948622929076,0.0,0.09175653871391937,0.09175653871600423,0.09175653871600423,0.375,0.375,0.5,5.8471679885520835,0.3697952836933496,0.3697952836933496,-8.378719940083101e-11,0.00031158223487182113,0.3540095875960674,-8.378719940083101e-11,25942.318327188525,19781.571635924192,0.7625213516554672,0.7974405029759796,3.877178576776428,0.7962895094007302,0.5142838241132487,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514891627823385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.33244080173,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37372883813055,261.37372883813055,-11.776271161869431,244.97336312978007,277.7740945464808,119638.80944828942,119645.98245478373,-7.1730064942968355,0.0,nan,277.7740945464808,4.624094546480819,271.2139482631392,-1.9360517368608043,264.6538019798012,-8.49619802019879,258.09365569646184,-15.05634430353814,251.53350941312007,-21.616490586879905,244.97336312978007,-28.17663687021991,1.0,1.0,25762.5980482374,25762.5980482374,277.28752617782965,4.13752617782967,277.28752617782965,277.28752617782965,79969.57647864276,79971.23671624954,-1.6602376067748992,0.0,8575.796259387458,8575.796259387458,0.9047352910042771,3647.5740676501255,277.28752617782965,4.13752617782967,1.0,0.002,0.26813780452959785,0.004539834154038349,0.0004153097909468963,0.0015846902089368992,0.20765489547344815,0.20765489547344815,0.0,-1.1620478884699637e-13,1.0,1.0007240959149333,0.3540095876798546,0.09175653871600423,0.0,6.638198975912645e-05,84.96123995632362,0.0,1601664.3336824824,267.9626119387643,0.00031158231865902053,1.0,1279883.9002056702,2615.584742178847,,,,,,,,,,,,,,,,,,,3.0,14752.03858894622,1450.0,0.375,6.1796691888313084,3.5
2164.0,-29.999024949034123,4.81390414642827,34.89755281383594,28.370117407199018,6.445966054872341,-26.354525848643203,-39.86468149870632,2.801466954480989,-5.187483481988977,-5.187788620713368,39.79555962924575,37573.559728297296,20603.487100311777,20603.487100311777,58177.046828609076,79979.86687496613,79971.44593292149,20603.487100311777,100574.93303323326,100574.93303323326,100574.93303323326,126517.2304688574,123889.92296825354,2627.3075006038616,0.0,93275.09314016951,50868.791266975706,47118.11319243756,25942.29743562413,73060.41062806168,19781.55728967252,1450.0,0.0,0.8867031691289058,2.8647949294285,0.0014957518510113484,1.0,1.0,-4.8374733901736136,352067.5311742278,1545737.2215648738,4.39045661611986,1545737.2215648738,4.39045661611986,0.7625214127145254,0.09175687216156041,3.629418621510543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629418621510543,1.278662124038588,1.2789606516498393,2.8384500903547627,6014.3351367874575,14752.018742655018,6484.6965210397875,0.0004158522351662148,25699.733997989177,2620.643542696964,19383.19185727911,1976.5354996129272,0.7542176062521001,0.7542176062521001,32744.325648022903,32395.05729023726,1.013495029422246,0.8,4334.128242043665,4287.898129693729,1.013495029422246,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648397487808202,4.81390414642827,-1.0435193362474298,5.8574234826757,3.5,3.5,1.0,0.6,0.00023345656745006613,1.00000219000976,0.0002334560561790246,198.92140568909352,0.0,1.0701327422036336e-07,0.30327561914050977,0.021148480814544936,8.007180004508678e-05,0.00015338476740497936,0.0005566975310756955,0.09175687214614311,0.09175687214614311,0.09175687214614311,0.09182228601453847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506478.05259245983,589.4979677638245,0.0,0.09175687214614311,0.09175687216156041,0.09175687216156041,0.375,0.375,0.5,5.849130404163375,0.36593065402308866,0.36593065402308866,9.208633855450898e-12,0.00030513872439996703,0.35031523053976343,9.208633855450898e-12,25942.29743562413,19781.55728967252,0.7625214127145254,0.7974334535604418,3.8771953110504467,0.7962868854485184,0.5142807083247588,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514892954230272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.33726693959,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37368187718306,261.37368187718306,-11.776318122816917,244.9733379427584,277.77402581160754,119638.357746737,119645.54163300825,-7.183886271225364,0.0,nan,277.77402581160754,4.6240258116075665,271.21388823783656,-1.9361117621634207,264.6537506640684,-8.496249335931566,258.0936130902993,-15.056386909700677,251.53347551652814,-21.616524483471835,244.9733379427584,-28.176662057241572,1.0,1.0,25762.5980482374,25762.5980482374,277.2874615967671,4.137461596767139,277.2874615967671,277.2874615967671,79969.78273405044,79971.44593292149,-1.663198871043278,0.0,8575.796259387458,8575.796259387458,0.9047358039155368,3647.5657146180956,277.2874615967671,4.137461596767139,1.0,0.002,0.2680721138884252,0.004540110954476507,0.0004152079684042194,0.001584792031345537,0.2076039842021097,0.2076039842021097,0.0,-2.502434023887723e-13,1.0,1.0007165455027218,0.3503152305305548,0.09175687216156041,0.0,6.569063923388625e-05,84.07641165173528,0.0,1601664.2141765514,267.962516518011,0.0003051387151913332,1.0,1279884.2062167788,2615.6314325947665,,,,,,,,,,,,,,,,,,,3.0,14752.018742655018,1450.0,0.375,6.1796691888313084,3.5
2165.0,-29.99904581000403,4.813874080507158,34.89756947987517,28.370146848633908,6.445900018400354,-26.354551227163658,-39.864704304467864,2.80140543556119,-5.187578532794987,-5.187877332403444,39.795586175919965,37573.4944109312,20603.607910595838,20603.607910595838,58177.10232152704,79980.06754833178,79971.65019834509,20603.607910595838,100575.25810894092,100575.25810894092,100575.25810894092,126517.53453571814,123889.35120550664,2628.183330211492,0.0,93275.2527937252,50868.684884511036,47118.40878801574,25942.276426777215,73060.68521479296,19781.542813893448,1450.0,0.0,0.8867026203811466,2.864785643340018,0.0014957518510113484,1.0,1.0,-4.841234489028352,352066.3118953616,1545738.3612835614,4.390475058411649,1545738.3612835614,4.390475058411649,0.7625214722280597,0.09175720200276263,3.629411925936696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629411925936696,1.2786624101464397,1.2789609371707111,2.838444218846658,6014.3226957663455,14752.000344612916,6484.69465322365,0.00041585411173919684,25699.825397926492,2620.652862896758,19383.186274251682,1976.5349303025685,0.7542147066810638,0.7542147066810638,32744.27732246694,32395.05729023726,1.0134931597203678,0.8,4334.121845541285,4287.898129693729,1.0134931597203678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648436471247518,4.813874080507158,-1.0435837476650773,5.857457828172235,3.5,3.5,1.0,0.6,0.0002334560561790246,1.000002171208253,0.00023345554929840926,198.9214229174782,0.0,1.0170275427032227e-07,0.2882256056020933,0.021148582517299206,8.007159363431782e-05,0.00015338446254470675,0.0005566953976131492,0.09175720200425215,0.09175720200425215,0.09175720200425215,0.09182193155199418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506468.74154168874,589.5010411557138,0.0,0.09175720200425215,0.09175720200276263,0.09175720200276263,0.375,0.375,0.5,5.851072291492558,0.36210437961773323,0.36210437961773323,-1.7848833522293717e-11,0.00029879960845846654,0.34664284337509343,-1.7848833522293717e-11,25942.276426777215,19781.542813893448,0.7625214722280597,0.7974270646526538,3.8772108431897943,0.796284652279002,0.5142778814689176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514894214817102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.322216926055,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37363555482216,261.37363555482216,-11.776364445177819,244.9733131316052,277.773957978039,119638.03757239036,119645.12377038729,-7.086197996914248,0.0,nan,277.773957978039,4.623957978039016,271.21382900875136,-1.9361709912486162,264.65370003946606,-8.496299960533918,258.0935710701796,-15.056428929820356,251.53344210089185,-21.61655789910813,244.9733131316052,-28.176686868394768,1.0,1.0,25762.5980482374,25762.5980482374,277.2873967039059,4.137396703905949,277.2873967039059,277.2873967039059,79969.98303794074,79971.65019834509,-1.667160404351307,0.0,8575.796259387458,8575.796259387458,0.9047362171072826,3647.5589855663793,277.2873967039059,4.137396703905949,1.0,0.002,0.26800711051748893,0.004540384749260064,0.00041510721061694647,0.0015848927897201034,0.20755360530847322,0.20755360530847322,0.0,3.370498324883897e-13,1.0,1.000709039864197,0.34664284339294227,0.09175720200276263,0.0,6.50033698025941e-05,83.19680619361195,0.0,1601664.0952505092,267.962421467205,0.00029879962630730006,1.0,1279884.5113148547,2615.677847562516,,,,,,,,,,,,,,,,,,,3.0,14752.000344612916,1450.0,0.375,6.1796691888313084,3.5
2166.0,-29.99906655032545,4.813843012764516,34.897585882122115,28.370192285534017,6.445834146559506,-26.354576480636137,-39.86473088208584,2.801344076872973,-5.187674225844319,-5.187966758686592,39.79561190180845,37573.42507333978,20603.72812918928,20603.72812918928,58177.15320252906,79980.2865572222,79971.84333198908,20603.72812918928,100575.57146117836,100575.57146117836,100575.57146117836,126517.82632846726,123888.77641474259,2629.049913724662,0.0,93275.42423402233,50868.56794807264,47118.72920661076,25942.254867288902,73060.98407389966,19781.527855601475,1450.0,0.0,0.8867020709649545,2.8647762807500627,0.0014957518510113484,1.0,1.0,-4.844992567876659,352065.08279816346,1545739.4657644406,4.3904935231836175,1545739.4657644406,4.3904935231836175,0.7625215293272132,0.0917575284264837,3.629403438200903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629403438200903,1.278662695502938,1.278961221945668,2.8384369474182125,6014.307288482017,14751.981900629798,6484.694234813369,0.00041585667635304804,25699.932736124534,2620.6638083468397,19383.185023595353,1976.534802771115,0.7542115079682608,0.7542115079682608,32744.216061889125,32395.05729023726,1.0134907895672016,0.8,4334.113736924138,4287.898129693729,1.0134907895672016,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648475263758259,4.813843012764516,-1.0436489926908585,5.8574920054553745,3.5,3.5,1.0,0.6,0.00023345554929840926,1.000002158651519,0.00023345504535032094,198.92144004622588,0.0,1.0082941325162632e-07,0.285750557155109,0.02114868334671246,8.007135308578869e-05,0.00015338419621262057,0.000556693129099767,0.09175752842245109,0.09175752842245109,0.09175752842245109,0.0918215745685804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506459.5262049046,589.5040829042779,0.0,0.09175752842245109,0.0917575284264837,0.0917575284264837,0.375,0.375,0.5,5.8529936759201355,0.3583098831688858,0.3583098831688858,-5.331912689143792e-11,0.0002925328422520579,0.34297419080991176,-5.331912689143792e-11,25942.254867288902,19781.527855601475,0.7625215293272132,0.7974201704079112,3.877227141625219,0.7962820914605268,0.5142748287558657,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514895464581639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.3197418776,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37358978087553,261.37358978087553,-11.776410219124443,244.97328865031653,277.7738909114348,119637.65156833865,119644.65387220522,-7.00230386654904,0.0,nan,277.7738909114348,4.623890911434842,271.21377045921,-1.9362295407899524,264.653650006988,-8.496349993011961,258.09352955476356,-15.056470445236414,251.5334091025399,-21.61659089746007,244.97328865031653,-28.176711349683444,1.0,1.0,25762.5980482374,25762.5980482374,277.2873297984055,4.137329798405517,277.2873297984055,277.2873297984055,79970.21305610002,79971.84333198908,-1.6302758890524274,0.0,8575.796259387458,8575.796259387458,0.9047367408950676,3647.5504553919077,277.2873297984055,4.137329798405517,1.0,0.002,0.2679427937480977,0.0045406553748512865,0.0004150075157066584,0.001584992484260717,0.2075037578533292,0.2075037578533292,0.0,-3.2624510731826817e-14,1.0,1.0007015417280793,0.3429741908632309,0.0917575284264837,0.0,6.43167678417105e-05,82.3180547594197,0.0,1601663.9756897695,267.96232577415566,0.0002925328955711848,1.0,1279884.8188704385,2615.724209925193,,,,,,,,,,,,,,,,,,,3.0,14751.981900629798,1450.0,0.375,6.1796691888313084,3.5
2167.0,-29.999087013434785,4.81381097193335,34.897602025944416,28.370210725720995,6.445766354814987,-26.354601676610326,-39.86475368784738,2.8012810179849503,-5.187769092328381,-5.188055484351683,39.795637254911256,37573.37279661717,20603.844899947166,20603.844899947166,58177.21769656434,79980.4782126976,79972.03581011512,20603.844899947166,100575.88071006228,100575.88071006228,100575.88071006228,126518.11412351161,123888.20678630513,2629.907337206467,0.0,93275.57818923982,50868.47790156898,47119.00031963427,25942.233413449332,73061.2337330836,19781.51295378244,1450.0,0.0,0.886701526473353,2.8647669904807986,0.0014957518510113484,1.0,1.0,-4.848714318712155,352063.86333579884,1545740.554238646,4.3905118224653386,1545740.554238646,4.3905118224653386,0.7625215854979946,0.09175785136873033,3.6293978631520254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293978631520254,1.2786629887316763,1.2789615145984523,2.838431936433912,6014.2966708075855,14751.963314825272,6484.691381692867,0.0004158581179578093,25700.014632243357,2620.6721594268543,19383.176495427244,1976.5339331399862,0.7542087727494529,0.7542087727494529,32744.175823731828,32395.05729023726,1.0134892327657092,0.8,4334.108410891902,4287.898129693729,1.0134892327657092,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648512943710666,4.81381097193335,-1.0437142306102647,5.857525202543615,3.5,3.5,1.0,0.6,0.00023345504535032094,1.0000021297996324,0.00023345454813891012,198.92145694603585,0.0,1.0024607943527834e-07,0.2840973891195788,0.021148783592791893,8.007114667608556e-05,0.0001533838986742354,0.0005566911940901967,0.0917578513618727,0.0917578513618727,0.0917578513618727,0.09182122041351348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506450.40783446986,589.5070926196643,0.0,0.0917578513618727,0.09175785136873033,0.09175785136873033,0.375,0.375,0.5,5.854894748683079,0.3545474332352683,0.3545474332352683,5.945821612840518e-11,0.0002863920233266981,0.33934116563955286,5.945821612840518e-11,25942.233413449332,19781.51295378244,0.7625215854979946,0.7974144727548584,3.87724223699639,0.7962802532065718,0.5142723558964922,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514896707118419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.31808870957,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37354430629625,261.37354430629625,-11.776455693703724,244.97326446934545,277.7738241432472,119637.33531809856,119644.29182604606,-6.956507947490136,0.0,nan,277.7738241432472,4.623824143247248,271.2137122084669,-1.9362877915330614,264.6536002736867,-8.496399726313257,258.09348833890556,-15.056511661094419,251.5333764041257,-21.616623595874273,244.97326446934545,-28.176735530654526,1.0,1.0,25762.5980482374,25762.5980482374,277.2872635170849,4.137263517084932,277.2872635170849,277.2872635170849,79970.4002124562,79972.03581011512,-1.6355976589256898,0.0,8575.796259387458,8575.796259387458,0.9047370849374116,3647.5448524677854,277.2872635170849,4.137263517084932,1.0,0.002,0.2678791569424074,0.004540923099553241,0.00041490887460773874,0.0015850911258638732,0.20745443730386937,0.20745443730386937,0.0,4.716118988390416e-13,1.0,1.0006941162835123,0.33934116558009464,0.09175785136873033,0.0,6.363680496734029e-05,81.44780001759271,0.0,1601663.8572667835,267.9622309076716,0.000286391963868482,1.0,1279885.124015786,2615.7701254973827,,,,,,,,,,,,,,,,,,,3.0,14751.963314825272,1450.0,0.375,6.1796691888313084,3.5
