time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2168.0,-29.999107262591895,4.813778003545637,34.89761792654452,28.370245720166736,6.445704935354527,-26.35462604279569,-39.864776318985946,2.801223715549714,-5.187862076808699,-5.188142485127638,39.79566252943509,37573.3072511596,20603.956206666942,20603.956206666942,58177.26345782654,79980.67798149466,79972.23450941882,20603.956206666942,100576.19071608577,100576.19071608577,100576.19071608577,126518.40324520729,123887.64750848548,2630.755736721816,0.0,93275.73767852808,50868.37202295175,47119.295172862585,25942.21252912152,73061.50770198411,19781.49848786901,1450.0,0.0,0.8867009910607392,2.8647578802995164,0.0014957518510113484,1.0,1.0,-4.852378675017974,352062.6675818349,1545741.639342166,4.390529816635181,1545741.639342166,4.390529816635181,0.7625216417321082,0.09175817077108187,3.629390970657432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629390970657432,1.278663255273276,1.2789617805664817,2.838425954362596,6014.283995516296,14751.944847054467,6484.689599411654,0.0004158600451415395,25700.10738237771,2620.68161730843,19383.171168069424,1976.533389900672,0.7542058435662513,0.7542058435662513,32744.126076835804,32395.05729023726,1.0134873080748046,0.8,4334.101826257076,4287.898129693729,1.0134873080748046,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648548860510214,4.813778003545637,-1.0437788426994077,5.8575568462450445,3.5,3.5,1.0,0.6,0.00023345454813891012,1.0000021075318217,0.0002334540561270579,198.92147366915216,0.0,9.890601825132145e-08,0.280299655724245,0.021148882498810143,8.007094184734035e-05,0.00015338360629156978,0.0005566890757214978,0.0917581707697747,0.0917581707697747,0.0917581707697747,0.09182087297113017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506441.3863800863,589.5100703340462,0.0,0.0917581707697747,0.09175817077108187,0.09175817077108187,0.375,0.375,0.5,5.856775814804256,0.3508213918034926,0.3508213918034926,2.2566837287740782e-11,0.0002804083189289486,0.33576381010965406,2.2566837287740782e-11,25942.21252912152,19781.49848786901,0.7625216417321082,0.7974080918086226,3.8772573493972415,0.7962778936225899,0.5142695303308014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489793304784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.314290976174,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3734996754021,261.3734996754021,-11.776500324597862,244.97324062897468,277.77375872182995,119637.03748986211,119643.86493436332,-6.827444501226793,0.0,nan,277.77375872182995,4.623758721829972,271.2136551032581,-1.9363448967419004,264.6535514846884,-8.496448515311556,258.093447866116,-15.056552133883997,251.5333442475455,-21.616655752454477,244.97324062897468,-28.176759371025298,1.0,1.0,25762.5980482374,25762.5980482374,277.28719968608794,4.137199686087968,277.28719968608794,277.28719968608794,79970.61206941267,79972.23450941882,-1.6224400061473716,0.0,8575.796259387458,8575.796259387458,0.9047375102805103,3647.537925510719,277.28719968608794,4.137199686087968,1.0,0.002,0.2678161897061246,0.004541188133136199,0.0004148112720990986,0.0015851887278607861,0.20740563604954929,0.20740563604954929,0.0,-4.0115480381963664e-14,1.0,1.0006868045025368,0.3357638100870872,0.09175817077108187,0.0,6.296723489538397e-05,80.59084608365423,0.0,1601663.7412450102,267.9621379231913,0.0002804082963621113,1.0,1279885.4232292518,2615.8153482576754,,,,,,,,,,,,,,,,,,,3.0,14751.944847054467,1450.0,0.375,6.1796691888313084,3.5
2169.0,-29.99912718579396,4.813744119389351,34.897633577785996,28.370295313093834,6.445637231684064,-26.354650744047223,-39.8647990199737,2.8011607899319206,-5.187955206043171,-5.188229714961511,39.79568714060621,37573.220171449386,20604.066098762774,20604.066098762774,58177.286270212164,79980.90499199221,79972.42543358821,20604.066098762774,100576.49153235099,100576.49153235099,100576.49153235099,126518.68285304208,123887.08770304499,2631.5951499970824,0.0,93275.91386672559,50868.23403924086,47119.64425276081,25942.19132069108,73061.83557345188,19781.48372568229,1450.0,0.0,0.8867004568850746,2.8647487447619935,0.0014957518510113484,1.0,1.0,-4.856030147422928,352061.468683228,1545742.6959654202,4.390547769248281,1545742.6959654202,4.390547769248281,0.7625216960721777,0.09175848679457876,3.629381858343653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629381858343653,1.2786635478602104,1.2789620725925752,2.838418178431121,6014.267519250586,14751.926397643561,6484.6897080876315,0.0004158628582669607,25700.220452772657,2620.6931472799233,19383.171492909198,1976.5334230251103,0.7542025380104493,0.7542025380104493,32744.060308263917,32395.05729023726,1.0134847635116981,0.8,4334.093120949539,4287.898129693729,1.0134847635116981,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648584320834492,4.813744119389351,-1.0438439683896892,5.85758808777904,3.5,3.5,1.0,0.6,0.0002334540561270579,1.000002073606737,0.00023345357203615816,198.9214901230753,0.0,9.787172270484496e-08,0.2773684621455306,0.02114898037053285,8.007073638689493e-05,0.000153383319740163,0.0005566866380374715,0.09175848679439416,0.09175848679439416,0.09175848679439416,0.09182052484447466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506432.4585910159,589.5130170910392,0.0,0.09175848679439416,0.09175848679457876,0.09175848679457876,0.375,0.375,0.5,5.858636956504105,0.3471277917829525,0.3471277917829525,1.2562395568238571e-11,0.0002745089183235905,0.3321995675385665,1.2562395568238571e-11,25942.19132069108,19781.48372568229,0.7625216960721777,0.7974003362567389,3.8772735058248537,0.7962746324888633,0.5142660306375081,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514899146159737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.311359782594,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3734551931369,261.3734551931369,-11.776544806863058,244.97321706644829,277.77369331982595,119636.59162423939,119643.39633216185,-6.804707922446067,0.0,nan,277.77369331982595,4.623693319825975,271.2135980691506,-1.9364019308493994,264.6535028184742,-8.496497181525797,258.09340756779835,-15.056592432201626,251.53331231712426,-21.61668768287572,244.97321706644829,-28.176782933551692,1.0,1.0,25762.5980482374,25762.5980482374,277.287134719396,4.137134719396045,277.287134719396,277.287134719396,79970.8390453242,79972.42543358821,-1.5863882640114753,0.0,8575.796259387458,8575.796259387458,0.904738072610553,3647.5287676353714,277.287134719396,4.137134719396045,1.0,0.002,0.2677538896146253,0.004541450168552794,0.0004147147027464052,0.001585285297293601,0.20735735137320258,0.20735735137320258,0.0,4.0006192802977125e-14,1.0,1.0006795194012474,0.3321995675260041,0.09175848679457876,0.0,6.230009012126121e-05,79.73699590216042,0.0,1601663.6251798086,267.9620447939568,0.0002745089057611949,1.0,1279885.7232302541,2615.860403128973,,,,,,,,,,,,,,,,,,,3.0,14751.926397643561,1450.0,0.375,6.1796691888313084,3.5
2170.0,-29.999146518334165,4.813709363567328,34.89764899502069,28.370311867352598,6.44556925872478,-26.354674940628154,-39.864821651112265,2.8010976810179127,-5.188046484776976,-5.188315247439148,39.79571169572891,37573.17340245334,20604.170698673337,20604.170698673337,58177.344101126684,79981.09382387497,79972.62271113724,20604.170698673337,100576.79340981058,100576.79340981058,100576.79340981058,126518.96409036613,123886.53837687065,2632.4257134954837,0.0,93276.06511355923,50868.149537166486,47119.90619599194,25942.170680555555,73062.0768765475,19781.469399993217,1450.0,0.0,0.8866999315672823,2.864739786473507,0.0014957518510113484,1.0,1.0,-4.859624122209823,352060.29311630107,1545743.750183005,4.390565424179709,1545743.750183005,4.390565424179709,0.7625217505341613,0.09175879938147286,3.6293764452085484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293764452085484,1.278663841280332,1.2789623654621787,2.838413293656945,6014.257169000264,14751.908154572036,6484.686872027564,0.0004158642565467444,25700.300457038833,2620.7013054446556,19383.163015735863,1976.5325585940016,0.7541998603532737,0.7541998603532737,32744.021238680027,32395.05729023726,1.0134832519237293,0.8,4334.087949592866,4287.898129693729,1.0134832519237293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648618073459922,4.813709363567328,-1.043908461215426,5.8576178247827535,3.5,3.5,1.0,0.6,0.00023345357203615816,1.0000020121309008,0.00023345310229795716,198.92150608919235,0.0,9.629608313221151e-08,0.2729030995966874,0.02114907666661598,8.007053155912058e-05,0.00015338304047703757,0.0005566847942018295,0.09175879938443281,0.09175879938443281,0.09175879938443281,0.09182018331658648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506423.6259591165,589.5159324298105,0.0,0.09175879938443281,0.09175879938147286,0.09175879938147286,0.375,0.375,0.5,5.8604784754607415,0.3434706228367759,0.3434706228367759,-5.9685589803848416e-12,0.00026876266218778255,0.32869112522934074,-5.9685589803848416e-12,25942.170680555555,19781.469399993217,0.7625217505341613,0.7973949108932935,3.877287901661213,0.7962727941532316,0.5142636920373956,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149003397441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.30689442005,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.373410861693,261.373410861693,-11.776589138306974,244.97319383082475,277.7736278925616,119636.26504470238,119643.04668068035,-6.781635977962862,0.0,nan,277.7736278925616,4.623627892561615,271.2135410802143,-1.9364589197856503,264.65345426786627,-8.496545732133711,258.0933674555187,-15.05663254448126,251.53328064317247,-21.616719356827502,244.97319383082475,-28.176806169175222,1.0,1.0,25762.5980482374,25762.5980482374,277.2870721909104,4.13707219091043,277.2870721909104,277.2870721909104,79971.01027511709,79972.62271113724,-1.6124360201501986,0.0,8575.796259387458,8575.796259387458,0.9047384066603267,3647.523327434591,277.2870721909104,4.13707219091043,1.0,0.002,0.2676922462494323,0.00454170956911971,0.0004146191520658329,0.0015853808483220053,0.20730957603291644,0.20730957603291644,0.0,3.878381990563007e-13,1.0,1.0006723482383346,0.3286911252353093,0.09175879938147286,0.0,6.164336451855452e-05,78.89648031239416,0.0,1601663.5114734627,267.961953515223,0.00026876266815634153,1.0,1279886.0173935913,2615.9047627225746,,,,,,,,,,,,,,,,,,,3.0,14751.908154572036,1450.0,0.375,6.1796691888313084,3.5
2171.0,-29.99916583744085,4.813673756361072,34.89766417771143,28.370351960789435,6.445510188039063,-26.354698234895295,-39.86484414255244,2.8010425854886507,-5.188137333713485,-5.188400449834094,39.79573576734956,37573.105752178584,20604.27286476204,20604.27286476204,58177.37861694062,79981.29287534289,79972.81616133355,20604.27286476204,100577.0890260956,100577.0890260956,100577.0890260956,126519.23900278077,123885.99151195672,2633.2474908240583,0.0,93276.22259802022,50868.040316484716,47120.20253503945,25942.149976685178,73062.35251172463,19781.45499200856,1450.0,0.0,0.8866994096854411,2.8647308616994374,0.0014957518510113484,1.0,1.0,-4.863193352952294,352059.1220895363,1545744.783643687,4.390582963649414,1545744.783643687,4.390582963649414,0.7625218036973274,0.09175910862412942,3.6293690597253234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293690597253234,1.2786640975397665,1.2789626211807723,2.8384069488683283,6014.24372515454,14751.890559175976,6484.685851198659,0.00041586641096852926,25700.396146838677,2620.7110630886878,19383.159964409955,1976.5322474453515,0.7541969335283657,0.7541969335283657,32743.967933552285,32395.05729023726,1.013481189568482,0.8,4334.080893980786,4287.898129693729,1.013481189568482,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64865104073212,4.813673756361072,-1.0439731135073114,5.8576468698683835,3.5,3.5,1.0,0.6,0.00023345310229795716,1.0000020107330685,0.0002334526328870283,198.92152204421734,0.0,9.344103041063687e-08,0.2648118801837449,0.02114917010764639,8.007032799619533e-05,0.00015338277430176184,0.0005566826953456469,0.09175910862649779,0.09175910862649779,0.09175910862649779,0.09181984321903759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506414.8857071636,589.5188172456719,0.0,0.09175910862649779,0.09175910862412942,0.09175910862412942,0.375,0.375,0.5,5.862300514214381,0.33984796576919507,0.33984796576919507,4.945377440890297e-12,0.00026311612060681,0.3252070968817975,4.945377440890297e-12,25942.149976685178,19781.45499200856,0.7625218036973274,0.7973884603793571,3.8773026071664662,0.7962702625487544,0.5142608259999439,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514901497942523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.29880320063,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3733674641665,261.3733674641665,-11.776632535833471,244.97317094591742,277.7735639824163,119635.96252614826,119642.60129534114,-6.638769192893292,0.0,nan,277.7735639824163,4.623563982416329,271.21348537511597,-1.936514624884012,264.6534067678163,-8.49659323218367,258.09332816051545,-15.056671839484522,251.5332495532175,-21.616750446782476,244.97317094591742,-28.17682905408256,1.0,1.0,25762.5980482374,25762.5980482374,277.28700954621047,4.137009546210493,277.28700954621047,277.28700954621047,79971.22686718089,79972.81616133355,-1.5892941526690265,0.0,8575.796259387458,8575.796259387458,0.9047388624253176,3647.51590502395,277.28700954621047,4.137009546210493,1.0,0.002,0.26763125506688823,0.004541966127595177,0.0004145246118450909,0.0015854753885385477,0.20726230592254546,0.20726230592254546,0.0,3.8363843352096083e-13,1.0,1.0006652268616067,0.3252070968768521,0.09175910862412942,0.0,6.099118182597016e-05,78.06177867548556,0.0,1601663.3984089575,267.9618626662865,0.00026311611566143256,1.0,1279886.3104214633,2615.9488152425024,,,,,,,,,,,,,,,,,,,3.0,14751.890559175976,1450.0,0.375,6.1796691888313084,3.5
2172.0,-29.9991847720943,4.813637313194158,34.897679123100076,28.370379690919094,6.445443359615826,-26.35472195891965,-39.86486670384181,2.8009805464455972,-5.188228029537072,-5.188485589732796,39.79575929035109,37573.04763422125,20604.37318002952,20604.37318002952,58177.42081425077,79981.49162529263,79973.00413790446,20604.37318002952,100577.37731793398,100577.37731793398,100577.37731793398,126519.50641012052,123885.44587806531,2634.0605320552168,0.0,93276.37957031968,50867.94032454435,47120.48805086148,25942.12909218655,73062.61714304803,19781.44040672523,1450.0,0.0,0.8866988901109665,2.8647219422836634,0.0014957518510113484,1.0,1.0,-4.866743002122689,352057.9519244645,1545745.7935507651,4.390600425586784,1545745.7935507651,4.390600425586784,0.7625218553354264,0.0917594145788578,3.6293624275703475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293624275703475,1.2786643859725464,1.278962909080641,2.838401121815769,6014.231378329394,14751.87267030925,6484.684158785525,0.0004158682936890674,25700.486361391835,2620.7202624129377,19383.15490567384,1976.5317315978282,0.7541940892913175,0.7541940892913175,32743.920065593764,32395.05729023726,1.0134793375759723,0.8,4334.074558047252,4287.898129693729,1.0134793375759723,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648683410775552,4.813637313194158,-1.0440380755846688,5.857675388778826,3.5,3.5,1.0,0.6,0.0002334526328870283,1.000001970719448,0.00023345217281829113,198.92153768173708,0.0,9.337593643212922e-08,0.2646274038486542,0.02114926348358282,8.007012380156742e-05,0.00015338250908546088,0.0005566807155212392,0.091759414576145,0.091759414576145,0.091759414576145,0.09181950353250101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506406.23698357923,589.5216718169196,0.0,0.091759414576145,0.0917594145788578,0.0917594145788578,0.375,0.375,0.5,5.864103182427698,0.33625691656772005,0.33625691656772005,-6.536993168992922e-12,0.00025756019573464073,0.3217425876101174,-6.536993168992922e-12,25942.12909218655,19781.44040672523,0.7625218553354264,0.7973823953959306,3.877317256724984,0.7962679560238884,0.5142581679035344,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514902655336333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.2986187243,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37332416045643,261.37332416045643,-11.776675839543543,244.97314834384065,277.77349997707296,119635.5938545128,119642.21827214291,-6.62441763010569,0.0,nan,277.77349997707296,4.623499977072981,271.2134296504252,-1.9365703495747653,264.6533593237795,-8.496640676220466,258.0932889971328,-15.056711002867189,251.53321867048757,-21.616781329512406,244.97314834384065,-28.17685165615933,1.0,1.0,25762.5980482374,25762.5980482374,277.28694632574235,4.136946325742372,277.28694632574235,277.28694632574235,79971.41704867307,79973.00413790446,-1.5870892313832883,0.0,8575.796259387458,8575.796259387458,0.9047392717014492,3647.5092397081994,277.28694632574235,4.136946325742372,1.0,0.002,0.26757091243934356,0.00454221981515035,0.0004144310762351035,0.001585568923520633,0.20721553811755175,0.20721553811755175,0.0,-2.4426337688621125e-13,1.0,1.000658145267386,0.3217425876166544,0.0917594145788578,0.0,6.0342625965327884e-05,77.2317185770035,0.0,1601663.2856539083,267.9617719704629,0.0002575602022716339,1.0,1279886.6032343353,2615.9926204022913,,,,,,,,,,,,,,,,,,,3.0,14751.87267030925,1450.0,0.375,6.1796691888313084,3.5
2173.0,-29.999203194521527,4.813600073282649,34.897693844138196,28.370419225562387,6.445377517674824,-26.35474512330177,-39.86488919528199,2.8009194464549796,-5.18831709863025,-5.1885692419647365,39.79578271219916,37572.97783757836,20604.468789409613,20604.468789409613,58177.44662698797,79981.70134952341,79973.19701701592,20604.468789409613,100577.66580642553,100577.66580642553,100577.66580642553,126519.77449307173,123884.90953156578,2634.8649615059567,0.0,93276.54296445473,50867.824069399954,47120.79877228308,25942.1086866462,73062.90745892929,19781.42618565441,1450.0,0.0,0.8866983784893863,2.864713178167035,0.0014957518510113484,1.0,1.0,-4.870240414279124,352056.8022104158,1545746.7991159083,4.390617620255646,1545746.7991159083,4.390617620255646,0.76252190693492,0.09175971719980218,3.629354505331249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629354505331249,1.2786646700350002,1.2789631926211091,2.8383942955363777,6014.216914262494,14751.855099320679,6484.683653945334,0.0004158706869502055,25700.58748117289,2620.730573760957,19383.153396672726,1976.531577722538,0.7541910631759668,0.7541910631759668,32743.862886356234,32395.05729023726,1.013477125334623,0.8,4334.066989647436,4287.898129693729,1.013477125334623,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648714262308563,4.813600073282649,-1.044102496556615,5.857702569839264,3.5,3.5,1.0,0.6,0.00023345217281829113,1.0000019174071455,0.0002334517251962851,198.92155289622772,0.0,9.15175806383404e-08,0.2593608235290567,0.02114935500116346,8.006992023960013e-05,0.000153382252578691,0.0005566785694343278,0.09175971719913953,0.09175971719913953,0.09175971719913953,0.09181916964745035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506397.68062708096,589.5244958900907,0.0,0.09175971719913953,0.09175971719980218,0.09175971719980218,0.375,0.375,0.5,5.865886755912429,0.3327007990941979,0.3327007990941979,9.231371222995222e-11,0.00025214333447820536,0.31832882768560467,9.231371222995222e-11,25942.1086866462,19781.42618565441,0.76252190693492,0.7973756561121615,3.877332076351609,0.7962651453432941,0.5142551692005849,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514903789697997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.29335214398,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37328106975104,261.37328106975104,-11.776718930248933,244.97312607061292,277.77343606888974,119635.19333032364,119641.78516339358,-6.591833069930729,0.0,nan,277.77343606888974,4.6234360688897596,271.21337406923334,-1.9366259307666382,264.65331206957865,-8.49668793042133,258.093250069923,-15.05674993007699,251.53318807026864,-21.61681192973134,244.97312607061292,-28.176873929387057,1.0,1.0,25762.5980482374,25762.5980482374,277.2868851646128,4.136885164612806,277.2868851646128,277.2868851646128,79971.61799914826,79973.19701701592,-1.5790178676543292,0.0,8575.796259387458,8575.796259387458,0.9047397605894651,3647.5012778579053,277.2868851646128,4.136885164612806,1.0,0.002,0.26751120889213237,0.004542470913400641,0.0004143385317828415,0.0015856614681951406,0.20716926589142073,0.20716926589142073,0.0,-2.2017977718835624e-14,1.0,1.0006511672982237,0.31832882759329095,0.09175971719980218,0.0,5.970354611114714e-05,76.41378600971053,0.0,1601663.1749788062,267.9616829013697,0.00025214324216449313,1.0,1279886.8909303104,2616.03579240429,,,,,,,,,,,,,,,,,,,3.0,14751.855099320679,1450.0,0.375,6.1796691888313084,3.5
2174.0,-29.999221737698353,4.813562028792385,34.89770832339925,28.370446885842853,6.4453153736556885,-26.354768026561498,-39.86491161687297,2.800861662518726,-5.188407387560119,-5.188654155195604,39.79580518288163,37572.92396004222,20604.565339015255,20604.565339015255,58177.48929905747,79981.88942296803,79973.37478783421,20604.565339015255,100577.94012684947,100577.94012684947,100577.94012684947,126520.02761957471,123884.3668604145,2635.6607591602137,0.0,93276.69195766204,50867.73114187145,47121.067573100656,25942.08749272525,73063.15506582591,19781.41128899338,1450.0,0.0,0.8866978638850408,2.8647042802195837,0.0014957518510113484,1.0,1.0,-4.8737491941525946,352055.63516537525,1545747.7638441643,4.390634915183397,1545747.7638441643,4.390634915183397,0.7625219556653078,0.09176001664611842,3.6293481818422295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293481818422295,1.2786649387065017,1.2789634607829474,2.838388753752551,6014.205171887562,14751.838062949138,6484.682034172469,0.00041587247617085434,25700.67331217461,2620.7393260873605,19383.148555063235,1976.5310840157686,0.7541883560646361,0.7541883560646361,32743.81724617571,32395.05729023726,1.0134753595353703,0.8,4334.0609485886725,4287.898129693729,1.0134753595353703,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648745417236487,4.813562028792385,-1.0441679894066924,5.857730018199077,3.5,3.5,1.0,0.6,0.0002334517251962851,1.000001929975079,0.0002334512746411429,198.92156821044367,0.0,8.90416645500566e-08,0.2523440773348604,0.02114944404282801,8.00697173102889e-05,0.0001533820078859962,0.0005566767114483508,0.09176001664260645,0.09176001664260645,0.09176001664260645,0.09181883116434002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506389.2127060613,589.527290719922,0.0,0.09176001664260645,0.09176001664611842,0.09176001664611842,0.375,0.375,0.5,5.867651191092721,0.32917157840029176,0.32917157840029176,-1.6086687537608668e-11,0.00024676763547404335,0.31490496104299837,-1.6086687537608668e-11,25942.08749272525,19781.41128899338,0.7625219556653078,0.7973699641196362,3.877346215495958,0.7962630308894099,0.5142526890084486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514904893372709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.28633539779,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37323847852,261.37323847852,-11.776761521479955,244.97310407920511,277.77337287783513,119634.87995529156,119641.39538095113,-6.515425659573327,0.0,nan,277.77337287783513,4.623372877835152,271.21331911810955,-1.9366808818904246,264.653265358383,-8.496734641616968,258.0932115986563,-15.056788401343681,251.5331578389313,-21.61684216106869,244.97310407920511,-28.176895920794863,1.0,1.0,25762.5980482374,25762.5980482374,277.2868209807478,4.136820980747814,277.2868209807478,277.2868209807478,79971.81624495039,79973.37478783421,-1.558542883823975,0.0,8575.796259387458,8575.796259387458,0.9047401508170047,3647.4949227514408,277.2868209807478,4.136820980747814,1.0,0.002,0.26745214634462033,0.004542718956247502,0.00041424697910243824,0.0015857530206355237,0.20712348955121912,0.20712348955121912,0.0,-2.620382209828076e-13,1.0,1.0006441685559924,0.31490496105908505,0.09176001664611842,0.0,5.906254608763701e-05,75.5933957307683,0.0,1601663.0629573744,267.96159261243986,0.0002467676515607309,1.0,1279887.1829636807,2616.0790831094914,,,,,,,,,,,,,,,,,,,3.0,14751.838062949138,1450.0,0.375,6.1796691888313084,3.5
2175.0,-29.999240248975937,4.8135231719444285,34.897722545437844,28.370483905915194,6.445250504264959,-26.354791173644177,-39.864934073388554,2.8008014289318997,-5.188498896094586,-5.1887403337723645,39.79582672464043,37572.85753935299,20604.66282177659,20604.66282177659,58177.52036112958,79982.0945493926,79973.53803900706,20604.66282177659,100578.20086078366,100578.20086078366,100578.20086078366,126520.2663780278,123883.81847174563,2636.447906282159,0.0,93276.8524670276,50867.62009610665,47121.369301023275,25942.065517244133,73063.43481826741,19781.395723534075,1450.0,0.0,0.8866973461962978,2.8646952479546677,0.0014957518510113484,1.0,1.0,-4.877266912544769,352054.4507338301,1545748.688693136,4.390652313785958,1545748.688693136,4.390652313785958,0.7625220015879246,0.09176031294286491,3.629340621436978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629340621436978,1.2786652187350183,1.2789637403007013,2.838382219411176,6014.191326402287,14751.820526942936,6484.68123810283,0.00041587472731258494,25700.771075627552,2620.7492951851605,19383.146175557813,1976.5308413737428,0.7541853946140611,0.7541853946140611,32743.762678453455,32395.05729023726,1.0134732483341167,0.8,4334.05372585614,4287.898129693729,1.0134732483341167,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648776873278003,4.8135231719444285,-1.044234559903927,5.857757731848356,3.5,3.5,1.0,0.6,0.0002334512746411429,1.0000019266552997,0.00023345082486187396,198.92158349831712,0.0,8.962513545432154e-08,0.25399763387754726,0.021149533667963464,8.006951406536514e-05,0.00015338176057577775,0.000556674654245191,0.09176031293740745,0.09176031293740745,0.09176031293740745,0.0918184880570585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506380.8335405894,589.53005620254,0.0,0.09176031293740745,0.09176031294286491,0.09176031294286491,0.375,0.375,0.5,5.869396444208751,0.3256623416295952,0.3256623416295952,-3.376499080331996e-11,0.00024143767780060443,0.31147342122761756,-3.376499080331996e-11,25942.065517244133,19781.395723534075,0.7625220015879246,0.7973634488278138,3.8773611647965143,0.7962604072178654,0.5142498109048519,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514906004281611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.287988954326,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37319605108814,261.37319605108814,-11.776803948911834,244.97308229911144,277.7733098030654,119634.49108056768,119640.98144887584,-6.490368308192593,0.0,nan,277.7733098030654,4.6233098030654105,271.2132643022735,-1.9367356977264762,264.6532188014846,-8.49678119851535,258.09317330069183,-15.056826699308147,251.5331277999021,-21.616872200097873,244.97308229911144,-28.176917700888538,1.0,1.0,25762.5980482374,25762.5980482374,277.286753838441,4.136753838440995,277.286753838441,277.286753838441,79972.03463215327,79973.53803900706,-1.5034068537934218,0.0,8575.796259387458,8575.796259387458,0.9047406173753159,3647.4873245441627,277.286753838441,4.136753838440995,1.0,0.002,0.26739372626171964,0.004542963938589316,0.0004141564204595673,0.0015858435793006838,0.20707821022978365,0.20707821022978365,0.0,-2.397491927208506e-13,1.0,1.0006371540134797,0.31147342126138255,0.09176031294286491,0.0,5.842008145873187e-05,74.77113080154233,0.0,1601662.9495961564,267.9615011039054,0.00024143771156559524,1.0,1279887.4793483622,2616.1224608855364,,,,,,,,,,,,,,,,,,,3.0,14751.820526942936,1450.0,0.375,6.1796691888313084,3.5
2176.0,-29.999258483811392,4.81348353326529,34.897736519553185,28.370495221484475,6.445183453247329,-26.35481429011072,-39.864956529904134,2.8007392595330853,-5.188589287945831,-5.188825516082346,39.795848020130904,37572.82077071689,20604.756641656128,20604.756641656128,58177.57741237302,79982.27456662027,79973.70294064542,20604.756641656128,100578.45958230156,100578.45958230156,100578.45958230156,126520.50337897376,123883.27687864567,2637.2265003280922,0.0,93276.99708762272,50867.54786149976,47121.61025124772,25942.043796672206,73063.65404791993,19781.380338814597,1450.0,0.0,0.8866968344806639,2.86468631931434,0.0014957518510113484,1.0,1.0,-4.8807426775316,352053.27999865625,1545749.6029687487,4.390669511656442,1545749.6029687487,4.390669511656442,0.7625220469850611,0.09176060596962037,3.6293358228937196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293358228937196,1.2786655077319826,1.2789640287899888,2.838377825121137,6014.182015428995,14751.802740768213,6484.678086525872,0.0004158759088407144,25700.844903696918,2620.7568235530907,19383.13675528338,1976.5298807730858,0.754182861610718,0.754182861610718,32743.72804464003,32395.05729023726,1.0134719083675139,0.8,4334.049141630143,4287.898129693729,1.0134719083675139,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648807147369393,4.81348353326529,-1.044300870901341,5.857784404166631,3.5,3.5,1.0,0.6,0.00023345082486187396,1.0000018978834364,0.00023345038180026112,198.9215985578879,0.0,8.947080439906443e-08,0.2535602596669486,0.021149623138767865,8.00693108209184e-05,0.00015338151404095557,0.000556673023478516,0.09176060595970816,0.09176060595970816,0.09176060595970816,0.09181814888998231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506372.545400316,589.5327916242569,0.0,0.09176060595970816,0.09176060596962037,0.09176060596962037,0.375,0.375,0.5,5.871122732496636,0.32217648277492117,0.32217648277492117,-1.3642420526593924e-12,0.00023622813654355923,0.30808283855077434,-1.3642420526593924e-12,25942.043796672206,19781.380338814597,0.7625220469850611,0.7973585913211022,3.8773749669322317,0.7962587988579979,0.5142477646419679,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514907113279611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.28755158012,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3731535844742,261.3731535844742,-11.776846415525767,244.97306071982467,277.7732464491253,119634.16965379343,119640.66601578178,-6.496361988359654,0.0,nan,277.7732464491253,4.623246449125304,271.2132093032629,-1.9367906967370914,264.65317215740583,-8.496827842594143,258.0931350115423,-15.056864988457676,251.53309786568468,-21.616902134315296,244.97306071982467,-28.176939280175304,1.0,1.0,25762.5980482374,25762.5980482374,277.2866878848572,4.136687884857224,277.2866878848572,277.2866878848572,79972.21006196679,79973.70294064542,-1.492878678633133,0.0,8575.796259387458,8575.796259387458,0.9047409134968629,3647.482502008188,277.2866878848572,4.136687884857224,1.0,0.002,0.26733594100048513,0.004543206268022826,0.0004140668459550477,0.0015859331541711733,0.20703342297752383,0.20703342297752383,0.0,1.2622108219728645e-13,1.0,1.0006302230849078,0.3080828385521386,0.09176060596962037,0.0,5.778526047353059e-05,73.95864829961079,0.0,1601662.8376993497,267.96141071205415,0.00023622813790780128,1.0,1279887.7723063766,2616.1653255313145,,,,,,,,,,,,,,,,,,,3.0,14751.802740768213,1450.0,0.375,6.1796691888313084,3.5
2177.0,-29.999276058999225,4.813443192797674,34.89775028516724,28.370530355628603,6.445119548459533,-26.354836498254034,-39.864978881645925,2.8006799877083037,-5.188675507644859,-5.188906737360409,39.79586995637834,37572.76088583205,20604.84085612565,20604.84085612565,58177.601741957704,79982.47640481459,79973.89016662564,20604.84085612565,100578.7310227513,100578.7310227513,100578.7310227513,126520.75470961898,123882.75791933319,2637.9967902857866,0.0,93277.1555264856,50867.444411980316,47121.901238339204,25942.02368686768,73063.92492520688,19781.36624575887,1450.0,0.0,0.8866963406399703,2.864677806313378,0.0014957518510113484,1.0,1.0,-4.884112139288675,352052.1637059212,1545750.5447545012,4.390686108794118,1545750.5447545012,4.390686108794118,0.7625220948268794,0.0917608955692431,3.629328592002242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629328592002242,1.2786657832888548,1.278964303844636,2.8383715584124336,6014.168737025237,14751.785107747437,6484.676967136625,0.0004158780225350111,25700.93976390991,2620.7664966028065,19383.133409354014,1976.5295395832434,0.7541799477921206,0.7541799477921206,32743.675855170048,32395.05729023726,1.013469889181155,0.8,4334.042233689566,4287.898129693729,1.013469889181155,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648834321957114,4.813443192797674,-1.0443651529381182,5.857808345735792,3.5,3.5,1.0,0.6,0.00023345038180026112,1.0000018292274457,0.00023344995476719667,198.9216130726786,0.0,8.813452428636769e-08,0.24977324182756602,0.02114971127329215,8.006910852520793e-05,0.0001533812732750532,0.00055667104057486,0.09176089556922191,0.09176089556922191,0.09176089556922191,0.09181782489614744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506364.3499012749,589.5354964973684,0.0,0.09176089556922191,0.0917608955692431,0.0917608955692431,0.375,0.375,0.5,5.872830612519023,0.318728745981673,0.318728745981673,4.661160346586257e-12,0.00023122971555267213,0.30479459807173725,4.661160346586257e-12,25942.02368686768,19781.36624575887,0.7625220948268794,0.7973523966232118,3.8773889992190296,0.7962561797975155,0.5142450384960026,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514908205716315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.28376456228,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37311143179306,261.37311143179306,-11.776888568206914,244.97303944737934,277.77318341620827,119633.80321922364,119640.25155724786,-6.448338024210069,0.0,nan,277.77318341620827,4.623183416208292,271.2131546224406,-1.9368453775593935,264.6531258286776,-8.49687417132236,258.0930970349077,-15.056902965092263,251.53306824114486,-21.616931758855117,244.97303944737934,-28.176960552620642,1.0,1.0,25762.5980482374,25762.5980482374,277.28662849548545,4.136628495485468,277.28662849548545,277.28662849548545,79972.40210199435,79973.89016662564,-1.488064631295856,0.0,8575.796259387458,8575.796259387458,0.9047413597201039,3647.475234962253,277.28662849548545,4.136628495485468,1.0,0.002,0.26727877141794204,0.004543446516929607,0.0004139782284786085,0.0015860217715864314,0.20698911423930424,0.20698911423930424,0.0,6.503998728479843e-14,1.0,1.0006235012658524,0.3047945980670761,0.0917608955692431,0.0,5.7169581707481176e-05,73.17066454475393,0.0,1601662.7309242093,267.9613244923551,0.00023122971089151179,1.0,1279888.0516416105,2616.2069206600077,,,,,,,,,,,,,,,,,,,3.0,14751.785107747437,1450.0,0.375,6.1796691888313084,3.5
2178.0,-29.99929307960701,4.813402186634782,34.89776385214247,28.370557666663103,6.4450568836046624,-26.354858083286015,-39.8649973218329,2.800621887283003,-5.188760170483761,-5.188986521940977,39.79589176007195,37572.697808363206,20604.920739666064,20604.920739666064,58177.61854802927,79982.66465938566,79974.08107892057,20604.920739666064,100579.00181858664,100579.00181858664,100579.00181858664,126521.00584532387,123882.24695008846,2638.7588952354135,0.0,93277.30386885327,50867.34128333065,47122.18065058069,25942.004026737235,73064.18467731793,19781.35249210111,1450.0,0.0,0.8866958546059885,2.864669443471491,0.0014957518510113484,1.0,1.0,-4.887435319192434,352051.0671615365,1545751.4808489447,4.390702443573864,1545751.4808489447,4.390702443573864,0.7625221425342997,0.09176118196374462,3.6293222446915223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293222446915223,1.2786660533850174,1.2789645734577948,2.8383659948456472,6014.156948494826,14751.768263594917,6484.675454035884,0.0004158798330828788,25701.02558550335,2620.775247969832,19383.12888659464,1976.5290783901376,0.7541772534372202,0.7541772534372202,32743.630042989458,32395.05729023726,1.0134681167298247,0.8,4334.0361698644065,4287.898129693729,1.0134681167298247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648860099027123,4.813402186634782,-1.0444288694181143,5.857831056052897,3.5,3.5,1.0,0.6,0.00023344995476719667,1.0000017715069058,0.00023344954120972227,198.92162712946094,0.0,8.494610601661431e-08,0.24073726445108495,0.021149796219398168,8.006894163160313e-05,0.00015338101313559354,0.0005566691228863322,0.09176118194995642,0.09176118194995642,0.09176118194995642,0.09181750652385545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506356.2419946269,589.5381724490124,0.0,0.09176118194995642,0.09176118196374462,0.09176118196374462,0.375,0.375,0.5,5.8745203474386924,0.3153213699251296,0.3153213699251296,2.8990143619012088e-12,0.00022635145722915695,0.3015512027485556,2.8990143619012088e-12,25942.004026737235,19781.35249210111,0.7625221425342997,0.7973463301066521,3.877402273755748,0.7962535790273446,0.5142423469761551,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490925863412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.274728584904,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37306969910327,261.37306969910327,-11.776930300896709,244.9730185330474,277.7731208651603,119633.47627358222,119639.86036320317,-6.3840896209729046,0.0,nan,277.7731208651603,4.623120865160331,271.21310039873606,-1.9368996012639172,264.65307993231596,-8.496920067684016,258.09305946589,-15.05694053410997,251.53303899946974,-21.61696100053024,244.9730185330474,-28.176981466952583,1.0,1.0,25762.5980482374,25762.5980482374,277.28657097266216,4.136570972662184,277.28657097266216,277.28657097266216,79972.57681495437,79974.08107892057,-1.5042639661987778,0.0,8575.796259387458,8575.796259387458,0.9047417514167171,3647.46885591498,277.28657097266216,4.136570972662184,1.0,0.002,0.2672222091380907,0.004543684303983165,0.00041389055289150405,0.0015861094460797919,0.20694527644575203,0.20694527644575203,0.0,-1.0287040316803164e-12,1.0,1.0006168710219414,0.3015512027456566,0.09176118196374462,0.0,5.6562277546150665e-05,72.39339872530785,0.0,1601662.6261208914,267.9612398295162,0.0002263514543301426,1.0,1279888.3260356719,2616.247957768956,,,,,,,,,,,,,,,,,,,3.0,14751.768263594917,1450.0,0.375,6.1796691888313084,3.5
2179.0,-29.999309507632844,4.813360505117815,34.89777720329608,28.370603208337002,6.444998521281283,-26.354878704744497,-39.86501939417792,2.8005677183913646,-5.1888460335259765,-5.189067544428035,39.79591267099825,37572.63229885628,20605.001782064446,20605.001782064446,58177.63408092073,79982.86481627719,79974.25741076015,20605.001782064446,100579.2591928246,100579.2591928246,100579.2591928246,126521.24280069648,123881.73000277659,2639.5127979198833,0.0,93277.45898059434,50867.23058014851,47122.476000495364,25941.983607871876,73064.45960836724,19781.338089792844,1450.0,0.0,0.8866953654960245,2.8646609493107094,0.0014957518510113484,1.0,1.0,-4.890769152835503,352049.9536062176,1545752.3786160748,4.390718881744443,1545752.3786160748,4.390718881744443,0.7625221875396746,0.09176146534602106,3.6293141265631785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293141265631785,1.2786663052361347,1.2789648248388803,2.838359086886976,6014.142311359334,14751.752046015896,6484.67562551668,0.0004158823415655555,25701.12581269578,2620.785468299142,19383.129399162215,1976.529130657484,0.7541743323005479,0.7541743323005479,32743.571449779443,32395.05729023726,1.0134658497874895,0.8,4334.028414307335,4287.898129693729,1.0134658497874895,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648886250041037,4.813360505117815,-1.0444935907071873,5.857854095825003,3.5,3.5,1.0,0.6,0.00023344954120972227,1.0000017098310812,0.00023344914205112333,198.92164069685026,0.0,8.226552571891274e-08,0.2331404998873987,0.021149878484923886,8.00687418654386e-05,0.0001533807993442837,0.0005566671018037611,0.0917614653475016,0.0917614653475016,0.0917614653475016,0.0918171836243491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506348.2181729811,589.5408205984194,0.0,0.0917614653475016,0.09176146534602106,0.09176146534602106,0.375,0.375,0.5,5.876191896470985,0.31194534562189347,0.31194534562189347,-7.617018127348274e-12,0.00022151090206534718,0.2982983915925388,-7.617018127348274e-12,25941.983607871876,19781.338089792844,0.7625221875396746,0.7973399423761457,3.877416165193285,0.7962507954313032,0.5142395153573889,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491027832754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.267131820336,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3730287550524,261.3730287550524,-11.77697124494756,244.9729980531863,277.77305945691944,119633.13133129563,119639.39477824804,-6.26344695242913,0.0,nan,277.77305945691944,4.623059456919464,271.21304717617204,-1.9369528238279372,264.6530348954262,-8.496965104573803,258.0930226146775,-15.056977385322455,251.53301033393302,-21.616989666066956,244.9729980531863,-28.177001946813675,1.0,1.0,25762.5980482374,25762.5980482374,277.28651051174563,4.136510511745655,277.28651051174563,277.28651051174563,79972.79202316487,79974.25741076015,-1.4653875952790258,0.0,8575.796259387458,8575.796259387458,0.90474225239127,3647.4606971959943,277.28651051174563,4.136510511745655,1.0,0.002,0.267166255952741,0.004543919189413404,0.0004138038196766603,0.00158619618060857,0.20690190983833015,0.20690190983833015,0.0,2.8523017281401053e-13,1.0,1.0006102214262256,0.2982983916001558,0.09176146534602106,0.0,5.595318492089289e-05,71.61384377619675,0.0,1601662.5199885261,267.961153966474,0.0002215109096823653,1.0,1279888.604687026,2616.2891045033584,,,,,,,,,,,,,,,,,,,3.0,14751.752046015896,1450.0,0.375,6.1796691888313084,3.5
2180.0,-29.999326343056588,4.813318177083405,34.89779034665595,28.3706153620966,6.44493888111587,-26.354899820638217,-39.865037764515705,2.800512358698194,-5.188930752885199,-5.189147533666656,39.79593338177357,37572.58818231357,20605.079364145124,20605.079364145124,58177.667546458695,79983.02619870154,79974.43557307999,20605.079364145124,100579.51493722512,100579.51493722512,100579.51493722512,126521.47841098733,123881.21981610058,2640.258594886753,0.0,93277.58804645506,50867.15424913494,47122.70421924457,25941.963473762215,73064.66769300679,19781.323894495323,1450.0,0.0,0.8866948823806251,2.864652562815894,0.0014957518510113484,1.0,1.0,-4.89406204334972,352048.8542547731,1545753.26778996,4.3907351184597765,1545753.26778996,4.3907351184597765,0.7625222321549492,0.09176174564656173,3.6293095698015905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293095698015905,1.2786665625755531,1.2789650817279603,2.8383549519675064,6014.133549961155,14751.736526659013,6484.673191130702,0.00041588352077073586,25701.193643714007,2620.792385138045,19383.12212261962,1976.5283886566383,0.7541720587502885,0.7541720587502885,32743.538560993922,32395.05729023726,1.0134645773370776,0.8,4334.02406105799,4287.898129693729,1.0134645773370776,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648911284468837,4.813318177083405,-1.0445579747702194,5.857876151853624,3.5,3.5,1.0,0.6,0.00023344914205112333,1.0000017522333853,0.00023344873299445962,198.9216546006984,0.0,7.940128339976043e-08,0.22502323715492106,0.021149957886207285,8.006857560470942e-05,0.00015338056644641392,0.0005566655576255587,0.09176174564751345,0.09176174564751345,0.09176174564751345,0.0918168647967504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506340.28078118275,589.5434402075639,0.0,0.09176174564751345,0.09176174564656173,0.09176174564656173,0.375,0.375,0.5,5.87784547138353,0.30860158070589705,0.30860158070589705,1.2391865311656147e-11,0.0002167807814430489,0.29508549031692155,1.2391865311656147e-11,25941.963473762215,19781.323894495323,0.7625222321549492,0.7973351445940404,3.8774283860426295,0.7962489857738315,0.5142374470268034,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514911262519898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.2590145576,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37298830304854,261.37298830304854,-11.777011696951433,244.97297784681655,277.7729987592813,119632.87824278696,119639.06641855292,-6.188175765937426,0.0,nan,277.7729987592813,4.622998759281302,271.212994576788,-1.9370054232119855,264.6529903942963,-8.497009605703681,258.09298621179994,-15.057013788200038,251.53298202930915,-21.617017970690824,244.97297784681655,-28.17702215318343,1.0,1.0,25762.5980482374,25762.5980482374,277.2864512975248,4.136451297524843,277.2864512975248,277.2864512975248,79972.95198488483,79974.43557307999,-1.483588195158518,0.0,8575.796259387458,8575.796259387458,0.9047425335915793,3647.4561176505986,277.2864512975248,4.136451297524843,1.0,0.002,0.2671109044086032,0.004544151570395192,0.00041371801923527227,0.0015862819809247118,0.20685900961763612,0.20685900961763612,0.0,1.5998400521022305e-13,1.0,1.0006036533198792,0.2950854903045297,0.09176174564656173,0.0,5.5351543539233695e-05,70.84382505477924,0.0,1601662.415337113,267.9610692471148,0.0002167807690511836,1.0,1279888.8797846166,2616.3297514906008,,,,,,,,,,,,,,,,,,,3.0,14751.736526659013,1450.0,0.375,6.1796691888313084,3.5
