time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2181.0,-29.999342943190587,4.813275211705119,34.89780327738872,28.370637783687584,6.444877251023542,-26.354920923767853,-39.86505990670992,2.8004552316022826,-5.189015503977657,-5.189227625867905,39.79595353759786,37572.54670427926,20605.155845400426,20605.155845400426,58177.702549679685,79983.20593130306,79974.60716717811,20605.155845400426,100579.76301257854,100579.76301257854,100579.76301257854,126521.70611187466,123880.70978884662,2640.996323028038,0.0,93277.73025461372,50867.075187682094,47122.95007436848,25941.94309929613,73064.8931736646,19781.309475192516,1450.0,0.0,0.8866944007518403,2.8646441644601612,0.0014957518510113484,1.0,1.0,-4.897340836974479,352047.75349026936,1545754.1331387148,4.390751305224391,1545754.1331387148,4.390751305224391,0.7625222752003196,0.09176202291758902,3.6293038129856052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293038129856052,1.2786668281250004,1.2789653468163287,2.8383498603052915,6014.122761339904,14751.720068069297,6484.671350946443,0.000415885119849389,25701.273594364608,2620.8005378355106,19383.116622185724,1976.527827768476,0.7541694986833557,0.7541694986833557,32743.497010709507,32395.05729023726,1.0134629697781283,0.8,4334.01856134903,4287.898129693729,1.0134629697781283,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648935963678873,4.813275211705119,-1.0446226832203749,5.857897894925494,3.5,3.5,1.0,0.6,0.00023344873299445962,1.0000017277446127,0.0002334483296553657,198.92166831022976,0.0,8.137022836951485e-08,0.2306032271992051,0.021150039256435653,8.006837520722051e-05,0.00015338035778723912,0.0005566639173543234,0.09176202291837121,0.09176202291837121,0.09176202291837121,0.09181654574322055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506332.42767981486,589.5460319648429,0.0,0.09176202291837121,0.09176202291758902,0.09176202291758902,0.375,0.375,0.5,5.879481156408757,0.3052868652681582,0.3052868652681582,-1.5575096767861396e-11,0.00021212189022890016,0.29188678889340736,-1.5575096767861396e-11,25941.94309929613,19781.309475192516,0.7625222752003196,0.7973301044391965,3.8774413077574246,0.7962470075936436,0.5142352923855619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514912271119333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.264594547654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3729480941159,261.3729480941159,-11.777051905884093,244.97295788676308,277.772938301469,119632.55924793963,119638.71023973679,-6.150991797177348,0.0,nan,277.772938301469,4.622938301469048,271.21294221852764,-1.9370577814723333,264.6529461355871,-8.497053864412862,258.09295005264426,-15.057049947355722,251.53295396970412,-21.617046030295853,244.97295788676308,-28.177042113236894,1.0,1.0,25762.5980482374,25762.5980482374,277.2863912144391,4.136391214439129,277.2863912144391,277.2863912144391,79973.12879962575,79974.60716717811,-1.4783675523649435,0.0,8575.796259387458,8575.796259387458,0.90474288884774,3647.4503320505332,277.2863912144391,4.136391214439129,1.0,0.002,0.26705615186989967,0.004544381275266516,0.00041363314651091614,0.001586366853579225,0.20681657325545807,0.20681657325545807,0.0,9.014100230131383e-14,1.0,1.0005971141443055,0.29188678890898245,0.09176202291758902,0.0,5.475253802873949e-05,70.0771796446499,0.0,1601662.3107535685,267.9609844960223,0.00021212190580399692,1.0,1279889.1552363571,2616.370216907618,,,,,,,,,,,,,,,,,,,3.0,14751.720068069297,1450.0,0.375,6.1796691888313084,3.5
2182.0,-29.999359244485717,4.813231640412367,34.89781600544348,28.370685420837276,6.444818322161819,-26.354941487818817,-39.86507820719851,2.800400565491269,-5.189098917684873,-5.189306493159266,39.795973555046814,37572.46475431814,20605.22855515756,20605.22855515756,58177.6933094757,79983.40988275487,79974.78189845964,20605.22855515756,100580.0104536172,100580.0104536172,100580.0104536172,126521.93355249628,123880.2074635567,2641.7260889395866,0.0,93277.88793520049,50866.94689193078,47123.26782585523,25941.923098879077,73065.19092473431,19781.295336294275,1450.0,0.0,0.8866939258709594,2.8646358939917964,0.0014957518510113484,1.0,1.0,-4.9005750095792,352046.6695633988,1545754.992546774,4.3907672652145475,1545754.992546774,4.3907672652145475,0.7625223180601057,0.09176229712720174,3.6292954291586597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292954291586597,1.2786670822593798,1.278965600494275,2.8383427394922576,6014.107673191559,14751.703722206692,6484.671689748691,0.00041588772616851436,25701.376412011763,2620.811022317689,19383.117634888316,1976.5279310354013,0.754166521051746,0.754166521051746,32743.43649973768,32395.05729023726,1.0134606286409316,0.8,4334.010551951776,4287.898129693729,1.0134606286409316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648959425890117,4.813231640412367,-1.0446869253751414,5.857918565787508,3.5,3.5,1.0,0.6,0.0002334483296553657,1.0000016966416094,0.00023344793357788795,198.92168177296105,0.0,8.023288545768955e-08,0.2273799973870922,0.02115011948932111,8.006820957936232e-05,0.0001533801200760034,0.0005566617687156455,0.09176229712498672,0.09176229712498672,0.09176229712498672,0.09181623148771932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506324.65975285816,589.5485956002101,0.0,0.09176229712498672,0.09176229712720174,0.09176229712720174,0.375,0.375,0.5,5.881099187112877,0.3020035987815959,0.3020035987815959,-3.0183855415089056e-11,0.00020757547440553026,0.2887314835800794,-3.0183855415089056e-11,25941.923098879077,19781.295336294275,0.7625223180601057,0.7973229889991451,3.877454961781872,0.796243636308369,0.5142320752028442,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491326562284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.261371317836,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3729083567923,261.3729083567923,-11.777091643207655,244.97293820441485,277.77287850916986,119632.17902420268,119638.25787110113,-6.078846898460435,0.0,nan,277.77287850916986,4.62287850916988,271.2128904482185,-1.9371095517814751,264.652902387268,-8.497097612731977,258.0929143263168,-15.057085673683162,251.53292626536583,-21.617073734634147,244.97293820441485,-28.177061795585132,1.0,1.0,25762.5980482374,25762.5980482374,277.28633272208157,4.13633272208159,277.28633272208157,277.28633272208157,79973.34001788337,79974.78189845964,-1.4418805762688862,0.0,8575.796259387458,8575.796259387458,0.9047434062177834,3647.441906304453,277.28633272208157,4.13633272208159,1.0,0.002,0.2670019902307634,0.004544608558864698,0.00041354919008513533,0.0015864508098127955,0.20677459504256765,0.20677459504256765,0.0,-1.0206939460299935e-13,1.0,1.0005906635914126,0.28873148361026324,0.09176229712720174,0.0,5.416163818323576e-05,69.3209080313011,0.0,1601662.2078774113,267.9609010823151,0.00020757550458938567,1.0,1279889.4264752404,2616.4101396696346,,,,,,,,,,,,,,,,,,,3.0,14751.703722206692,1450.0,0.375,6.1796691888313084,3.5
2183.0,-29.99937521716025,4.813187477331298,34.89782852937786,28.37070532785731,6.4447568418530725,-26.35496201125652,-39.8650964727625,2.8003436359472595,-5.189182021840111,-5.189385129385595,39.79599312556535,37572.41389494602,20605.2995698368,20605.2995698368,58177.71346478282,79983.58547472651,79974.95241691898,20605.2995698368,100580.25198675579,100580.25198675579,100580.25198675579,126522.15500066004,123879.70705420163,2642.447946458418,0.0,93278.02676519923,50866.85918822554,47123.51952997076,25941.903013904255,73065.42254387501,19781.281101460325,1450.0,0.0,0.8866934537895417,2.864627646880494,0.0014957518510113484,1.0,1.0,-4.903788201996633,352045.5888168041,1545755.8327658009,4.390783131130708,1545755.8327658009,4.390783131130708,0.7625223597073052,0.09176256834572026,3.629289927943331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629289927943331,1.278667346866974,1.278965864657167,2.83833784982147,6014.097312565906,14751.68759758793,6484.669783289837,0.0004158892440880676,25701.453622378027,2620.8188955839178,19383.11193635522,1976.5273499467423,0.7541640337213658,0.7541640337213658,32743.396794240984,32395.05729023726,1.0134590924570486,0.8,4334.005296423949,4287.898129693729,1.0134590924570486,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648982341128334,4.813187477331298,-1.0447512774197465,5.857938754751045,3.5,3.5,1.0,0.6,0.00023344793357788795,1.000001662438918,0.000233447545485603,198.92169496429645,0.0,7.878839798734306e-08,0.2232863198961302,0.021150198277719096,8.006804426790334e-05,0.0001533798893099846,0.0005566600874217901,0.09176256833557021,0.09176256833557021,0.09176256833557021,0.09181591827101404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506316.9749103516,589.551131788056,0.0,0.09176256833557021,0.09176256834572026,0.09176256834572026,0.375,0.375,0.5,5.882699683923117,0.29874999304092853,0.29874999304092853,9.92486093309708e-11,0.00020310754547381293,0.28559692738895137,9.92486093309708e-11,25941.903013904255,19781.281101460325,0.7625223597073052,0.7973176509248169,3.877467469932719,0.796241388049836,0.5142297489949391,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514914242223225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.25727764035,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3728688032568,261.3728688032568,-11.777131196743198,244.9729187828467,277.7728188236671,119631.86235340439,119637.9130852699,-6.050731865523307,0.0,nan,277.7728188236671,4.622818823667103,271.21283881550323,-1.9371611844967447,264.6528588073384,-8.497141192661559,258.09287879917457,-15.057121200825407,251.53289879101098,-21.617101208989,244.9729187828467,-28.177081217153273,1.0,1.0,25762.5980482374,25762.5980482374,277.2862739695435,4.136273969543538,277.2862739695435,277.2862739695435,79973.5083799803,79974.95241691898,-1.4440369386866223,0.0,8575.796259387458,8575.796259387458,0.9047437457002321,3647.4363775830475,277.2862739695435,4.136273969543538,1.0,0.002,0.26694841562704996,0.004544833273797739,0.0004134661431212886,0.0015865338563101098,0.2067330715606443,0.2067330715606443,0.0,-5.686015894235119e-13,1.0,1.0005842553633206,0.28559692728970276,0.09176256834572026,0.0,5.357460217321365e-05,68.56958133802132,0.0,1601662.1054731184,267.96081797815987,0.0002031074462252036,1.0,1279889.6969188303,2616.449800180769,,,,,,,,,,,,,,,,,,,3.0,14751.68759758793,1450.0,0.375,6.1796691888313084,3.5
2184.0,-29.99939152277108,4.813142724160773,34.89784084089138,28.370738156978064,6.444702934568245,-26.354982077030165,-39.86511844033373,2.8002934888200004,-5.189265559884063,-5.189464256663602,39.79601204846742,37572.36704884156,20605.37038049821,20605.37038049821,58177.73742933977,79983.76236774052,79975.11390540459,20605.37038049821,100580.4842859028,100580.4842859028,100580.4842859028,126522.36680558193,123879.20489226504,2643.1619133168874,0.0,93278.1667503724,50866.77551768266,47123.76803632193,25941.882519679133,73065.65055600107,19781.266505449705,1450.0,0.0,0.8866929815504616,2.8646193470693952,0.0014957518510113484,1.0,1.0,-4.906995376363,352044.50132040796,1545756.6451829576,4.390799002357122,1545756.6451829576,4.390799002357122,0.7625223994613315,0.09176283662983441,3.629283599513571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629283599513571,1.2786675800306628,1.2789660973790236,2.838332383015873,6014.085729060844,14751.671748146791,6484.66860268671,0.0004158910619591526,25701.537009363055,2620.8273986899762,19383.108407453466,1976.5269900989092,0.7541614495814866,0.7541614495814866,32743.351118237806,32395.05729023726,1.0134573252781214,0.8,4333.999250623603,4287.898129693729,1.0134573252781214,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649005190533445,4.813142724160773,-1.0448161615530038,5.857958885713777,3.5,3.5,1.0,0.6,0.000233447545485603,1.000001697091241,0.00023344714930449064,198.92170843059517,0.0,7.71999751253188e-08,0.21878472950515346,0.02115027547769422,8.006784545205441e-05,0.00015337970003354858,0.0005566584298300689,0.0917628366299935,0.0917628366299935,0.0917628366299935,0.09181560334915231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506309.3719842699,589.5536409040657,0.0,0.0917628366299935,0.09176283662983441,0.09176283662983441,0.375,0.375,0.5,5.884282685754425,0.29552167284151665,0.29552167284151665,-3.240074875066057e-11,0.00019869677953465725,0.28246888030059836,-3.240074875066057e-11,25941.882519679133,19781.266505449705,0.7625223994613315,0.7973124521766093,3.8774800815605146,0.7962392312479244,0.514227503114398,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514915199136278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.25277604996,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37283005828255,261.37283005828255,-11.777169941717432,244.97289958598265,277.7727605305824,119631.59215545362,119637.51919702574,-5.927041572120453,0.0,nan,277.7727605305824,4.622760530582411,271.21278834166134,-1.93721165833864,264.65281615274404,-8.49718384725594,258.0928439638229,-15.057156036177105,251.53287177490216,-21.617128225097815,244.97289958598265,-28.177100414017332,1.0,1.0,25762.5980482374,25762.5980482374,277.28621367299337,4.136213672993392,277.28621367299337,277.28621367299337,79973.71076350001,79975.11390540459,-1.4031419045786606,0.0,8575.796259387458,8575.796259387458,0.9047441362302282,3647.430017511139,277.28621367299337,4.136213672993392,1.0,0.002,0.26689542686369977,0.0045450553100028325,0.0004133840031495409,0.0015866159969267937,0.20669200157477044,0.20669200157477044,0.0,7.633477183688342e-14,1.0,1.0005778603483595,0.2824688803329991,0.09176283662983441,0.0,5.298876268367593e-05,67.81978583131443,0.0,1601662.0026525364,267.9607344401159,0.000198696811935406,1.0,1279889.9690520128,2616.4893734211128,,,,,,,,,,,,,,,,,,,3.0,14751.671748146791,1450.0,0.375,6.1796691888313084,3.5
2185.0,-29.999407492996262,4.813097402120409,34.89785294433464,28.37075781952592,6.444642940516783,-26.35500244964455,-39.86513674082232,2.800237897147702,-5.189348339345429,-5.189542716738786,39.79603067200425,37572.31866817591,20605.43864484994,20605.43864484994,58177.75731302585,79983.93696206762,79975.27462377069,20605.43864484994,100580.71326862063,100580.71326862063,100580.71326862063,126522.57541529027,123878.7073495519,2643.8680657383616,0.0,93278.30602695483,50866.69173517523,47124.01587975511,25941.862146669635,73065.87802642475,19781.251982985126,1450.0,0.0,0.8866925137996928,2.86461111652119,0.0014957518510113484,1.0,1.0,-4.910170786178526,352043.42299829784,1545757.4447481036,4.390814722749635,1545757.4447481036,4.390814722749635,0.762522438487501,0.09176310195366472,3.6292783447670525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292783447670525,1.278667838439393,1.2789663553414714,2.8383276998634503,6014.075806022823,14751.655089556614,6484.666246343548,0.00041589244835390046,25701.612597846077,2620.8351065701413,19383.10136418607,1976.5262718855136,0.7541589575515768,0.7541589575515768,32743.31319162657,32395.05729023726,1.0134558579192872,0.8,4333.994230553907,4287.898129693729,1.0134558579192872,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6490272182874035,4.813097402120409,-1.0448808906585363,5.857978292778945,3.5,3.5,1.0,0.6,0.00023344714930449064,1.0000016621844283,0.0002334467612729192,198.92172161991078,0.0,7.880902371812661e-08,0.2233447732171708,0.021150354286717937,8.006767982520915e-05,0.0001533794694792815,0.0005566567871130154,0.09176310194964335,0.09176310194964335,0.09176310194964335,0.09181529111231454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506301.85185414925,589.5561226761763,0.0,0.09176310194964335,0.09176310195366472,0.09176310195366472,0.375,0.375,0.5,5.885848360603637,0.2923193908273447,0.2923193908273447,-2.518163455533795e-11,0.00019437739337035964,0.27937193056027354,-2.518163455533795e-11,25941.862146669635,19781.251982985126,0.762522438487501,0.7973072321350546,3.8774924883266726,0.7962370245107503,0.5142252400578508,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514916175995465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.257336093666,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3727914520031,261.3727914520031,-11.77720854799685,244.97288057556293,277.7727023284433,119631.28503213647,119637.19085627388,-5.905824137405025,0.0,nan,277.7727023284433,4.622702328443324,271.2127379778642,-1.9372620221357693,264.6527736272924,-8.497226372707587,258.09280927671733,-15.057190723282645,251.53284492613867,-21.617155073861312,244.97288057556293,-28.177119424437052,1.0,1.0,25762.5980482374,25762.5980482374,277.2861539538445,4.136153953844541,277.2861539538445,277.2861539538445,79973.88559381558,79975.27462377069,-1.3890299551130738,0.0,8575.796259387458,8575.796259387458,0.9047444605026095,3647.424736490888,277.2861539538445,4.136153953844541,1.0,0.002,0.2668430181364326,0.004545274879321096,0.0004133027621709836,0.0015866972377942623,0.2066513810854918,0.2066513810854918,0.0,-3.475431747945734e-14,1.0,1.0005715288184103,0.2793719305854552,0.09176310195366472,0.0,5.240872651725259e-05,67.0774175020854,0.0,1601661.9008406403,267.96065166065455,0.0001943774185519942,1.0,1279890.2388899676,2616.528555789911,,,,,,,,,,,,,,,,,,,3.0,14751.655089556614,1450.0,0.375,6.1796691888313084,3.5
2186.0,-29.99942268515183,4.813051555982731,34.89786485876552,28.370789461210393,6.444577021716249,-26.355022714464546,-39.86515497146172,2.8001770510284483,-5.189428904094598,-5.189619092852469,39.79604942890786,37572.25325474612,20605.50153660051,20605.50153660051,58177.75479134663,79984.13445048426,79975.44458707009,20605.50153660051,100580.9461236706,100580.9461236706,100580.9461236706,126522.78866968409,123878.2221168442,2644.566552839886,0.0,93278.45867776734,50866.58128920343,47124.30820951545,25941.842546013497,73066.15075552894,19781.238068044328,1450.0,0.0,0.8866920561926177,2.8646031043802824,0.0014957518510113484,1.0,1.0,-4.913283213224474,352042.37332014035,1545758.250037702,4.3908301022389145,1545758.250037702,4.3908301022389145,0.7625224782302183,0.09176336425099405,3.6292711586080726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292711586080726,1.278668121178967,1.2789666376508642,2.8383214522168467,6014.062568009367,14751.638717216745,6484.665656999084,0.00041589462238913815,25701.7055494807,2620.844584999026,19383.099602596027,1976.5260922533207,0.7541561615543316,0.7541561615543316,32743.261324852323,32395.05729023726,1.0134538512242304,0.8,4333.987365326218,4287.898129693729,1.0134538512242304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64904751239366,4.813051555982731,-1.04494461646944,5.857996172452171,3.5,3.5,1.0,0.6,0.0002334467612729192,1.000001581202921,0.000233446392146802,198.92173416664426,0.0,7.718790823509345e-08,0.21875053193825483,0.021150431474626172,8.006751483084216e-05,0.00015337924644207701,0.0005566548754412699,0.09176336424936136,0.09176336424936136,0.09176336424936136,0.09181498692640563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506294.41500971094,589.5585769651976,0.0,0.09176336424936136,0.09176336425099405,0.09176336425099405,0.375,0.375,0.5,5.887397041348266,0.28914961811977946,0.28914961811977946,9.549694368615746e-12,0.00019018875786969147,0.2763358796279931,9.549694368615746e-12,25941.842546013497,19781.238068044328,0.7625224782302183,0.7973008980354527,3.8775054550835075,0.7962340179381121,0.5142224253807843,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514917132762022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.25274185239,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3727524913268,261.3727524913268,-11.777247508673156,244.97286179822302,277.7726431844304,119630.85452369283,119636.81456249482,-5.96003880197444,0.0,nan,277.7726431844304,4.622643184430444,271.21268690718705,-1.9373130928129285,264.6527306299477,-8.497269370052265,258.09277435270803,-15.057225647291943,251.5328180754646,-21.617181924535373,244.97286179822302,-28.177138201776955,1.0,1.0,25762.5980482374,25762.5980482374,277.28609739668343,4.1360973966834536,277.28609739668343,277.28609739668343,79974.05749512646,79975.44458707009,-1.3870919436303666,0.0,8575.796259387458,8575.796259387458,0.9047449039629123,3647.417514401113,277.28609739668343,4.1360973966834536,1.0,0.002,0.26679117805811464,0.004545492269426912,0.00041322240375955984,0.0015867775964022088,0.2066112018797799,0.2066112018797799,0.0,1.6176860198613419e-13,1.0,1.0005653217080168,0.2763358796184434,0.09176336425099405,0.0,5.1840077884478975e-05,66.34962328450645,0.0,1601661.8017748191,267.9605710959054,0.0001901887483199971,1.0,1279890.5015606016,2616.5669793511647,,,,,,,,,,,,,,,,,,,3.0,14751.638717216745,1450.0,0.375,6.1796691888313084,3.5
2187.0,-29.99943773755564,4.8130052078281285,34.89787658807418,28.370821591839217,6.444521994621919,-26.35504176433766,-39.86517299255354,2.8001260214047674,-5.189508596913754,-5.189694684702803,39.79606791995113,37572.195687294705,20605.561778613715,20605.561778613715,58177.75746590842,79984.31101561902,79975.61419162987,20605.561778613715,100581.17597024358,100581.17597024358,100581.17597024358,126522.9990897473,123877.74163383651,2645.257455910789,0.0,93278.59715653711,50866.48560035763,47124.568395754985,25941.823119503722,73066.3915152587,19781.224269947805,1450.0,0.0,0.8866916035482673,2.8645951738972952,0.0014957518510113484,1.0,1.0,-4.91636361998826,352041.3344220079,1545759.0439152822,4.390845314949042,1545759.0439152822,4.390845314949042,0.762522517358303,0.09176362363095902,3.6292647446059165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292647446059165,1.2786683583931773,1.2789668744484397,2.8383159095033736,6014.050823664625,14751.62336577439,6484.664773378607,0.00041589650527464495,25701.789128273078,2620.853107663991,19383.09696139529,1976.5258229257995,0.7541536063757152,0.7541536063757152,32743.215031174797,32395.05729023726,1.013452060149686,0.8,4333.98123776881,4287.898129693729,1.013452060149686,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649066951474401,4.8130052078281285,-1.0450080909959558,5.858013298824084,3.5,3.5,1.0,0.6,0.000233446392146802,1.0000015666576962,0.00023344602641678806,198.92174659796237,0.0,7.342720735519713e-08,0.20809270564462867,0.02115050490183353,8.00673517332711e-05,0.0001533790404135309,0.0005566531439343137,0.09176362362809581,0.09176362362809581,0.09176362362809581,0.09181468587190147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506287.05862638814,589.561004683227,0.0,0.09176362362809581,0.09176362363095902,0.09176362363095902,0.375,0.375,0.5,5.8889289086586025,0.28601256003986464,0.28601256003986464,-2.575006874394603e-11,0.00018608778907491796,0.2733310647145686,-2.575006874394603e-11,25941.823119503722,19781.224269947805,0.762522517358303,0.7972952743410003,3.877517487142479,0.7962314308865105,0.5142199430972088,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514918042915013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.2420840261,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37271424354634,261.37271424354634,-11.777285756453637,244.9728433347383,277.7725851523542,119630.56639928062,119636.41738230152,-5.850983020882789,0.0,nan,277.7725851523542,4.622585152354247,271.2126367888294,-1.9373632111705774,264.65268842530816,-8.497311574691821,258.0927400617864,-15.057259938213576,251.53279169826158,-21.6172083017384,244.9728433347383,-28.17715666526169,1.0,1.0,25762.5980482374,25762.5980482374,277.286041581954,4.136041581954032,277.286041581954,277.286041581954,79974.24136209888,79975.61419162987,-1.3728295309847454,0.0,8575.796259387458,8575.796259387458,0.9047452997728956,3647.411068328946,277.286041581954,4.136041581954032,1.0,0.002,0.2667399007971842,0.00454570728951905,0.0004131429177698993,0.0015868570822034412,0.20657145888494965,0.20657145888494965,0.0,-2.6659664059680566e-14,1.0,1.0005591783740817,0.27333106474031865,0.09176362363095902,0.0,5.127726024574403e-05,65.62929166531006,0.0,1601661.7038432816,267.9604914030862,0.0001860878148249867,1.0,1279890.7615341488,2616.6050115471157,,,,,,,,,,,,,,,,,,,3.0,14751.62336577439,1450.0,0.375,6.1796691888313084,3.5
2188.0,-29.999452889718206,4.812958335630532,34.897888109242295,28.370846702624135,6.444463152721036,-26.355061285474456,-39.865191153343744,2.8000715484713914,-5.189590083546932,-5.189772083667679,39.796085377044626,37572.142709266634,20605.624663754315,20605.624663754315,58177.76737302095,79984.48584355008,79975.76527391112,20605.624663754315,100581.38993766543,100581.38993766543,100581.38993766543,126523.19262234952,123877.25189957881,2645.940722770715,0.0,93278.73421509954,50866.39487792456,47124.82148574998,25941.802684684095,73066.62417043408,19781.209620207428,1450.0,0.0,0.8866911454378569,2.8645870522991403,0.0014957518510113484,1.0,1.0,-4.919469065150565,352040.27069127443,1545759.793400532,4.390860711376122,1545759.793400532,4.390860711376122,0.7625225532952709,0.09176388026830598,3.629258787059467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629258787059467,1.2786686115557442,1.2789671272024377,2.8383106883681,6014.039760705499,14751.607996518482,6484.663544438927,0.00041589822851862004,25701.869083487632,2620.8612608268504,19383.093288012344,1976.5254483449849,0.7541511173778861,0.7541511173778861,32743.172031995582,32395.05729023726,1.0134503965378672,0.8,4333.975546280184,4287.898129693729,1.0134503965378672,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649087243447731,4.812958335630532,-1.0450728409876096,5.858031176618142,3.5,3.5,1.0,0.6,0.00023344602641678806,1.0000015770408246,0.00023344565826345463,198.92175911166956,0.0,7.275165315920302e-08,0.20617818505318136,0.02115057765348669,8.006718737168858e-05,0.00015337883904509948,0.000556651499353407,0.09176388026545025,0.09176388026545025,0.09176388026545025,0.09181437812612944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506279.7795331899,589.5634068379658,0.0,0.09176388026545025,0.09176388026830598,0.09176388026830598,0.375,0.375,0.5,5.890443844707534,0.28289794383937306,0.28289794383937306,1.2732925824820995e-11,0.00018200012073066318,0.27030301851709737,1.2732925824820995e-11,25941.802684684095,19781.209620207428,0.7625225532952709,0.7972898681563819,3.8775297048532513,0.7962290311554067,0.5142175806785111,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514918944695663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.2401695055,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3726762231737,261.3726762231737,-11.777323776826279,244.97282507613195,277.7725273702149,119630.24399261405,119636.06018755691,-5.816194942866796,0.0,nan,277.7725273702149,4.622527370214925,271.212586911396,-1.9374130886039893,264.6526464525822,-8.497353547417788,258.09270599376816,-15.057294006231814,251.5327655349487,-21.61723446505127,244.97282507613195,-28.177174923868023,1.0,1.0,25762.5980482374,25762.5980482374,277.2859818002782,4.135981800278216,277.2859818002782,277.2859818002782,79974.42272224854,79975.76527391112,-1.3425516625866294,0.0,8575.796259387458,8575.796259387458,0.9047456674146412,3647.4050809947644,277.2859818002782,4.135981800278216,1.0,0.002,0.26668919072808006,0.004545919493995622,0.00041306430876090014,0.0015869356913166697,0.20653215438045006,0.20653215438045006,0.0,7.75698949517789e-14,1.0,1.0005529874529737,0.27030301850436445,0.09176388026830598,0.0,5.071006863988066e-05,64.9033618673653,0.0,1601661.6038621152,267.96040991645305,0.00018200010799773736,1.0,1279891.0277223014,2616.6433246012075,,,,,,,,,,,,,,,,,,,3.0,14751.607996518482,1450.0,0.375,6.1796691888313084,3.5
2189.0,-29.999467403925234,4.8129109938098775,34.897899449044544,28.370875655114673,6.4444036477665785,-26.355080298755297,-39.86520917443556,2.800016542595897,-5.189668724358285,-5.189846782158149,39.79610318986109,37572.087498932524,20605.68101849413,20605.68101849413,58177.76851742665,79984.6677432838,79975.93052158106,20605.68101849413,100581.61154007519,100581.61154007519,100581.61154007519,126523.39485824016,123876.77832435921,2646.6165338809515,0.0,93278.87629804568,50866.299690938176,47125.08511900834,25941.78331816498,73066.86843717333,19781.195822437152,1450.0,0.0,0.8866906998083918,2.864579214042651,0.0014957518510113484,1.0,1.0,-4.9224963088531695,352039.2440765408,1545760.5581597677,4.390875688347083,1545760.5581597677,4.390875688347083,0.7625225906727061,0.09176413395468595,3.629252400150897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629252400150897,1.2786688671928839,1.2789673824284873,2.8383051259536405,6014.027974616731,14751.592217217825,6484.6624946814145,0.00041590009736122203,25701.95346407082,2620.869865251724,19383.090150216893,1976.5251283788953,0.7541485193844442,0.7541485193844442,32743.12593383722,32395.05729023726,1.0134486130290565,0.8,4333.969444602226,4287.898129693729,1.0134486130290565,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649105428170969,4.8129109938098775,-1.0451362040562584,5.858047197866136,3.5,3.5,1.0,0.6,0.00023344565826345463,1.0000015106423807,0.00023344530561108238,198.9217710985101,0.0,7.323370870692765e-08,0.20754433047543297,0.021150650887195397,8.006702427473456e-05,0.00015337863398872008,0.0005566497755354283,0.09176413395522592,0.09176413395522592,0.09176413395522592,0.09181408075451693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506272.5825594613,589.5657819069785,0.0,0.09176413395522592,0.09176413395468595,0.09176413395468595,0.375,0.375,0.5,5.891942248951366,0.27981478680970895,0.27981478680970895,2.7910118660656735e-11,0.0001780577998715671,0.26735047330498674,2.7910118660656735e-11,25941.78331816498,19781.195822437152,0.7625225906727061,0.7972842362841159,3.877541783773302,0.7962263849784518,0.5142151060057946,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491985245291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.24153565093,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3726383865816,261.3726383865816,-11.77736161341835,244.97280708931882,277.77246968384424,119629.89982530392,119635.6879063185,-5.788081014601153,0.0,nan,277.77246968384424,4.622469683844258,271.21253716493806,-1.9374628350619219,264.65260464603415,-8.497395353965828,258.09267212713047,-15.057327872869507,251.53273960822412,-21.617260391775858,244.97280708931882,-28.177192910681157,1.0,1.0,25762.5980482374,25762.5980482374,277.2859263708637,4.135926370863729,277.2859263708637,277.2859263708637,79974.59527739616,79975.93052158106,-1.335244184898329,0.0,8575.796259387458,8575.796259387458,0.9047460615522,3647.3986621516515,277.2859263708637,4.135926370863729,1.0,0.002,0.2666390337249243,0.004546129689287228,0.0004129865587075325,0.001587013441390803,0.20649327935376624,0.20649327935376624,0.0,9.833540232095928e-14,1.0,1.00054695081676,0.2673504732770766,0.09176413395468595,0.0,5.0157002757186014e-05,64.19551069173572,0.0,1601661.5073764268,267.9603312756417,0.00017805777196144845,1.0,1279891.284623031,2616.6806970565026,,,,,,,,,,,,,,,,,,,3.0,14751.592217217825,1450.0,0.375,6.1796691888313084,3.5
2190.0,-29.99948167433968,4.812863202466517,34.89791061040633,28.37089238399642,6.444347259734634,-26.355098780931712,-39.86522712567819,2.7999643663268974,-5.18974656292238,-5.189920759290158,39.79612072431289,37572.04896096484,20605.734961218746,20605.734961218746,58177.78392218359,79984.82772168379,79976.0948901544,20605.734961218746,100581.82985137316,100581.82985137316,100581.82985137316,126523.59395074913,123876.30898595428,2647.2849647948397,0.0,93279.00318201458,50866.22799743925,47125.305760639254,25941.764099375974,73067.06986001522,19781.18212019447,1450.0,0.0,0.8866902588671888,2.864571450905413,0.0014957518510113484,1.0,1.0,-4.925493957458173,352038.227378855,1545761.3109672766,4.390890507762289,1545761.3109672766,4.390890507762289,0.7625226273902592,0.09176438479915629,3.6292475621716815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292475621716815,1.278669109686723,1.2789676245279895,2.838300804076557,6014.018817077802,14751.577241378753,6484.6604936045815,0.0004159013987814819,25702.02268764437,2620.8769240917513,19383.084168864327,1976.5245184506766,0.7541462555078312,0.7541462555078312,32743.091015222282,32395.05729023726,1.0134472620501813,0.8,4333.964822679123,4287.898129693729,1.0134472620501813,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649122834577617,4.812863202466517,-1.0451993309290044,5.858062533395522,3.5,3.5,1.0,0.6,0.00023344530561108238,1.0000014852685486,0.0002334449588826271,198.92178288401104,0.0,7.015023447133028e-08,0.19880576449175003,0.02115072103742987,8.006686181024414e-05,0.00015337844380083822,0.0005566483432538784,0.09176438479462345,0.09176438479462345,0.09176438479462345,0.09181378627629469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506265.46378340194,589.5681311524099,0.0,0.09176438479462345,0.09176438479915629,0.09176438479915629,0.375,0.375,0.5,5.89342429235631,0.27676327226436115,0.27676327226436115,1.0044232112704776e-10,0.00017419636776594416,0.26442680183197353,1.0044232112704776e-10,25941.764099375974,19781.18212019447,0.7625226273902592,0.7972796856067588,3.877552902630944,0.7962244008640675,0.5142131610443235,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514920721990714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.232797084944,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37260100587474,261.37260100587474,-11.777398994125235,244.9727893953268,277.77241261642257,119629.63696077863,119635.35530240185,-5.718341623228388,0.0,nan,277.77241261642257,4.622412616422594,271.212487972202,-1.9375120277979931,264.6525633279837,-8.49743667201625,258.0926386837667,-15.057361316233255,251.53271403954636,-21.617285960453614,244.9727893953268,-28.177210604673178,1.0,1.0,25762.5980482374,25762.5980482374,277.2858715602987,4.13587156029871,277.2858715602987,277.2858715602987,79974.75113530873,79976.0948901544,-1.3437548456713557,0.0,8575.796259387458,8575.796259387458,0.9047463601048191,3647.39379998254,277.2858715602987,4.13587156029871,1.0,0.002,0.2665894243967619,0.004546337570900702,0.0004129096575666689,0.001587090341962272,0.20645482878333446,0.20645482878333446,0.0,-4.71058955731074e-13,1.0,1.0005409731341077,0.2644268017315312,0.09176438479915629,0.0,4.960932693076387e-05,63.494557796282024,0.0,1601661.4119345313,267.9602534370776,0.00017419626732362303,1.0,1279891.5390425827,2616.7177076711364,,,,,,,,,,,,,,,,,,,3.0,14751.577241378753,1450.0,0.375,6.1796691888313084,3.5
2191.0,-29.999496233183127,4.812814959565391,34.897921583658594,28.37092619100588,6.444296936023263,-26.355116916263512,-39.86524504199622,2.7999176190960364,-5.1898249253962945,-5.189995306533898,39.796137623088256,37571.99437216572,20605.789148164535,20605.789148164535,58177.78352033025,79984.99673579214,79976.24974501441,20605.789148164535,100582.03889317895,100582.03889317895,100582.03889317895,126523.78334152904,123875.83731407208,2647.946027456964,0.0,93279.13620811212,50866.13749286932,47125.55412804755,25941.744448350084,73067.29857639763,19781.168039776574,1450.0,0.0,0.8866898173224965,2.864563626878482,0.0014957518510113484,1.0,1.0,-4.928488880875875,352037.2028460657,1545762.0364851537,4.3909053474699515,1545762.0364851537,4.3909053474699515,0.7625226622350245,0.09176463292022456,3.6292413015631637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292413015631637,1.2786693270119411,1.2789678414605694,2.8382954254828006,6014.007420483045,14751.562430165499,6484.659673456247,0.00041590323060599206,25702.10367878695,2620.8851828898705,19383.08171738607,1976.5242684694642,0.7541437837006222,0.7541437837006222,32743.045828619535,32395.05729023726,1.01344551380996,0.8,4333.958841657152,4287.898129693729,1.01344551380996,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6491403197903125,4.812814959565391,-1.045262978789843,5.858077938355234,3.5,3.5,1.0,0.6,0.0002334449588826271,1.0000015152885176,0.00023344460514669745,198.92179490771804,0.0,6.89718424995924e-08,0.19546620164384484,0.02115079000927237,8.006669966213634e-05,0.00015337825922049077,0.0005566467131248663,0.09176463292278952,0.09176463292278952,0.09176463292278952,0.09181348978422631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506258.4213462396,589.57045516981,0.0,0.09176463292278952,0.09176463292022456,0.09176463292022456,0.375,0.375,0.5,5.894889998953895,0.2737381873072877,0.2737381873072877,1.6086687537608668e-11,0.00017038113759326734,0.26150642565801263,1.6086687537608668e-11,25941.744448350084,19781.168039776574,0.7625226622350245,0.7972743253071718,3.877564443834244,0.7962219030104252,0.514210804343358,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514921576923139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.229457522095,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37256452324704,261.37256452324704,-11.777435476752942,244.97277194622592,277.7723571002687,119629.38187813181,119634.96283562267,-5.5809574908556305,0.0,nan,277.7723571002687,4.622357100268744,271.2124400694583,-1.9375599305416813,264.65252303865316,-8.49747696134682,258.0926060078423,-15.0573939921577,251.53268897703384,-21.617311022966135,244.97277194622592,-28.17722805377406,1.0,1.0,25762.5980482374,25762.5980482374,277.285815070254,4.1358150702540115,277.285815070254,277.285815070254,79974.94530287384,79976.24974501441,-1.30444214057934,0.0,8575.796259387458,8575.796259387458,0.9047467464479562,3647.3875080709795,277.285815070254,4.1358150702540115,1.0,0.002,0.26654036214795185,0.004546542933567362,0.0004128336033111424,0.001587166396985116,0.2064168016555712,0.2064168016555712,0.0,2.962586773125331e-13,1.0,1.000535002106797,0.26150642564192594,0.09176463292022456,0.0,4.906224866875982e-05,62.79436953616223,0.0,1601661.3159562908,267.9601750746037,0.0001703811215065798,1.0,1279891.7954232758,2616.7546711176,,,,,,,,,,,,,,,,,,,3.0,14751.562430165499,1450.0,0.375,6.1796691888313084,3.5
2192.0,-29.999510114675715,4.812766318662611,34.89793239466086,28.370963246002816,6.444240135710619,-26.35513508963663,-39.86526295831425,2.799865110667226,-5.189900428810688,-5.190067131990574,39.7961548912749,37571.93386766715,20605.83690834556,20605.83690834556,58177.77077601271,79985.18269762976,79976.41868899186,20605.83690834556,100582.25559733743,100582.25559733743,100582.25559733743,126523.98147542943,123875.38157391416,2648.599901515284,0.0,93279.28053364895,50866.035182327825,47125.82816813459,25941.725878092013,73067.5540462266,19781.15482192804,1450.0,0.0,0.8866893883186404,2.8645560885654873,0.0014957518510113484,1.0,1.0,-4.931406988560866,352036.2157229683,1545762.7778626834,4.390919765707024,1545762.7778626834,4.390919765707024,0.762522698562372,0.09176487818411469,3.629234211460609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629234211460609,1.278669571047311,1.2789680851005762,2.8382893388852892,6013.994523713291,14751.546910902813,6484.659287294885,0.0004159053724076988,25702.193658123844,2620.894358228737,19383.080563123916,1976.524150767481,0.7541410986527756,0.7541410986527756,32742.994655037182,32395.05729023726,1.0134435339381274,0.8,4333.952068182233,4287.898129693729,1.0134435339381274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649155731194509,4.812766318662611,-1.0453251975692464,5.858091516231857,3.5,3.5,1.0,0.6,0.00023344460514669745,1.00000144478976,0.00023344426786880968,198.92180637202267,0.0,7.036578605009094e-08,0.1994166376659577,0.02115086037505842,8.006653751433221e-05,0.00015337806763236522,0.000556644930339099,0.09176487818711772,0.09176487818711772,0.09176487818711772,0.09181320374851058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506251.4582104457,589.5727530331418,0.0,0.09176487818711772,0.09176487818411469,0.09176487818411469,0.375,0.375,0.5,5.896339766718191,0.2707479007492566,0.2707479007492566,-2.1600499167107046e-12,0.00016670317990019612,0.2586601434297222,-2.1600499167107046e-12,25941.725878092013,19781.15482192804,0.762522698562372,0.7972684052069865,3.8775762290713747,0.7962189447207472,0.514208178419344,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514922449135286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.23340795812,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3725282482056,261.3725282482056,-11.777471751794394,244.97275475561145,277.7723017408004,119629.02315487598,119634.57235667859,-5.5492018025720125,0.0,nan,277.7723017408004,4.622301740800424,271.21239234376026,-1.9376076562397202,264.6524829467266,-8.497517053273384,258.09257354968605,-15.057426450313926,251.53266415264855,-21.617335847351427,244.97275475561145,-28.17724524438853,1.0,1.0,25762.5980482374,25762.5980482374,277.28576294488954,4.135762944889564,277.28576294488954,277.28576294488954,79975.12203023442,79976.41868899186,-1.2966587574483128,0.0,8575.796259387458,8575.796259387458,0.904747183979018,3647.380382517912,277.28576294488954,4.135762944889564,1.0,0.002,0.2664918331128934,0.004546746377127299,0.0004127583772778849,0.0015872416231030428,0.20637918863894245,0.20637918863894245,0.0,3.809274944088781e-13,1.0,1.000529182499489,0.25866014343188226,0.09176487818411469,0.0,4.852903519808351e-05,62.11192597746126,0.0,1601661.2234768358,267.9600995711893,0.00016670318206024604,1.0,1279892.0424429572,2616.790712019798,,,,,,,,,,,,,,,,,,,3.0,14751.546910902813,1450.0,0.375,6.1796691888313084,3.5
2193.0,-29.99952421443079,4.812717255526826,34.89794301875157,28.370985283423238,6.444187474762853,-26.355153045513777,-39.86528083970768,2.7998163058433323,-5.189977759717351,-5.19014079120824,39.796171123872774,37571.89240283356,20605.887576274232,20605.887576274232,58177.77997910779,79985.34153462859,79976.5685870414,20605.887576274232,100582.45616331563,100582.45616331563,100582.45616331563,126524.16245298923,123874.91592385537,2649.2465291338603,0.0,93279.4064129588,50865.960814497914,47126.05066495653,25941.70628967361,73067.75695463014,19781.14074469041,1450.0,0.0,0.8866889537186766,2.864548356417104,0.0014957518510113484,1.0,1.0,-4.934353420083141,352035.20340075187,1545763.4747774042,4.390934372031336,1545763.4747774042,4.390934372031336,0.7625227316895695,0.09176512083157587,3.6292290565096583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292290565096583,1.2786697978875408,1.278968311562474,2.838284803868379,6013.984914556645,14751.53226967793,6484.657655928248,0.0004159067974874076,25702.26485033945,2620.901617814386,19383.075686859866,1976.5236535269298,0.7541388200504779,0.7541388200504779,32742.957448608377,32395.05729023726,1.0134420944466522,0.8,4333.947143437848,4287.898129693729,1.0134420944466522,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6491720808797865,4.812717255526826,-1.045388665233439,5.858105920760265,3.5,3.5,1.0,0.6,0.00023344426786880968,1.000001467506775,0.00023344392528826775,198.92181801658484,0.0,6.709192668547048e-08,0.19013852022662334,0.021150927466985103,8.006637568290844e-05,0.00015337789218590123,0.0005566435029472784,0.09176512083003135,0.09176512083003135,0.09176512083003135,0.09181291092087113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506244.5681422865,589.5750267281894,0.0,0.09176512083003135,0.09176512083157587,0.09176512083157587,0.375,0.375,0.5,5.897773469430968,0.267781765968266,0.267781765968266,2.688693712116219e-11,0.00016303149089935687,0.2557873711251091,2.688693712116219e-11,25941.70628967361,19781.14074469041,0.7625227316895695,0.7972637611827814,3.877587232993394,0.7962168595818815,0.514206182983871,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514923280767815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.22412984068,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37249249947246,261.37249249947246,-11.77750750052752,244.9727377764153,277.7722472225303,119628.76690399265,119634.23559358057,-5.468689587887578,0.0,nan,277.7722472225303,4.622247222530348,271.21234533330653,-1.9376546666934473,264.6524434440888,-8.49755655591116,258.09254155485763,-15.057458445142345,251.5326396656363,-21.617360334363667,244.9727377764153,-28.177262223584677,1.0,1.0,25762.5980482374,25762.5980482374,277.2857067648709,4.135706764870918,277.2857067648709,277.2857067648709,79975.29466729189,79976.5685870414,-1.2739197495102417,0.0,8575.796259387458,8575.796259387458,0.9047475020914584,3647.3752017922066,277.2857067648709,4.135706764870918,1.0,0.002,0.2664438422737753,0.004546947127179238,0.00041268398329020653,0.001587316016690399,0.20634199164510325,0.20634199164510325,0.0,-1.9394642142289698e-14,1.0,1.0005233086479126,0.25578737109822214,0.09176512083157587,0.0,4.799083860699965e-05,61.4231046005914,0.0,1601661.128898629,267.9600222402826,0.00016303146401241975,1.0,1279892.2957689804,2616.827075568807,,,,,,,,,,,,,,,,,,,3.0,14751.53226967793,1450.0,0.375,6.1796691888313084,3.5
