time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2194.0,-29.999537534170592,4.812667812587474,34.89795347590795,28.371001278888457,6.444125069216418,-26.35517127383253,-39.865298790950305,2.799758808881334,-5.190052880671772,-5.190212358644372,39.79618755866748,37571.85314728334,20605.933152737598,20605.933152737598,58177.78630002094,79985.51173204697,79976.728452175,20605.933152737598,100582.6616049126,100582.6616049126,100582.6616049126,126524.34910665684,123874.46304828287,2649.8860583739724,0.0,93279.53946367881,50865.88421679155,47126.28360765251,25941.687501744233,73067.97110939675,19781.127301470577,1450.0,0.0,0.8866885290526443,2.8645408436695683,0.0014957518510113484,1.0,1.0,-4.937236097674884,352034.21982884785,1545764.180374695,4.390948644498865,1545764.180374695,4.390948644498865,0.7625227657275788,0.09176536071407561,3.62922380608584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62922380608584,1.2786700650155596,1.2789685783147853,2.8382801047600013,6013.97495770987,14751.517042328254,6484.65594091573,0.000415908270990446,25702.338694918315,2620.9091478658174,19383.070560572683,1976.5231307911147,0.7541364539097357,0.7541364539097357,32742.919553082713,32395.05729023726,1.013440628294908,0.8,4333.942127482725,4287.898129693729,1.013440628294908,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6491867876351565,4.812667812587474,-1.0454510652341602,5.858118877821634,3.5,3.5,1.0,0.6,0.00023344392528826775,1.0000013863226427,0.00023344360166011697,198.92182901695708,0.0,6.814674421657767e-08,0.19312787310978113,0.02115099561372932,8.006621321963498e-05,0.00015337771206863277,0.0005566420439624615,0.09176536071125761,0.09176536071125761,0.09176536071125761,0.09181262615419922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506237.75559301197,589.577274849558,0.0,0.09176536071125761,0.09176536071407561,0.09176536071407561,0.375,0.375,0.5,5.899191432070511,0.264845896635336,0.264845896635336,6.218670023372397e-11,0.0001594779726019624,0.2529762609694899,6.218670023372397e-11,25941.687501744233,19781.127301470577,0.7625227657275788,0.7972589873643741,3.8775983589356375,0.7962146124588249,0.5142041386509977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514924125476418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.22711919356,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37245636639136,261.37245636639136,-11.777543633608616,244.97272101633982,277.77219171644316,119628.40330392183,119633.93078929897,-5.527485377118722,0.0,nan,277.77219171644316,4.622191716443183,271.2122975764221,-1.937702423577889,264.6524034364055,-8.49759656359447,258.09250929637875,-15.057490703621227,251.53261515635882,-21.61738484364116,244.97272101633982,-28.17727898366016,1.0,1.0,25762.5980482374,25762.5980482374,277.28565383886803,4.135653838868052,277.28565383886803,277.28565383886803,79975.43504436729,79976.728452175,-1.2934078077087179,0.0,8575.796259387458,8575.796259387458,0.9047478260953742,3647.3699251162693,277.28565383886803,4.135653838868052,1.0,0.002,0.26639637809441574,0.004547145885463277,0.0004126104068335593,0.0015873895928686522,0.20630520341677963,0.20630520341677963,0.0,-2.977887034183446e-13,1.0,1.000517560802266,0.2529762609073032,0.09176536071407561,0.0,4.746417851904922e-05,60.749048093984044,0.0,1601661.0370426087,267.9599471193282,0.00015947791041526216,1.0,1279892.541900901,2616.8626692775374,,,,,,,,,,,,,,,,,,,3.0,14751.517042328254,1450.0,0.375,6.1796691888313084,3.5
2195.0,-29.999551078147263,4.812617990303879,34.89796375810139,28.371027402486675,6.444076273924634,-26.355188342936568,-39.86531272586433,2.7997135387233296,-5.190128307670591,-5.190284278635094,39.79620342810143,37571.79733317874,20605.97867401428,20605.97867401428,58177.776007193024,79985.66741053924,79976.88016639488,20605.97867401428,100582.85884040917,100582.85884040917,100582.85884040917,126524.52722342333,123874.00871412067,2650.518509302653,0.0,93279.66272935302,50865.7960460755,47126.51853697502,25941.668383014152,73068.18691998917,19781.11356345992,1450.0,0.0,0.886688104638123,2.8645332930228102,0.0014957518510113484,1.0,1.0,-4.940112951338733,352033.23141247133,1545764.861699553,4.390962908522709,1545764.861699553,4.390962908522709,0.7625227981255059,0.09176559795670595,3.629218470153112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629218470153112,1.2786702754493033,1.2789687883838208,2.83827546462505,6013.965125820709,14751.502869615764,6484.654624352697,0.00041590977388455903,25702.410449106326,2620.9164647567036,19383.066625277675,1976.5227295027023,0.7541341954544822,0.7541341954544822,32742.881040375636,32395.05729023726,1.013439138265275,0.8,4333.937029835784,4287.898129693729,1.013439138265275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649201476582714,4.812617990303879,-1.0455138288899466,5.858131819193826,3.5,3.5,1.0,0.6,0.00023344360166011697,1.0000014096614593,0.00023344327258413266,198.9218402025209,0.0,6.437670367467825e-08,0.18244357821403817,0.021151059990432996,8.006608710535864e-05,0.00015337751455475835,0.0005566405087283067,0.09176559795434783,0.09176559795434783,0.09176559795434783,0.09181234019907712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506231.0165915886,589.579498668801,0.0,0.09176559795434783,0.09176559795670595,0.09176559795670595,0.375,0.375,0.5,5.90059370196223,0.26193633940067684,0.26193633940067684,-2.3874235921539366e-12,0.00015597096449937453,0.25017132729635705,-2.3874235921539366e-12,25941.668383014152,19781.11356345992,0.7625227981255059,0.7972538286209339,3.8776089725369403,0.7962121199325586,0.5142018560597441,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514924923454822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.21643489866,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3724211357577,261.3724211357577,-11.777578864242287,244.97270452054474,277.7721377509709,119628.18072310057,119633.57015637863,-5.389433278079312,0.0,nan,277.7721377509709,4.622137750970921,271.2122511048869,-1.9377488951130886,264.6523644588059,-8.497635541194086,258.0924778127105,-15.057522187289464,251.5325911666273,-21.61740883337268,244.97270452054474,-28.17729547945524,1.0,1.0,25762.5980482374,25762.5980482374,277.28559960985496,4.135599609854978,277.28559960985496,277.28559960985496,79975.6117251261,79976.88016639488,-1.2684412687813165,0.0,8575.796259387458,8575.796259387458,0.9047481553758803,3647.3645625038776,277.28559960985496,4.135599609854978,1.0,0.002,0.26634943939715033,0.004547342254183622,0.00041253764399507416,0.0015874623558887236,0.20626882199753707,0.20626882199753707,0.0,-1.162021867617824e-13,1.0,1.0005118255101841,0.2501713272987445,0.09176559795670595,0.0,4.693865755525296e-05,60.07644934183461,0.0,1601660.9449019008,267.9598716923294,0.00015597096688679812,1.0,1279892.789245554,2616.898181060241,,,,,,,,,,,,,,,,,,,3.0,14751.502869615764,1450.0,0.375,6.1796691888313084,3.5
2196.0,-29.999563978446993,4.812567827448757,34.897973880318496,28.371044725086563,6.444018916585689,-26.35520568894186,-39.86533050248397,2.799660627079891,-5.19019853961953,-5.190354280867789,39.79621937985044,37571.76164582481,20606.01954313208,20606.01954313208,58177.781188956884,79985.82929537316,79977.0391961055,20606.01954313208,100583.05873923757,100583.05873923757,100583.05873923757,126524.70869919962,123873.56470234605,2651.1439968535756,0.0,93279.7900182914,50865.725601478945,47126.73824090273,25941.64995996204,73068.38820086476,19781.100370110038,1450.0,0.0,0.8866876897054625,2.8645258992962965,0.0014957518510113484,1.0,1.0,-4.942936026213772,352032.26935518853,1545765.5465583333,4.3909768538824165,1545765.5465583333,4.3909768538824165,0.7625228310704946,0.09176583240575105,3.629213455008816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629213455008816,1.2786705213027336,1.2789690338738453,2.838270996746922,6013.955658923087,14751.48811010815,6484.652870841475,0.00041591115924155027,25702.481040224404,2620.9236630474634,19383.061383915287,1976.5221950324817,0.7541319203224304,0.7541319203224304,32742.84484298556,32395.05729023726,1.0134377378140331,0.8,4333.932238650518,4287.898129693729,1.0134377378140331,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6492146643571335,4.812567827448757,-1.045575610541884,5.858143437990641,3.5,3.5,1.0,0.6,0.00023344327258413266,1.0000013426674637,0.00023344295914786678,198.92185085649228,0.0,6.546040036679617e-08,0.18551477463950033,0.021151125450833363,8.006592622300122e-05,0.00015337734636113143,0.0005566391291073657,0.09176583238262256,0.09176583238262256,0.09176583238262256,0.09181206025549898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506224.353034458,589.5816975934619,0.0,0.09176583238262256,0.09176583240575105,0.09176583240575105,0.375,0.375,0.5,5.901980538097997,0.25905740129655896,0.25905740129655896,-1.3130829756846651e-11,0.00015574124824979663,0.2474182546540078,-1.3130829756846651e-11,25941.64995996204,19781.100370110038,0.7625228310704946,0.7972493545758517,3.8776195420783646,0.7962099975303458,0.5141999511819004,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514925734867221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.21950609509,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.372385923632,261.372385923632,-11.777614076367968,244.97268827431944,277.772083572945,119627.87088784951,119633.25748915986,-5.386601310375966,0.0,nan,277.772083572945,4.62208357294503,271.2122045132204,-1.937795486779578,264.65232545349977,-8.497674546500207,258.09244639376533,-15.057553606234649,251.53256733404208,-21.617432665957892,244.97268827431944,-28.17731172568054,1.0,1.0,25762.5980482374,25762.5980482374,277.28554815163915,4.1355481516391706,277.28554815163915,277.28554815163915,79975.75553817682,79977.0391961055,-1.2836579286813503,0.0,8575.796259387458,8575.796259387458,0.9047484648603714,3647.35952228386,277.28554815163915,4.1355481516391706,1.0,0.002,0.2663030171561455,0.004547536647111073,0.0004124656827334103,0.0015875343172320473,0.20623284136670517,0.20623284136670517,0.0,-3.454224753451918e-14,1.0,1.0005061961900912,0.24741825466713863,0.09176583240575105,0.0,4.642224140245092e-05,59.415503207716654,0.0,1601660.8635600242,267.95980146038045,0.00015574126138062638,1.0,1279893.0299944486,2616.8994277533748,,,,,,,,,,,,,,,,,,,3.0,14751.48811010815,1450.0,0.375,6.1796691888313084,3.5
2197.0,-29.99957638180552,4.812517353661174,34.897983853061824,28.371065959241264,6.443964572955226,-26.355222286329628,-39.865348174329824,2.799610477478548,-5.190267178958038,-5.190422867002375,39.79623531424512,37571.72445804966,20606.056854566905,20606.056854566905,58177.78131261657,79985.98793519873,79977.20269568572,20606.056854566905,100583.25955025262,100583.25955025262,100583.25955025262,126524.8915722316,123873.12893956702,2651.7626326645895,0.0,93279.91391742179,50865.65354846929,47126.95596550278,25941.63202197898,73068.58798748176,19781.087551442008,1450.0,0.0,0.8866872820573821,2.864518652757128,0.0014957518510113484,1.0,1.0,-4.945713913488703,352031.32676185895,1545766.2306731169,4.390990554425265,1545766.2306731169,4.390990554425265,0.7625228642007771,0.09176606414306546,3.6292081495967654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292081495967654,1.2786707543256113,1.2789692665503207,2.838266330343076,6013.94577137329,14751.47418973934,6484.651691966182,0.0004159126890649321,25702.552753218617,2620.9309757377514,19383.057860178145,1976.5218357112924,0.7541296791133282,0.7541296791133282,32742.80655054315,32395.05729023726,1.0134362563071297,0.8,4333.927170158411,4287.898129693729,1.0134362563071297,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649226704127312,4.812517353661174,-1.0456366917025521,5.858154045363726,3.5,3.5,1.0,0.6,0.00023344295914786678,1.0000012909457547,0.00023344265778605874,198.92186110005576,0.0,6.234932213323754e-08,0.1766979789255952,0.021151187800155496,8.006576628916605e-05,0.00015337719285870075,0.0005566377582850716,0.091766064139556,0.091766064139556,0.091766064139556,0.09181178578398042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506217.76323744806,589.5838721744534,0.0,0.091766064139556,0.09176606414306546,0.09176606414306546,0.375,0.375,0.5,5.903352186890543,0.25621189043732784,0.25621189043732784,-1.0686562745831907e-11,0.00015568804434451522,0.24470895351367972,-1.0686562745831907e-11,25941.63202197898,19781.087551442008,0.7625228642007771,0.7972448822188388,3.8776297768983574,0.7962078221982843,0.5141980362955216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492650771736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.210689299376,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37235104580344,261.37235104580344,-11.777648954196536,244.9726723455218,277.7720297460855,119627.58390008302,119632.91936214178,-5.335462058789561,0.0,nan,277.7720297460855,4.622029746085502,271.2121582659731,-1.9378417340269039,264.65228678586413,-8.497713214135842,258.0924153057437,-15.057584694256263,251.5325438256325,-21.617456174367476,244.9726723455218,-28.177327654478177,1.0,1.0,25762.5980482374,25762.5980482374,277.2854986307406,4.135498630740642,277.2854986307406,277.2854986307406,79975.90105235731,79977.20269568572,-1.3016433284064988,0.0,8575.796259387458,8575.796259387458,0.9047487922571185,3647.3541903447494,277.2854986307406,4.135498630740642,1.0,0.002,0.266257103161151,0.004547729017298927,0.000412394509902551,0.0015876054898703224,0.2061972549512755,0.2061972549512755,0.0,-2.2712647734790536e-13,1.0,1.0005006563034862,0.24470895352436628,0.09176606414306546,0.0,4.5913995055237974e-05,58.76501308052598,0.0,1601660.7843138673,267.95973282104194,0.00015568805503107797,1.0,1279893.2658730147,2616.898463395619,,,,,,,,,,,,,,,,,,,3.0,14751.47418973934,1450.0,0.375,6.1796691888313084,3.5
2198.0,-29.999588835447852,4.812466564978949,34.89799366600981,28.37110395720231,6.443915268617022,-26.355238425041907,-39.86536200447006,2.799564858209333,-5.190336400636966,-5.19049199903867,39.7962506521859,37571.65669031503,20606.09464187629,20606.09464187629,58177.75133219132,79986.15551440915,79977.35683414427,20606.09464187629,100583.45147602056,100583.45147602056,100583.45147602056,126525.06515068027,123872.69072249578,2652.374428184482,0.0,93280.04295931327,50865.54725600338,47127.2174481221,25941.613674659704,73068.8311227818,19781.074375013344,1450.0,0.0,0.8866868737880402,2.8645113490548955,0.0014957518510113484,1.0,1.0,-4.94849057356646,352030.37666779524,1545766.889179665,4.391004275856505,1545766.889179665,4.391004275856505,0.7625228955720631,0.09176629337708524,3.629201300777021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629201300777021,1.2786709663315015,1.278969478220342,2.8382605035517274,6013.933425101618,14751.460877319649,6484.651996298999,0.0004159148250243769,25702.636814150203,2620.9395475672327,19383.0587698493,1976.5219284719349,0.7541272481109116,0.7541272481109116,32742.757118355625,32395.05729023726,1.0134343438121844,0.8,4333.92062717926,4287.898129693729,1.0134343438121844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649238897454176,4.812466564978949,-1.0456982230455836,5.858164788024532,3.5,3.5,1.0,0.6,0.00023344265778605874,1.0000012961794476,0.00023344235520287576,198.92187138514808,0.0,5.994745171974855e-08,0.1698910781737674,0.021151247747607217,8.006564112376249e-05,0.00015337701666229625,0.0005566360683801044,0.09176629337860019,0.09176629337860019,0.09176629337860019,0.09181150941619279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506211.2442804715,589.5860233461314,0.0,0.09176629337860019,0.09176629337708524,0.09176629337708524,0.375,0.375,0.5,5.904708668403623,0.2533941696351576,0.2533941696351576,-2.9615421226480976e-11,0.00015559840170453754,0.24200142547221049,-2.9615421226480976e-11,25941.613674659704,19781.074375013344,0.7625228955720631,0.7972390207776242,3.8776404358586993,0.7962047625263344,0.5141953978596043,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492725079609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.20388239862,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3723168950367,261.3723168950367,-11.777683104963273,244.97265671356422,277.77197707650936,119627.29278601315,119632.51702530202,-5.224239288895223,0.0,nan,277.77197707650936,4.621977076509381,271.21211300392065,-1.9378869960793281,264.6522489313352,-8.497751068664797,258.09238485873954,-15.057615141260442,251.53252078615137,-21.61747921384861,244.97265671356422,-28.177343286435757,1.0,1.0,25762.5980482374,25762.5980482374,277.2854474723658,4.135447472365797,277.2854474723658,277.2854474723658,79976.08169630295,79977.35683414427,-1.2751378413231578,0.0,8575.796259387458,8575.796259387458,0.9047492148972387,3647.347307280906,277.2854474723658,4.135447472365797,1.0,0.002,0.26621169708382864,0.004547919044384421,0.0004123241233183117,0.0015876758768578584,0.20616206165915585,0.20616206165915585,0.0,1.7617027628369364e-13,1.0,1.000495119971635,0.2420014255018259,0.09176629337708524,0.0,4.540607794990686e-05,58.11494419335807,0.0,1601660.70434256,267.959663599363,0.00015559843131995876,1.0,1279893.5036290064,2616.8974913627735,,,,,,,,,,,,,,,,,,,3.0,14751.460877319649,1450.0,0.375,6.1796691888313084,3.5
2199.0,-29.999601093093325,4.812415469759084,34.898003317627214,28.37111639035868,6.443863809630062,-26.355254602822487,-39.86537583461029,2.7995173193593774,-5.190405477489719,-5.190560950840416,39.796265626286925,37571.61817929856,20606.131426434968,20606.131426434968,58177.74960573352,79986.29820435577,79977.5071149305,20606.131426434968,100583.63854136546,100583.63854136546,100583.63854136546,126525.23379716318,123872.25436818179,2652.979428981385,0.0,93280.15632775526,50865.479374366725,47127.418837098376,25941.595255797718,73069.01409289609,19781.061118392754,1450.0,0.0,0.886686467757271,2.8645040649119253,0.0014957518510113484,1.0,1.0,-4.951248497179677,352029.4290533728,1545767.5320661124,4.391017922060577,1545767.5320661124,4.391017922060577,0.762522925955059,0.09176652008620716,3.6291972019415777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291972019415777,1.27867118723476,1.278969698788247,2.8382568076708123,6013.925593973453,14751.447279593334,6484.649939642543,0.0004159158939553539,25702.697080734957,2620.9456930485903,19383.05262236552,1976.5213016030473,0.7541252406889928,0.7541252406889928,32742.72753450453,32395.05729023726,1.0134331992351098,0.8,4333.9167113800495,4287.898129693729,1.0134331992351098,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649250767210314,4.812415469759084,-1.045759775851426,5.85817524561051,3.5,3.5,1.0,0.6,0.00023344235520287576,1.0000012757801318,0.00023344205738213704,198.92188150837333,0.0,6.019041300869804e-08,0.17057963046665023,0.021151307938020225,8.006551595853952e-05,0.00015337683924433623,0.0005566347958281883,0.09176652008446118,0.09176652008446118,0.09176652008446118,0.09181123390731279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506204.79680781,589.5881509080904,0.0,0.09176652008446118,0.09176652008620716,0.09176652008620716,0.375,0.375,0.5,5.906050083146956,0.25060213520106345,0.25060213520106345,-2.3874235921539366e-12,0.00015547335067367385,0.23931245366071607,-2.3874235921539366e-12,25941.595255797718,19781.061118392754,0.762522925955059,0.7972347967786948,3.8776501074392953,0.7962027451440552,0.5141935832271116,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514927996887368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.20457095092,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3722831610799,261.3722831610799,-11.777716838920071,244.97264133874233,277.77192498341793,119627.06087365342,119632.22135126831,-5.160477614864496,0.0,nan,277.77192498341793,4.621924983417955,271.212068254482,-1.9379317455179716,264.65221152555046,-8.497788474449521,258.0923547966105,-15.057645203389484,251.53249806767602,-21.61750193232396,244.97264133874233,-28.177358661257642,1.0,1.0,25762.5980482374,25762.5980482374,277.28539604439294,4.135396044392962,277.28539604439294,277.28539604439294,79976.22446705191,79977.5071149305,-1.282647878586431,0.0,8575.796259387458,8575.796259387458,0.9047494678359129,3647.3431879512855,277.28539604439294,4.135396044392962,1.0,0.002,0.26616679544490257,0.004548106860601233,0.00041225451821142893,0.0015877454818224077,0.20612725910571447,0.20612725910571447,0.0,3.383664876066561e-14,1.0,1.00048962151443,0.2393124536631035,0.09176652008620716,0.0,4.490163935611591e-05,57.4693271619752,0.0,1601660.62448622,267.95959452251026,0.00015547335306109744,1.0,1279893.74076489,2616.8965218656685,,,,,,,,,,,,,,,,,,,3.0,14751.447279593334,1450.0,0.375,6.1796691888313084,3.5
2200.0,-29.99961302741228,4.8123640902382565,34.89801281519979,28.371132525522285,6.443810444291269,-26.35527068024198,-39.86539343660695,2.7994680971200334,-5.190473576855425,-5.1906288915812695,39.79628048779035,37571.588749940034,20606.16554254822,20606.16554254822,58177.75429248826,79986.447976492,79977.65941841525,20606.16554254822,100583.82496096347,100583.82496096347,100583.82496096347,126525.40210727474,123871.82438384206,2653.5777234326856,0.0,93280.27375249095,50865.41751657337,47127.61803990842,25941.577146311276,73069.1951862197,19781.048093836063,1450.0,0.0,0.8866860672908663,2.864496888084467,0.0014957518510113484,1.0,1.0,-4.953969379130342,352028.49533576693,1545768.1701175764,4.391031381261375,1545768.1701175764,4.391031381261375,0.762522956189994,0.09176674422831133,3.629192499036294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629192499036294,1.2786714159286554,1.2789699271546973,2.838252622078468,6013.916725205533,14751.43380140364,6484.648449112736,0.000415917211082645,25702.762743299194,2620.952388766724,19383.048167072182,1976.520847289562,0.754123140794482,0.754123140794482,32742.693590696534,32395.05729023726,1.0134318859748812,0.8,4333.912218485052,4287.898129693729,1.0134318859748812,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649261775904162,4.8123640902382565,-1.045820854338352,5.8581849445766085,3.5,3.5,1.0,0.6,0.00023344205738213704,1.0000012421283053,0.0002334417674175101,198.92189136457364,0.0,5.9243061698277854e-08,0.16789483685291945,0.021151367181081925,8.006535665760869e-05,0.00015337670072452836,0.0005566335717963928,0.09176674422710537,0.09176674422710537,0.09176674422710537,0.09181096241440867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506198.4210827735,589.5902547865309,0.0,0.09176674422710537,0.09176674422831133,0.09176674422831133,0.375,0.375,0.5,5.90737662868212,0.2478375622272324,0.2478375622272324,3.183231456205249e-12,0.00015531472581642447,0.236659512450899,3.183231456205249e-12,25941.577146311276,19781.048093836063,0.762522956189994,0.7972308025014931,3.8776599029309144,0.7962008359914184,0.5141919060992443,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514928731236645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.2018861573,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3722496242362,261.3722496242362,-11.777750375763787,244.97262621282061,277.7718730356521,119626.78492645606,119631.91525034598,-5.13032388992861,0.0,nan,277.7718730356521,4.621873035652129,271.21202367108515,-1.9379763289148286,264.6521743065218,-8.497825693478205,258.0923249419515,-15.05767505804846,251.53247557738575,-21.617524422614224,244.97262621282061,-28.177373787179363,1.0,1.0,25762.5980482374,25762.5980482374,277.2853458633423,4.135345863342309,277.2853458633423,277.2853458633423,79976.36532227526,79977.65941841525,-1.2940961399872322,0.0,8575.796259387458,8575.796259387458,0.9047497580515457,3647.3384615314753,277.2853458633423,4.135345863342309,1.0,0.002,0.26612239148696876,0.0045482926350914115,0.0004121856848240797,0.0015878143151455413,0.20609284241203985,0.20609284241203985,0.0,-3.037891119217484e-14,1.0,1.0004841966674929,0.23665951244771577,0.09176674422831133,0.0,4.440395830491715e-05,56.83235867501856,0.0,1601660.5457080302,267.95952642314455,0.00015531472263319301,1.0,1279893.9744235624,2616.8955665851518,,,,,,,,,,,,,,,,,,,3.0,14751.43380140364,1450.0,0.375,6.1796691888313084,3.5
2201.0,-29.999624718565936,4.812312437673077,34.8980221587134,28.371158404648327,6.443758925028549,-26.355286354206594,-39.86540719689799,2.799420560669239,-5.190541326833454,-5.1906964496262065,39.79629504079581,37571.53568806909,20606.19830783652,20606.19830783652,58177.73399590561,79986.60485090363,79977.80906927612,20606.19830783652,100584.00737711263,100584.00737711263,100584.00737711263,126525.56643305381,123871.39706606176,2654.1693669920473,0.0,93280.39525140822,50865.32901826862,47127.85137015511,25941.559055941187,73069.41042609629,19781.035063103922,1450.0,0.0,0.8866856698945058,2.8644897521712998,0.0014957518510113484,1.0,1.0,-4.956668399438627,352027.5668792071,1545768.794925872,4.39104473728979,1545768.794925872,4.39104473728979,0.7625229856250151,0.09176696585877907,3.629186809780918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629186809780918,1.2786716367950188,1.278970147701834,2.838247682475736,6013.906258780079,14751.420655682714,6484.647895034761,0.0004159189185980739,25702.83651423258,2620.959911308406,19383.046510896034,1976.5206784065952,0.7541209119142531,0.7541209119142531,32742.652527771435,32395.05729023726,1.0134302972818574,0.8,4333.9067832843,4287.898129693729,1.0134302972818574,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649272348709598,4.812312437673077,-1.0458818218397932,5.85819425951287,3.5,3.5,1.0,0.6,0.0002334417674175101,1.0000012168196692,0.0002334414833613215,198.92190101995186,0.0,5.768031201874816e-08,0.16346600426113228,0.021151424861393944,8.006523212494185e-05,0.00015337653529256824,0.0005566320988136861,0.09176696585446832,0.09176696585446832,0.09176696585446832,0.09181069255095324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506192.11555002816,589.5923354849597,0.0,0.09176696585446832,0.09176696585877907,0.09176696585877907,0.375,0.375,0.5,5.908688428465982,0.2450994763999006,0.2450994763999006,-1.432454155292362e-11,0.00015512279276208574,0.23402805018758954,-1.432454155292362e-11,25941.559055941187,19781.035063103922,0.7625229856250151,0.7972257294942625,3.877669917286725,0.7961982128588215,0.5141896652645037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514929446215663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.19745732471,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37221643859885,261.37221643859885,-11.777783561401122,244.97261134932842,277.77182152786963,119626.49351440309,119631.5701122187,-5.076597815598922,0.0,nan,277.77182152786963,4.621821527869656,271.2119794921609,-1.9380205078390986,264.6521374564551,-8.497862543544898,258.0922954207435,-15.057704579256495,251.5324533850357,-21.617546614964283,244.97261134932842,-28.17738865067156,1.0,1.0,25762.5980482374,25762.5980482374,277.28529575567234,4.1352957556723595,277.28529575567234,277.28529575567234,79976.52173341803,79977.80906927612,-1.2873358580836793,0.0,8575.796259387458,8575.796259387458,0.904750109134529,3647.332743829823,277.28529575567234,4.1352957556723595,1.0,0.002,0.26607848118222965,0.004548476280554197,0.0004121176163809558,0.0015878823831432505,0.2060588081904779,0.2060588081904779,0.0,-4.757938834587527e-13,1.0,1.0004788156761188,0.23402805020191408,0.09176696585877907,0.0,4.391030436520343e-05,56.20054417435888,0.0,1601660.4672839334,267.9594586731665,0.0001551228070866273,1.0,1279894.2067660731,2616.8946166860624,,,,,,,,,,,,,,,,,,,3.0,14751.420655682714,1450.0,0.375,6.1796691888313084,3.5
2202.0,-29.99963640328984,4.812260511951488,34.89803134170159,28.371176949609094,6.443709981837883,-26.355301764775202,-39.86542088733984,2.7993753433277444,-5.190609390154577,-5.190764287367054,39.79630909923427,37571.49315003698,20606.23108659619,20606.23108659619,58177.72423663317,79986.74833813842,79977.95160040606,20606.23108659619,100584.18268700225,100584.18268700225,100584.18268700225,126525.7233732123,123870.96899125831,2654.75438195398,0.0,93280.50806949633,50865.25580948795,47128.05806667597,25941.540686210054,73069.59875288603,19781.021782254946,1450.0,0.0,0.8866852728652463,2.864482587191599,0.0014957518510113484,1.0,1.0,-4.959359559612096,352026.63458116143,1545769.3985007883,4.391058080988482,1545769.3985007883,4.391058080988482,0.7625230136300307,0.09176718503779017,3.6291821494069842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291821494069842,1.278671846903215,1.2789703574958473,2.838243571402948,6013.897547910156,14751.407715670262,6484.646561186109,0.0004159202287954051,25702.900606611478,2620.9664469121954,19383.042523933153,1976.520271849526,0.7541188763320865,0.7541188763320865,32742.618890919548,32395.05729023726,1.0134289958982723,0.8,4333.902331018851,4287.898129693729,1.0134289958982723,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649282925862019,4.812260511951488,-1.0459430663274585,5.858203578278946,3.5,3.5,1.0,0.6,0.0002334414833613215,1.0000012161505758,0.0002334411994616724,198.9219106700207,0.0,5.650499703109478e-08,0.16013516158612262,0.021151481366390976,8.006510822459842e-05,0.0001533763751367231,0.0005566308027869447,0.09176718503796757,0.09176718503796757,0.09176718503796757,0.09181042179409322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506185.8790656685,589.5943933716503,0.0,0.09176718503796757,0.09176718503779017,0.09176718503779017,0.375,0.375,0.5,5.90998553117361,0.24238444234094914,0.24238444234094914,1.9895196601282805e-12,0.00015489721249650756,0.23140472775497756,1.9895196601282805e-12,25941.540686210054,19781.021782254946,0.7625230136300307,0.7972213303777863,3.8776794578822993,0.7961960272066682,0.5141877578539874,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493014662684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.194126482034,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37218377508583,261.37218377508583,-11.777816224914147,244.97259672508096,277.771770825091,119626.25752595945,119631.25425154054,-4.996725581067232,0.0,nan,277.771770825091,4.621770825091005,271.2119360050886,-1.9380639949113743,264.6521011850885,-8.49789881491148,258.0922663650838,-15.05773363491619,251.53243154508215,-21.61756845491783,244.97259672508096,-28.177403274919016,1.0,1.0,25762.5980482374,25762.5980482374,277.2852445380943,4.135244538094298,277.2852445380943,277.2852445380943,79976.67466540232,79977.95160040606,-1.276935003741528,0.0,8575.796259387458,8575.796259387458,0.9047503967252694,3647.328060154019,277.2852445380943,4.135244538094298,1.0,0.002,0.2660350630079833,0.0045486576980331575,0.00041205030995817394,0.0015879496900584485,0.20602515497908697,0.20602515497908697,0.0,1.662255402767876e-14,1.0,1.0004734512633533,0.23140472775298804,0.09176718503779017,0.0,4.341817458024453e-05,55.5706802432564,0.0,1601660.3884489608,267.9593906098454,0.0001548972105069879,1.0,1279894.4400702952,2616.8936628556457,,,,,,,,,,,,,,,,,,,3.0,14751.407715670262,1450.0,0.375,6.1796691888313084,3.5
2203.0,-29.999647954579743,4.812208334920703,34.89804037185546,28.371189871709817,6.443657017441976,-26.35531745737765,-39.865438419487305,2.7993265202394193,-5.190676462584008,-5.190831103773769,39.79632305838876,37571.46858839264,20606.26124371061,20606.26124371061,58177.72983210326,79986.89264162177,79978.09633635273,20606.26124371061,100584.35758006334,100584.35758006334,100584.35758006334,126525.88021440213,123870.54735793201,2655.3328564701264,0.0,93280.62130835687,50865.20014975861,47128.245731775845,25941.5226343388,73069.76836611464,19781.00874095191,1450.0,0.0,0.8866848814045399,2.8644755305686624,0.0014957518510113484,1.0,1.0,-4.962013698100236,352025.71632102766,1545769.997812531,4.391071237542418,1545769.997812531,4.391071237542418,0.7625230415260122,0.0917674017193248,3.629177794788694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629177794788694,1.2786720737191815,1.2789705840017314,2.8382396623653205,6013.889265128496,14751.394595394118,6484.644936601755,0.0004159214293171439,25702.96264964006,2620.97277354041,19383.037667941804,1976.519776676215,0.7541168670769259,0.7541168670769259,32742.587460890783,32395.05729023726,1.0134277798952558,0.8,4333.898170854529,4287.898129693729,1.0134277798952558,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6492926570537705,4.812208334920703,-1.0460038168093924,5.858212151730095,3.5,3.5,1.0,0.6,0.0002334411994616724,1.000001202262814,0.00023344091880433648,198.92192020989117,0.0,5.647386064222588e-08,0.16004692106006815,0.02115153784025162,8.006494955655988e-05,0.0001533762499051125,0.0005566296804035958,0.09176740171918847,0.09176740171918847,0.09176740171918847,0.09181015508699922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506179.7126056345,589.5964281449931,0.0,0.09176740171918847,0.0917674017193248,0.0917674017193248,0.375,0.375,0.5,5.911268132163149,0.23969458979519231,0.23969458979519231,5.115907697472721e-13,0.00015464118973795848,0.22881740567351017,5.115907697472721e-13,25941.5226343388,19781.00874095191,0.7625230415260122,0.7972176346691466,3.877688881383439,0.7961942556134143,0.5141862281558296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514930846652878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.19403824151,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37215118533044,261.37215118533044,-11.77784881466954,244.9725822830701,277.7717200875909,119625.9836839643,119630.96912630697,-4.985442342685558,0.0,nan,277.7717200875909,4.621720087590916,271.2118925266865,-1.9381074733134938,264.65206496578384,-8.497935034216141,258.09223740487744,-15.05776259512254,251.5324098439736,-21.61759015602638,244.9725822830701,-28.17741771692988,1.0,1.0,25762.5980482374,25762.5980482374,277.285194598948,4.135194598948033,277.285194598948,277.285194598948,79976.80989328008,79978.09633635273,-1.2864430726476712,0.0,8575.796259387458,8575.796259387458,0.9047506654477729,3647.3236837626373,277.285194598948,4.135194598948033,1.0,0.002,0.2659921302114389,0.004548837128439133,0.00041198375620594025,0.0015880162437800676,0.20599187810297012,0.20599187810297012,0.0,-1.3992279557228926e-14,1.0,1.000468160404941,0.22881740567299858,0.0917674017193248,0.0,4.293279688307313e-05,54.94945789291179,0.0,1601660.3107121892,267.95932353741597,0.00015464118922636771,1.0,1279894.6698619674,2616.892723386268,,,,,,,,,,,,,,,,,,,3.0,14751.394595394118,1450.0,0.375,6.1796691888313084,3.5
2204.0,-29.999659645087895,4.812155887854603,34.89804923084785,28.37121885912495,6.443610909026747,-26.35533258967908,-39.865452075004555,2.799283853611321,-5.190744931052166,-5.190899281047783,39.79633618342925,37571.41654749625,20606.293647938914,20606.293647938914,58177.71019543517,79987.04390931486,79978.22602256497,20606.293647938914,100584.51967050388,100584.51967050388,100584.51967050388,126526.02347322431,123870.11871907472,2655.9047541495966,0.0,93280.73964454116,50865.11521220972,47128.47159147938,25941.50380272043,73069.9753941998,19780.995038696827,1450.0,0.0,0.8866844860285782,2.864468330660126,0.0014957518510113484,1.0,1.0,-4.964685503372266,352024.77936109895,1545770.5613125523,4.391084525691688,1545770.5613125523,4.391084525691688,0.7625230668633187,0.09176761602766778,3.6291722338680295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291722338680295,1.278672272001239,1.2789707819711909,2.8382348732627505,6013.879117594826,14751.381504155805,6484.644248305164,0.000415923065578381,25703.034640800463,2620.9801145957554,19383.035610577233,1976.5195668834142,0.754114674841118,0.754114674841118,32742.547324205418,32395.05729023726,1.0134262270389887,0.8,4333.8928582533945,4287.898129693729,1.0134262270389887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64930311335124,4.812155887854603,-1.0460654761649888,5.858221364019592,3.5,3.5,1.0,0.6,0.00023344091880433648,1.000001216752837,0.00023344063476478185,198.92192986473867,0.0,5.582889618084692e-08,0.15821909177652016,0.0211515936691478,8.006482597269162e-05,0.00015337609283164487,0.0005566282574437708,0.09176761602297281,0.09176761602297281,0.09176761602297281,0.09180988338222076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506173.6129757837,589.5984408218038,0.0,0.09176761602297281,0.09176761602766778,0.09176761602766778,0.375,0.375,0.5,5.912536151789095,0.2370224632644522,0.2370224632644522,5.1670667744474486e-11,0.00015434999562558005,0.2262137776755253,5.1670667744474486e-11,25941.50380272043,19780.995038696827,0.7625230668633187,0.7972127098280225,3.8776987765337174,0.7961917310301057,0.5141840591132677,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493153868501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.19221041223,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.372119266537,261.372119266537,-11.77788073346295,244.97256802844294,277.7716705046321,119625.73872026004,119630.62152159678,-4.882801336733983,0.0,nan,277.7716705046321,4.621670504632107,271.2118500093911,-1.9381499906088493,264.6520295141595,-8.497970485840483,258.0922090189174,-15.057790981082576,251.5323885236793,-21.61761147632069,244.97256802844294,-28.17743197155704,1.0,1.0,25762.5980482374,25762.5980482374,277.28514154402626,4.135141544026283,277.28514154402626,277.28514154402626,79976.98841340582,79978.22602256497,-1.237609159143176,0.0,8575.796259387458,8575.796259387458,0.9047510086107569,3647.3180950373694,277.28514154402626,4.135141544026283,1.0,0.002,0.2659496858546971,0.004549014164523432,0.0004119179578350397,0.0015880820416720985,0.20595897891751985,0.20595897891751985,0.0,-4.928618277388885e-13,1.0,1.0004628361356194,0.22621377762385464,0.09176761602766778,0.0,4.244435637358904e-05,54.32431544027584,0.0,1601660.231313498,267.9592550689478,0.0001543499439549123,1.0,1279894.9043335968,2616.8917647840462,,,,,,,,,,,,,,,,,,,3.0,14751.381504155805,1450.0,0.375,6.1796691888313084,3.5
2205.0,-29.999670661208196,4.812103206540724,34.898057936490815,28.371245820913487,6.443552908730556,-26.355348304215088,-39.865465800371,2.799230551732422,-5.190811575644773,-5.190965607860877,39.796349479737714,37571.35941940051,20606.321757667294,20606.321757667294,58177.6811770678,79987.2142088126,79978.36423736758,20606.321757667294,100584.68599503487,100584.68599503487,100584.68599503487,126526.17167148065,123869.70146373214,2656.4702077485117,0.0,93280.86958392797,50865.01755500693,47128.72447657893,25941.485676445776,73070.2101530247,19780.98189464514,1450.0,0.0,0.8866840994678753,2.8644613266537773,0.0014957518510113484,1.0,1.0,-4.967300302552815,352023.86783252977,1545771.1321674935,4.391097517577619,1545771.1321674935,4.391097517577619,0.7625230929856026,0.09176782782727229,3.629165896356543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629165896356543,1.2786725195711213,1.2789710292356569,2.838229367417546,6013.867451369521,14751.367995031198,6484.644129791803,0.00041592503221718236,25703.115329496555,2620.9883425529165,19383.035256332863,1976.5195307605416,0.7541122936988556,0.7541122936988556,32742.50158235738,32395.05729023726,1.0134244573240396,0.8,4333.886803737643,4287.898129693729,1.0134244573240396,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64931218388608,4.812103206540724,-1.0461261488728635,5.858229355413587,3.5,3.5,1.0,0.6,0.00023344063476478185,1.000001146562338,0.00023344036711084876,198.9219389626299,0.0,5.650169636416505e-08,0.16012580749604374,0.021151650170844163,8.006470175685862e-05,0.00015337593300792323,0.0005566267053942209,0.0917678278270372,0.0917678278270372,0.0917678278270372,0.0918096188693169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506167.5836507116,589.600430307097,0.0,0.0917678278270372,0.09176782782727229,0.09176782782727229,0.375,0.375,0.5,5.913789882977206,0.23437441345009802,0.23437441345009802,-6.252776074688882e-13,0.0001540322161304175,0.2236653053080886,-6.252776074688882e-13,25941.485676445776,19780.98189464514,0.7625230929856026,0.7972072199423085,3.877709134362197,0.7961887759078734,0.5141816253260806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514932239057705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.19411712795,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37208687694095,261.37208687694095,-11.777913123059022,244.97255393550546,277.7716198183776,119625.33957722058,119630.29439995295,-4.954822732373705,0.0,nan,277.7716198183776,4.62161981837761,271.2118066418,-1.9381933581999533,264.65199346523116,-8.49800653476882,258.0921802886528,-15.057819711347179,251.53236711207867,-21.617632887921303,244.97255393550546,-28.177446064494518,1.0,1.0,25762.5980482374,25762.5980482374,277.2850913340609,4.135091334060917,277.2850913340609,277.2850913340609,79977.13798257434,79978.36423736758,-1.22625479324779,0.0,8575.796259387458,8575.796259387458,0.9047513996967355,3647.311725838326,277.2850913340609,4.135091334060917,1.0,0.002,0.2659077195925412,0.004549189387188447,0.00041185290156017627,0.001588147098410973,0.20592645078008814,0.20592645078008814,0.0,-2.885061980983927e-14,1.0,1.0004576245969168,0.22366530530871387,0.09176782782727229,0.0,4.196626245382196e-05,53.71241504140842,0.0,1601660.153979557,267.9591884243552,0.00015403221675569512,1.0,1279895.1324414813,2616.8908321995277,,,,,,,,,,,,,,,,,,,3.0,14751.367995031198,1450.0,0.375,6.1796691888313084,3.5
2206.0,-29.99968164509797,4.812050303758,34.89806649032302,28.37125996537509,6.443504876402219,-26.355362992950067,-39.86547942096365,2.7991862242520624,-5.190877726161091,-5.191031411749966,39.79636251371657,37571.32477503339,20606.348333946407,20606.348333946407,58177.6731089798,79987.35004410885,79978.50075119956,20606.348333946407,100584.84908514598,100584.84908514598,100584.84908514598,126526.31672016409,123869.28744241728,2657.0292777468167,0.0,93280.97680183886,50864.95428518197,47128.91390739654,25941.467635018114,73070.38154241466,19780.96879849439,1450.0,0.0,0.886683716525876,2.8644543783321033,0.0014957518510113484,1.0,1.0,-4.969891310511571,352022.96349390823,1545771.691759995,4.391110387850435,1545771.691759995,4.391110387850435,0.7625231184604323,0.09176803718706925,3.629161775047808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629161775047808,1.2786727255225256,1.2789712348928814,2.83822568715913,6013.8596533435575,14751.355405888546,6484.6424969084055,0.0004159261493127506,25703.174061621994,2620.9943315629694,19383.030375535116,1976.519033057682,0.7541103806504726,0.7541103806504726,32742.471836244487,32395.05729023726,1.013423306471423,0.8,4333.882866461017,4287.898129693729,1.013423306471423,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649320759602727,4.812050303758,-1.0461866071009638,5.858236910858964,3.5,3.5,1.0,0.6,0.00023344036711084876,1.0000011432078704,0.0002334401002402889,198.92194803390356,0.0,5.3242239340880834e-08,0.15088850629205627,0.021151703413083502,8.006457848941433e-05,0.00015337578862143443,0.0005566255492827224,0.09176803718660666,0.09176803718660666,0.09176803718660666,0.0918093565160617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506161.62185085274,589.6023974961439,0.0,0.09176803718660666,0.09176803718706925,0.09176803718706925,0.375,0.375,0.5,5.915029462773876,0.23175074820261443,0.23175074820261443,6.269829100347124e-11,0.0001536855888844002,0.22114010123840444,6.269829100347124e-11,25941.467635018114,19780.96879849439,0.7625231184604323,0.797203280535112,3.8777180918732945,0.796186798001182,0.5141799451700498,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514932899028214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.184879826746,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37205501125135,261.37205501125135,-11.77794498874863,244.97254007104553,277.7715699514583,119625.12218512247,119629.99686281943,-4.8746776969643335,0.0,nan,277.7715699514583,4.621569951458298,271.2117639753727,-1.9382360246272583,264.6519579992951,-8.498042000704856,258.09215202320934,-15.05784797679064,251.53234604712708,-21.6176539528729,244.97254007104553,-28.17745992895445,1.0,1.0,25762.5980482374,25762.5980482374,277.28504144867406,4.135041448674087,277.28504144867406,277.28504144867406,79977.28093396225,79978.50075119956,-1.2198172373173293,0.0,8575.796259387458,8575.796259387458,0.9047516540213624,3647.307583923047,277.28504144867406,4.135041448674087,1.0,0.002,0.26586622706106444,0.0045493625923052495,0.0004117885794897872,0.0015882114204787492,0.2058942897448936,0.2058942897448936,0.0,-3.146354704552934e-14,1.0,1.0004524605808136,0.22114010117570615,0.09176803718706925,0.0,4.149253172041747e-05,53.106098771769126,0.0,1601660.0771729397,267.9591222738389,0.0001536855261861092,1.0,1279895.3587504737,2616.889906969973,,,,,,,,,,,,,,,,,,,3.0,14751.355405888546,1450.0,0.375,6.1796691888313084,3.5
