time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2207.0,-29.999690959835263,4.811997289195178,34.898074955637476,28.371273551043146,6.443443470761526,-26.355377516775594,-39.86549674356354,2.7991300277020255,-5.190937607612341,-5.191090937769646,39.79637706906119,37571.29918001584,20606.361747547533,20606.361747547533,58177.660927563375,79987.50831366153,79978.67704840288,20606.361747547533,100585.03879595042,100585.03879595042,100585.03879595042,126526.49112910636,123868.90880372764,2657.58232537873,0.0,93281.09689695305,50864.89009746019,47129.118666103175,25941.452333155947,73070.57099925913,19780.957928676067,1450.0,0.0,0.8866833600829794,2.864448093481478,0.0014957518510113484,1.0,1.0,-4.972328188604081,352022.1454316506,1545772.316668495,4.391122367523397,1545772.316668495,4.391122367523397,0.7625231492299254,0.09176824388969071,3.6291565426319012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291565426319012,1.2786729864704145,1.2789714955604314,2.8382210158749386,6013.849755452894,14751.34268999997,6484.641848751709,0.00041592774824236766,25703.244211478584,2621.0014848575797,19383.028438151377,1976.5188354995212,0.7541082471408525,0.7541082471408525,32742.434070552947,32395.05729023726,1.0134218453482884,0.8,4333.8778676910915,4287.898129693729,1.0134218453482884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649325087945379,4.811997289195178,-1.0462434350542988,5.858240724249477,3.5,3.5,1.0,0.6,0.0002334401002402889,1.0000009694817857,0.0002334398739245831,198.92195572667347,0.0,5.3086411639764354e-08,0.15044689058709218,0.02115175649949514,8.006442171876356e-05,0.00015337567852152534,0.0005566243471870009,0.0917682438890404,0.0917682438890404,0.0917682438890404,0.09180911817184374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506155.7323788913,589.6043408952129,0.0,0.0917682438890404,0.09176824388969071,0.09176824388969071,0.375,0.375,0.5,5.916255691115339,0.22917412745755428,0.22917412745755428,5.9117155615240335e-12,0.0001533301573317658,0.21876274916559169,5.9117155615240335e-12,25941.452333155947,19780.957928676067,0.7625231492299254,0.7971992738968481,3.8777269972907167,0.7961845669462915,0.5141782617299758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493355706786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.184438211036,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.372022510199,261.372022510199,-11.777977489801003,244.9725265602545,277.7715184601443,119624.73011995228,119629.70199288869,-4.971872936423818,0.0,nan,277.7715184601443,4.62151846014433,271.21172008016396,-1.9382799198360203,264.65192170019,-8.498078299810004,258.09212332020934,-15.057876679790638,251.5323249402316,-21.617675059768374,244.9725265602545,-28.177473439745484,1.0,1.0,25762.5980482374,25762.5980482374,277.28500248018605,4.135002480186074,277.28500248018605,277.28500248018605,79977.36759129813,79978.67704840288,-1.3094571047549834,0.0,8575.796259387458,8575.796259387458,0.9047519769119066,3647.3023253450606,277.28500248018605,4.135002480186074,1.0,0.002,0.26582518051955667,0.004549534855972656,0.00041172495356171324,0.001588275046378649,0.20586247678085662,0.20586247678085662,0.0,-5.963762469973766e-14,1.0,1.0004475988751684,0.21876274915967997,0.09176824388969071,0.0,4.104654176704124e-05,52.53528670339303,0.0,1601660.0075842808,267.95906239238764,0.00015333015142005024,1.0,1279895.5634692907,2616.889070008929,,,,,,,,,,,,,,,,,,,3.0,14751.34268999997,1450.0,0.375,6.1796691888313084,3.5
2208.0,-29.999701484256374,4.811944071054878,34.89808326534499,28.37128392364832,6.443411319225618,-26.355390203908193,-39.8655062779784,2.7991000388772287,-5.191003086834371,-5.191156014793712,39.79638951292203,37571.26645985101,20606.386176848093,20606.386176848093,58177.6526366991,79987.6053380744,79978.80746936522,20606.386176848093,100585.1936462133,100585.1936462133,100585.1936462133,126526.62797268631,123868.49887843918,2658.129094247143,0.0,93281.17638840558,50864.8401474602,47129.26248993931,25941.434326473016,73070.69681641232,19780.94481930853,1450.0,0.0,0.8866829829874052,2.8644412227533884,0.0014957518510113484,1.0,1.0,-4.974882063716677,352021.2510844312,1545772.8509255792,4.391135041318373,1545772.8509255792,4.391135041318373,0.7625231731740539,0.09176844855640151,3.629153911359277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629153911359277,1.2786731258955764,1.2789716347287434,2.8382186485834175,6013.844739446228,14751.332544167039,6484.639904438918,0.0004159283531753582,25703.28475087123,2621.0056187251744,19383.02262647033,1976.5182428729822,0.7541068316497304,0.7541068316497304,32742.4150789717,32395.05729023726,1.013421110579995,0.8,4333.875353913604,4287.898129693729,1.013421110579995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649332970868289,4.811944071054878,-1.0463035982693842,5.858247669324262,3.5,3.5,1.0,0.6,0.0002334398739245831,1.0000010953863314,0.00023343961821801606,198.92196441848665,0.0,4.501916281205613e-08,0.12758430740936708,0.02115180151865795,8.006433543181302e-05,0.00015337553849277007,0.0005566234354278718,0.09176844855732802,0.09176844855732802,0.09176844855732802,0.09180885891127714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506149.9002834511,589.606265252796,0.0,0.09176844855732802,0.09176844855640151,0.09176844855640151,0.375,0.375,0.5,5.917468001994902,0.2266170338058373,0.2266170338058373,-2.4726887204451486e-11,0.00015292795933419256,0.21627395107702796,-2.4726887204451486e-11,25941.434326473016,19780.94481930853,0.7625231731740539,0.7971961468285516,3.8777343707732914,0.7961830825682216,0.5141769286017288,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514934115109412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.16157562786,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37199203879635,261.37199203879635,-11.778007961203627,244.97251339582962,277.7714706817638,119624.72763688986,119629.38902262114,-4.661385731285282,0.0,nan,277.7714706817638,4.62147068176381,271.211679224575,-1.9383207754249838,264.65188776739143,-8.498112232608548,258.0920963102024,-15.05790368979757,251.53230485301577,-21.617695146984204,244.97251339582962,-28.177486604170355,1.0,1.0,25762.5980482374,25762.5980482374,277.2849526111915,4.1349526111915225,277.2849526111915,277.2849526111915,79977.52274957765,79978.80746936522,-1.2847197875671554,0.0,8575.796259387458,8575.796259387458,0.9047521392867525,3647.2996809160736,277.2849526111915,4.1349526111915225,1.0,0.002,0.2657846008831568,0.004549704129857069,0.00041166204608771375,0.001588337954033361,0.20583102304385686,0.20583102304385686,0.0,1.2107459132493226e-13,1.0,1.000442509194858,0.21627395110175485,0.09176844855640151,0.0,4.057963681401414e-05,51.93770620755432,0.0,1601659.9314704482,267.9589969131656,0.00015292798406107977,1.0,1279895.78727865,2616.8881549996004,,,,,,,,,,,,,,,,,,,3.0,14751.332544167039,1450.0,0.375,6.1796691888313084,3.5
2209.0,-29.99971195541065,4.811890648258462,34.89809141587036,28.37131287613886,6.4433630277867096,-26.355404457091588,-39.86551979379726,2.799055529462193,-5.19106886221482,-5.191221359315933,39.796401542488304,37571.21549197275,20606.41073560325,20606.41073560325,58177.626227575995,79987.75781704157,79978.93210884884,20606.41073560325,100585.34284445208,100585.34284445208,100585.34284445208,126526.75891868937,123868.08931180299,2658.6696068863816,0.0,93281.29357656522,50864.75387540049,47129.4885568497,25941.41607423729,73070.90463108699,19780.931491477702,1450.0,0.0,0.8866826060301043,2.864434324178341,0.0014957518510113484,1.0,1.0,-4.977424445862368,352020.3530633823,1545773.3673943237,4.391147710473441,1545773.3673943237,4.391147710473441,0.7625231959145964,0.09176865100196023,3.629148044949825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629148044949825,1.2786733326656579,1.2789718412201136,2.838213601736824,6013.834045783901,14751.320253728798,6484.639836111474,0.000415930160954726,25703.35859028173,2621.0131482495785,19383.02242223503,1976.5182220467775,0.7541046573409136,0.7541046573409136,32742.372737324247,32395.05729023726,1.0134194724176777,0.8,4333.869749457675,4287.898129693729,1.0134194724176777,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649340895564011,4.811890648258462,-1.0463640029435997,5.858254651202062,3.5,3.5,1.0,0.6,0.00023343961821801606,1.0000010898423881,0.00023343936380590234,198.921973066309,0.0,5.086565262864645e-08,0.14415325954958402,0.02115185238431058,8.006421311309596e-05,0.0001533754051049201,0.0005566220515799082,0.09176865100053103,0.09176865100053103,0.09176865100053103,0.0918085987726861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506144.1336410504,589.6081679908807,0.0,0.09176865100053103,0.09176865100196023,0.09176865100196023,0.375,0.375,0.5,5.918666435113783,0.22407604578404516,0.22407604578404516,-1.3926637620897964e-11,0.00015249710111220338,0.21379691345356377,-1.3926637620897964e-11,25941.41607423729,19780.931491477702,0.7625231959145964,0.7971912414592123,3.8777439236459417,0.7961804567946342,0.5141747687627314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514934745622607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17814458,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3719617655941,261.3719617655941,-11.77803823440587,244.97250037726917,277.7714231539198,119624.42527610685,119629.05634185308,-4.631065746205531,0.0,nan,277.7714231539198,4.621423153919807,271.2116385985875,-1.9383614014124646,264.6518540432603,-8.498145956739677,258.092069487929,-15.057930512070982,251.53228493259886,-21.61771506740112,244.97250037726917,-28.177499622730807,1.0,1.0,25762.5980482374,25762.5980482374,277.28490180053643,4.134901800536454,277.28490180053643,277.28490180053643,79977.68867970695,79978.93210884884,-1.243429141890374,0.0,8575.796259387458,8575.796259387458,0.9047525013005286,3647.293785174574,277.28490180053643,4.134901800536454,1.0,0.002,0.2657444859475399,0.004549871296021765,0.00041159985815724336,0.0015884001418305573,0.20579992907862169,0.20579992907862169,0.0,-1.2199442844806896e-14,1.0,1.0004374435056584,0.2137969134674904,0.09176865100196023,0.0,4.011493583094095e-05,51.34294639196802,0.0,1601659.8549728661,267.95893113778516,0.000152497115038841,1.0,1279896.0120077475,2616.8872362305324,,,,,,,,,,,,,,,,,,,3.0,14751.320253728798,1450.0,0.375,6.1796691888313084,3.5
2210.0,-29.999722225305895,4.811837036979192,34.89809941275203,28.371315949503355,6.44331218755937,-26.355418784021115,-39.86553334454072,2.799008746268781,-5.191133908733434,-5.191285950189878,39.796413413384286,37571.1934713556,20606.43335356828,20606.43335356828,58177.62682492388,79987.88504578544,79979.05728529485,20606.43335356828,100585.49063886314,100585.49063886314,100585.49063886314,126526.88866396915,123867.68473092747,2659.2039330416683,0.0,93281.3944623922,50864.70546142783,47129.65444551597,25941.39802510601,73071.05247062197,19780.91831023506,1450.0,0.0,0.8866822334917269,2.864427505597594,0.0014957518510113484,1.0,1.0,-4.979936289568002,352019.465401579,1545773.8770515788,4.3911602311201205,1545773.8770515788,4.3911602311201205,0.7625232183358486,0.09176885109180734,3.629144895170896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629144895170896,1.2786735499692237,1.2789720582490824,2.8382106560804714,6013.82780429156,14751.307879221677,6484.6375259301785,0.0004159309275384891,25703.408697326093,2621.018257746131,19383.015516948537,1976.5175179035184,0.7541029186126951,0.7541029186126951,32742.35000333965,32395.05729023726,1.0134185928593733,0.8,4333.866740325474,4287.898129693729,1.0134185928593733,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649348193999521,4.811837036979192,-1.046424044347967,5.858261081327159,3.5,3.5,1.0,0.6,0.00023343936380590234,1.0000010688953407,0.00023343911428392076,198.92198154791794,0.0,5.060815963267454e-08,0.14342352439899964,0.02115190299247021,8.006409047848421e-05,0.00015337527332741813,0.0005566210902416403,0.09176885109042653,0.09176885109042653,0.09176885109042653,0.09180834165573808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506138.43291069876,589.6100489712784,0.0,0.09176885109042653,0.09176885109180734,0.09176885109180734,0.375,0.375,0.5,5.919851152187576,0.22155353834892821,0.22155353834892821,1.1084466677857563e-11,0.00015204145643110678,0.21134966062186322,1.1084466677857563e-11,25941.39802510601,19780.91831023506,0.7625232183358486,0.797187968241728,3.877752398001019,0.796178854113454,0.5141734271100173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514935372944664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17741484485,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37193144114497,261.37193144114497,-11.778068558855011,244.97248748964506,277.7713753926453,119624.18435629822,119628.82326161457,-4.638905316321135,0.0,nan,277.7713753926453,4.621375392645348,271.21159781204324,-1.93840218795674,264.6518202314456,-8.498179768554394,258.0920426508457,-15.057957349154265,251.53226507024485,-21.61773492975513,244.97248748964506,-28.177512510354916,1.0,1.0,25762.5980482374,25762.5980482374,277.28485180614337,4.134851806143388,277.28485180614337,277.28485180614337,79977.81156614583,79979.05728529485,-1.2457191490248078,0.0,8575.796259387458,8575.796259387458,0.9047526956720393,3647.29061964675,277.28485180614337,4.134851806143388,1.0,0.002,0.265704830126735,0.004550036549623503,0.00041153838198815153,0.0015884616180646693,0.20576919099407576,0.20576919099407576,0.0,5.28205951200178e-14,1.0,1.0004324386718508,0.21134966061077876,0.09176885109180734,0.0,3.965582106766311e-05,50.75533604642253,0.0,1601659.7792795207,267.95886609126654,0.0001520414453466401,1.0,1279896.2341448124,2616.8863280590185,,,,,,,,,,,,,,,,,,,3.0,14751.307879221677,1450.0,0.375,6.1796691888313084,3.5
2211.0,-29.999732295217335,4.811783245764837,34.898107256356,28.371336415316932,6.443260410366428,-26.35543302465865,-39.865546860359586,2.7989611398032403,-5.191198663081934,-5.191350223045416,39.79642498753352,37571.15071769871,20606.454945749116,20606.454945749116,58177.60566344782,79988.03333237825,79979.1797088726,20606.454945749116,100585.63465462171,100585.63465462171,100585.63465462171,126527.01463159034,123867.28250924178,2659.7321223485687,0.0,93281.50839911442,50864.62830778592,47129.866768142776,25941.379976968634,73071.2467451114,19780.905109577074,1450.0,0.0,0.8866818636512126,2.8644207209902577,0.0014957518510113484,1.0,1.0,-4.982428332557902,352018.5821116222,1545774.3739682175,4.391172661101354,1545774.3739682175,4.391172661101354,0.7625232399794855,0.091769048857234,3.6291396726616747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291396726616747,1.2786737710776361,1.278972279090039,2.8382060809796084,6013.818110201828,14751.295665282341,6484.63699588123,0.00041593250682880894,25703.477080753997,2621.025230915144,19383.01393259676,1976.517356344599,0.7541008507020316,0.7541008507020316,32742.312309115943,32395.05729023726,1.0134171345026257,0.8,4333.861751015226,4287.898129693729,1.0134171345026257,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649355161431788,4.811783245764837,-1.0464839740643361,5.858267219829173,3.5,3.5,1.0,0.6,0.00023343911428392076,1.0000010480810162,0.00023343886962107305,198.9219898643667,0.0,4.9635407015968015e-08,0.14066674348325336,0.021151952627877228,8.006396816011302e-05,0.00015337514612380774,0.0005566198275981922,0.09176904885989319,0.09176904885989319,0.09176904885989319,0.09180808590720177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506132.7968786436,589.611908587656,0.0,0.09176904885989319,0.091769048857234,0.091769048857234,0.375,0.375,0.5,5.921022264397597,0.21904986593426656,0.21904986593426656,8.412825991399586e-12,0.00015155996345583844,0.20892189048748833,8.412825991399586e-12,25941.379976968634,19780.905109577074,0.7625232399794855,0.7971834697206223,3.8777616444243717,0.7961764477125198,0.5141714749818783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514935988209432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17465806394,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37190100776826,261.37190100776826,-11.778098992231719,244.9724747351754,277.7713272803614,119623.86696998023,119628.52253862213,-4.655568641872845,0.0,nan,277.7713272803614,4.621327280361413,271.211556771323,-1.938443228676988,264.65178626228754,-8.498213737712433,258.09201575325005,-15.057984246749925,251.5322452442123,-21.617754755787672,244.9724747351754,-28.177525264824567,1.0,1.0,25762.5980482374,25762.5980482374,277.2848018087643,4.134801808764337,277.2848018087643,277.2848018087643,79977.95748385745,79979.1797088726,-1.2222250151535263,0.0,8575.796259387458,8575.796259387458,0.904753017950719,3647.285371024983,277.2848018087643,4.134801808764337,1.0,0.002,0.26566562976794833,0.004550199834940606,0.00041147761155111876,0.0015885223888021625,0.2057388057755594,0.2057388057755594,0.0,3.532812063722357e-13,1.0,1.0004274736260093,0.2089218904790755,0.091769048857234,0.0,3.920035946357626e-05,50.17240111953372,0.0,1601659.7038852335,267.95880133691804,0.00015155995504301245,1.0,1279896.455188181,2616.8854243593605,,,,,,,,,,,,,,,,,,,3.0,14751.295665282341,1450.0,0.375,6.1796691888313084,3.5
2212.0,-29.999742565131882,4.811729275265373,34.89811494222286,28.37135719545188,6.443214954753729,-26.355446813139654,-39.86556030632926,2.798919202750884,-5.191263586128855,-5.191414637308049,39.796436126549274,37571.1121331643,20606.47645990125,20606.47645990125,58177.58859306555,79988.17093519925,79979.29612049124,20606.47645990125,100585.77258039248,100585.77258039248,100585.77258039248,126527.13429977448,123866.88009965677,2660.2542001177094,0.0,93281.61587222933,50864.559643635024,47130.0624762159,25941.361719381992,73071.4241955979,19780.89171702021,1450.0,0.0,0.8866814946673689,2.8644139218338607,0.0014957518510113484,1.0,1.0,-4.984911041389182,352017.69687995635,1545774.8522037147,4.391185062297731,1545774.8522037147,4.391185062297731,0.762523260382318,0.09176924434779833,3.629134952766691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629134952766691,1.278673965905584,1.2789724736506094,2.8382019572881982,6013.809372594559,14751.283613095782,6484.636062683794,0.0004159338724020987,25703.540123553572,2621.031659491628,19383.011143207175,1976.5170719060206,0.7540988926052817,0.7540988926052817,32742.278242574634,32395.05729023726,1.0134158164981173,0.8,4333.857241874914,4287.898129693729,1.0134158164981173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649362103685507,4.811729275265373,-1.0465440608828143,5.858273336148187,3.5,3.5,1.0,0.6,0.00023343886962107305,1.0000010688975294,0.0002334386200991088,198.9219983459929,0.0,4.866882051180203e-08,0.13792743733044696,0.02115200129669774,8.006384647405012e-05,0.00015337502314702293,0.0005566186573842612,0.09176924434699305,0.09176924434699305,0.09176924434699305,0.09180782978123288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506127.2246004656,589.6137471448232,0.0,0.09176924434699305,0.09176924434779833,0.09176924434779833,0.375,0.375,0.5,5.922179827207452,0.21656331897560221,0.21656331897560221,-2.7853275241795927e-12,0.00015105117921621058,0.206503595918889,-2.7853275241795927e-12,25941.361719381992,19780.89171702021,0.762523260382318,0.7971793407259856,3.8777705073184956,0.7961742806235107,0.5141696983022226,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514936591493313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.171918757784,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3718710417772,261.3718710417772,-11.778128958222794,244.97246211257416,277.77127997098074,119623.63163985669,119628.21571009741,-4.584070240709408,0.0,nan,277.77127997098074,4.6212799709807655,271.21151639929695,-1.938483600703023,264.6517528276196,-8.498247172380388,258.09198925593705,-15.058010744062926,251.5322256842545,-21.617774315745464,244.97246211257416,-28.177537887425814,1.0,1.0,25762.5980482374,25762.5980482374,277.2847509689401,4.134750968940125,277.2847509689401,277.2847509689401,79978.11555292798,79979.29612049124,-1.1805675632640487,0.0,8575.796259387458,8575.796259387458,0.9047533092131617,3647.2806275305243,277.2847509689401,4.134750968940125,1.0,0.002,0.26562688309475757,0.004550361081092797,0.00041141754370306415,0.001588582456212295,0.20570877185153208,0.20570877185153208,0.0,-8.464106152072937e-14,1.0,1.0004225279027947,0.20650359592167433,0.09176924434779833,0.0,3.8746673283950915e-05,49.59173836999967,0.0,1601659.6282562932,267.9587364138711,0.0001510511820015381,1.0,1279896.6767178136,2616.8845186721096,,,,,,,,,,,,,,,,,,,3.0,14751.283613095782,1450.0,0.375,6.1796691888313084,3.5
2213.0,-29.999752075445496,4.811675175669775,34.89812249769563,28.371371060516708,6.443159901084651,-26.355460877792435,-39.865573787223525,2.798868703431267,-5.191325727081562,-5.191476257096882,39.79644773850757,37571.07672078879,20606.491951499313,20606.491951499313,58177.56867228811,79988.31830868017,79979.42771220508,20606.491951499313,100585.9196637044,100585.9196637044,100585.9196637044,126527.26426973582,123866.49392511988,2660.770344615944,0.0,93281.7293563,50864.49015153726,47130.265783069706,25941.34460603143,73071.61038910114,19780.879243291245,1450.0,0.0,0.8866811382203033,2.8644074181398325,0.0014957518510113484,1.0,1.0,-4.987317790192719,352016.8500541187,1545775.350745154,4.391197042151556,1545775.350745154,4.391197042151556,0.7625232825707939,0.09176943744213066,3.629130237967805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629130237967805,1.278674200418862,1.278972707899561,2.8381977494963078,6013.8004567884645,14751.271067083484,6484.635002174451,0.0004159352520549132,25703.604786731143,2621.038253300683,19383.00797327378,1976.5167486627727,0.7540968721741234,0.7540968721741234,32742.24421280632,32395.05729023726,1.0134144999166663,0.8,4333.852737601974,4287.898129693729,1.0134144999166663,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649367102562696,4.811675175669775,-1.0466025646285368,5.858277740298312,3.5,3.5,1.0,0.6,0.0002334386200991088,1.000000989837942,0.0002334383890329342,198.9220062002871,0.0,4.963540776210215e-08,0.1406667455977975,0.021152050932105503,8.00637244720915e-05,0.00015337489562701728,0.0005566174714651645,0.09176943743878767,0.09176943743878767,0.09176943743878767,0.09180758442342403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506121.7185788725,589.6155638634399,0.0,0.09176943743878767,0.09176943744213066,0.09176943744213066,0.375,0.375,0.5,5.923324235948578,0.21410406829920703,0.21410406829920703,1.000444171950221e-11,0.00015053001533260613,0.20415846690417538,1.000444171950221e-11,25941.34460603143,19780.879243291245,0.7625232825707939,0.7971751505438189,3.877779343665591,0.7961719792748057,0.5141679035226605,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493720675934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17465806605,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.371840654694,261.371840654694,-11.778159345305994,244.97244964181178,277.7712316675766,119623.2945209699,119627.94300787688,-4.648486906991887,0.0,nan,277.7712316675766,4.621231667576637,271.2114752624216,-1.9385247375784047,264.65171885727193,-8.498281142728047,258.09196245211797,-15.058037547882009,251.53220604696398,-21.617793953036,244.97244964181178,-28.1775503581882,1.0,1.0,25762.5980482374,25762.5980482374,277.28470469369887,4.134704693698893,277.28470469369887,277.28470469369887,79978.23582441878,79979.42771220508,-1.1918877863063244,0.0,8575.796259387458,8575.796259387458,0.9047536001609937,3647.275889157644,277.28470469369887,4.134704693698893,1.0,0.002,0.2655885763807021,0.00455052083729469,0.0004113581596834995,0.001588641839976433,0.20567907984174974,0.20567907984174974,0.0,-3.4006738397485137e-13,1.0,1.0004177317633416,0.20415846689417094,0.09176943744213066,0.0,3.830671371826705e-05,49.02864370190702,0.0,1601659.5558179917,267.9586742729184,0.0001505300053281644,1.0,1279896.888636706,2616.8836522772076,,,,,,,,,,,,,,,,,,,3.0,14751.271067083484,1450.0,0.375,6.1796691888313084,3.5
2214.0,-29.999761995111907,4.811620925754065,34.89812990356771,28.3713974635117,6.443117380097615,-26.355474057595128,-39.865587163344,2.7988294425577296,-5.191389286670471,-5.1915392635091875,39.79645853586898,37571.03441763784,20606.5099898823,20606.5099898823,58177.54440752014,79988.45559776857,79979.54406783986,20606.5099898823,100586.05405772215,100586.05405772215,100586.05405772215,126527.38076888192,123866.10025312538,2661.2805157565426,0.0,93281.83578494954,50864.417090435825,47130.465216126344,25941.326711159763,73071.7919272861,19780.86610856037,1450.0,0.0,0.8866807776554788,2.8644007683851584,0.0014957518510113484,1.0,1.0,-4.989745126346634,352015.98417345557,1545775.8143118378,4.391209160406074,1545775.8143118378,4.391209160406074,0.7625233022507978,0.09176962836493459,3.629125061098609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629125061098609,1.278674382818287,1.2789728900460935,2.838193296013146,6013.791020392047,14751.25960460364,6484.634672461456,0.0004159368130126994,25703.670778628733,2621.044982601473,19383.006987739573,1976.5166481662518,0.7540948977550528,0.7540948977550528,32742.206847966027,32395.05729023726,1.0134130543046425,0.8,4333.8477918898125,4287.898129693729,1.0134130543046425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493729232443854,4.811620925754065,-1.0466619427270434,5.858282868481108,3.5,3.5,1.0,0.6,0.0002334383890329342,1.0000010324436854,0.00023343814802119232,198.92201439265463,0.0,4.596414701713409e-08,0.130262392646558,0.02115209689625252,8.006360341850349e-05,0.0001533747856144307,0.0005566162782139569,0.09176962836422903,0.09176962836422903,0.09176962836422903,0.0918073339580167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506116.27296246105,589.6173606087729,0.0,0.09176962836422903,0.09176962836493459,0.09176962836493459,0.375,0.375,0.5,5.924455403619824,0.21166429195034198,0.21166429195034198,-9.379164112033322e-12,0.00014997683871342815,0.20179413716255112,-9.379164112033322e-12,25941.326711159763,19780.86610856037,0.7625233022507978,0.797170879713328,3.8777880062848005,0.7961696692126113,0.5141660472077222,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493777651805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.1642537131,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3718110252019,261.3718110252019,-11.77818897479807,244.9724373385097,277.7711847118943,119623.07480919802,119627.60740285399,-4.532593655945861,0.0,nan,277.7711847118943,4.62118471189433,271.211435237216,-1.938564762783983,264.65168576254155,-8.49831423745843,258.0919362878639,-15.058063712136061,251.53218681318603,-21.617813186813947,244.9724373385097,-28.17756266149027,1.0,1.0,25762.5980482374,25762.5980482374,277.2846552551969,4.134655255196947,277.2846552551969,277.2846552551969,79978.4002450483,79979.54406783986,-1.143822791564162,0.0,8575.796259387458,8575.796259387458,0.9047539196227957,3647.270686404102,277.2846552551969,4.134655255196947,1.0,0.002,0.26555071323210144,0.00455067839695502,0.0004112994615169041,0.001588700538427666,0.20564973075845203,0.20564973075845203,0.0,-5.543005290875591e-14,1.0,1.00041289630075,0.2017941371719303,0.09176962836493459,0.0,3.7863148743293744e-05,48.46093447500967,0.0,1601659.4816964609,267.9586107133295,0.00014997684809259226,1.0,1279897.1053244215,2616.882766386189,,,,,,,,,,,,,,,,,,,3.0,14751.25960460364,1450.0,0.375,6.1796691888313084,3.5
2215.0,-29.999771400930122,4.811566559482832,34.89813717750875,28.37140179416167,6.443065708871637,-26.35548768995195,-39.865600609313674,2.7987819978888253,-5.1914509984137,-5.191600407777234,39.79646954351755,37571.013100733944,20606.523952555734,20606.523952555734,58177.53705328968,79988.58554510688,79979.66920346011,20606.523952555734,100586.19315601586,100586.19315601586,100586.19315601586,126527.5026961602,123865.71785265829,2661.784843501906,0.0,93281.93797013098,50864.36788267628,47130.63343050522,25941.30954014435,73071.94297064957,19780.853549043568,1450.0,0.0,0.8866804258250347,2.8643943156066527,0.0014957518510113484,1.0,1.0,-4.992116959463431,352015.14388585085,1545776.2869089404,4.391220985112489,1545776.2869089404,4.391220985112489,0.7625233228273447,0.09176981700950022,3.6291216925485683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291216925485683,1.2786746031597738,1.2789731101308275,2.838190172527498,6013.784402100768,14751.247312600497,6484.6325848738215,0.00041593767184992195,25703.722793771427,2621.0502866699053,19383.000747800434,1976.516011869541,0.7540931289726388,0.7540931289726388,32742.182534938376,32395.05729023726,1.0134121136557181,0.8,4333.844573751167,4287.898129693729,1.0134121136557181,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493774287634055,4.811566559482832,-1.046720278486105,5.858286837968937,3.5,3.5,1.0,0.6,0.00023343814802119232,1.00000097896217,0.00023343791949430008,198.92202216065024,0.0,4.794254118468722e-08,0.13586916171740357,0.021152144838793702,8.006348173295264e-05,0.00015337466628823968,0.0005566153285140482,0.09176981700998722,0.09176981700998722,0.09176981700998722,0.09180709071045223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506110.8913618257,589.6191362419482,0.0,0.09176981700998722,0.09176981700950022,0.09176981700950022,0.375,0.375,0.5,5.925573614724422,0.209249675301578,0.209249675301578,8.01492205937393e-12,0.00014940936353013967,0.19948344831379927,8.01492205937393e-12,25941.30954014435,19780.853549043568,0.7625233228273447,0.7971675822293568,3.8777961205848532,0.7961679228463591,0.5141646926758865,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514938370800958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.16986048217,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37178123043304,261.37178123043304,-11.778218769566934,244.97242517779173,277.77113728307444,119622.81239336704,119627.37027062365,-4.55787725660715,0.0,nan,277.77113728307444,4.621137283074461,271.21139486201747,-1.9386051379825062,264.65165244096227,-8.498347559037711,258.09191001990445,-15.05808998009553,251.5321675988478,-21.617832401152185,244.97242517779173,-28.177574822208243,1.0,1.0,25762.5980482374,25762.5980482374,277.28460870264917,4.134608702649189,277.28460870264917,277.28460870264917,79978.51229301898,79979.66920346011,-1.156910441131913,0.0,8575.796259387458,8575.796259387458,0.9047541274941133,3647.2673010113112,277.28460870264917,4.134608702649189,1.0,0.002,0.2655132835855681,0.004550834340093206,0.000411241436382506,0.0015887585636582913,0.205620718191253,0.205620718191253,0.0,4.079722670802255e-14,1.0,1.0004081704941046,0.19948344830578435,0.09176981700950022,0.0,3.742964679201615e-05,47.90610445324836,0.0,1601659.409685172,267.9585490015863,0.0001494093555152176,1.0,1279897.3156077676,2616.8819066787496,,,,,,,,,,,,,,,,,,,3.0,14751.247312600497,1450.0,0.375,6.1796691888313084,3.5
2216.0,-29.999780364142058,4.811512102408077,34.898144330333714,28.37142749866473,6.443016868249036,-26.355500640902985,-39.86561391558496,2.798737145009589,-5.191511328385218,-5.191660154386719,39.79648059914414,37570.969601122495,20606.53484899728,20606.53484899728,58177.50445011977,79988.73328039731,79979.79918251379,20606.53484899728,100586.33403151107,100586.33403151107,100586.33403151107,126527.62690339623,123865.34347275281,2662.2834306434274,0.0,93282.05049400694,50864.289060750736,47130.846036951334,25941.292871885165,73072.1389088365,19780.841382376457,1450.0,0.0,0.8866800809488335,2.8643880107385664,0.0014957518510113484,1.0,1.0,-4.9944465915555725,352014.3228069756,1545776.761563492,4.3912325760992035,1545776.761563492,4.3912325760992035,0.7625233437696035,0.09177000340307105,3.6291160524166575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291160524166575,1.2786748114659974,1.2789733181934535,2.8381852992442114,6013.774076198261,14751.235705052964,6484.632632368474,0.00041593943182829214,25703.79374665896,2621.057521850883,19383.000889765128,1976.516026345911,0.7540910528930997,0.7540910528930997,32742.14182640934,32395.05729023726,1.0134105386801495,0.8,4333.8391854592455,4287.898129693729,1.0134105386801495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649380944861154,4.811512102408077,-1.046777833340971,5.858289935749048,3.5,3.5,1.0,0.6,0.00023343791949430008,1.000000932895533,0.0002334377017213109,198.9220295631105,0.0,4.545903152126764e-08,0.12883089533127248,0.021152190297825224,8.006336131183594e-05,0.00015337455818246413,0.0005566140711322932,0.09177000340194683,0.09177000340194683,0.09177000340194683,0.09180685292378923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506105.57186313736,589.6208913862846,0.0,0.09177000340194683,0.09177000340307105,0.09177000340307105,0.375,0.375,0.5,5.92667910019384,0.20686351142023796,0.20686351142023796,-3.808509063674137e-12,0.0001488260015207743,0.1972135628311662,-3.808509063674137e-12,25941.292871885165,19780.841382376457,0.7625233437696035,0.7971630632657486,3.877804727243122,0.7961653417960161,0.5141627186798976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514938934299484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.16282221578,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37175159800034,261.37175159800034,-11.778248401999633,244.9724132359164,277.7710899600844,119622.50799803718,119627.04104170695,-4.5330436698012875,0.0,nan,277.7710899600844,4.621089960084419,271.21135461525046,-1.9386453847495204,264.6516192704179,-8.498380729582095,258.0918839255834,-15.058116074416603,251.53214858074963,-21.617851419250343,244.9724132359164,-28.17758676408357,1.0,1.0,25762.5980482374,25762.5980482374,277.2845641125394,4.134564112539408,277.2845641125394,277.2845641125394,79978.650726256,79979.79918251379,-1.1484562577825272,0.0,8575.796259387458,8575.796259387458,0.9047544755433116,3647.2616326787406,277.2845641125394,4.134564112539408,1.0,0.002,0.26547627978655025,0.004550988623792659,0.0004111840720281776,0.0015888159278965208,0.20559203601408882,0.20559203601408882,0.0,-7.530174400693923e-14,1.0,1.0004035280909032,0.1972135628349747,0.09177000340307105,0.0,3.7003799063812417e-05,47.361070692479046,0.0,1601659.3392443217,267.95848867161476,0.00014882600532928336,1.0,1279897.5210844078,2616.8810666230884,,,,,,,,,,,,,,,,,,,3.0,14751.235705052964,1450.0,0.375,6.1796691888313084,3.5
2217.0,-29.999789415113298,4.811457542931776,34.898151349648636,28.371440595388435,6.442971942185147,-26.35551327938304,-39.86562341507522,2.7986958064555236,-5.191572463508749,-5.191720678989343,39.79649105516723,37570.92903042837,20606.547137157504,20606.547137157504,58177.476167585875,79988.85796328077,79979.91861402288,20606.547137157504,100586.4657511804,100586.4657511804,100586.4657511804,126527.74146381518,123864.9651954549,2662.7762683602737,0.0,93282.14765093567,50864.22098609222,47131.029627603835,25941.275712634793,73072.30534023863,19780.828794458845,1450.0,0.0,0.8866797342793374,2.864381624059184,0.0014957518510113484,1.0,1.0,-4.996782605874273,352013.4910383328,1545777.2104760313,4.391244227363157,1545777.2104760313,4.391244227363157,0.762523362905569,0.09177018769621072,3.6291121117882827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291121117882827,1.2786750034657122,1.2789735099595152,2.838181791269839,6013.766643221512,14751.224673002489,6484.631498238074,0.0004159405502213008,25703.84842836115,2621.063097832711,19382.997499773464,1976.515680662965,0.7540893167727609,0.7540893167727609,32742.113384303822,32395.05729023726,1.013409438281522,0.8,4333.835420784592,4287.898129693729,1.013409438281522,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649384910043025,4.811457542931776,-1.0468358862530156,5.8582934291847915,3.5,3.5,1.0,0.6,0.0002334377017213109,1.0000009420296416,0.00023343748181628356,198.92203703804915,0.0,4.331984499095412e-08,0.12276844070436398,0.021152233617670217,8.006327534200775e-05,0.00015337442637930316,0.0005566129884117094,0.09177018769668478,0.09177018769668478,0.09177018769668478,0.09180661232946319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506100.3114113292,589.6226270170058,0.0,0.09177018769668478,0.09177018769621072,0.09177018769621072,0.375,0.375,0.5,5.927771839282189,0.20449975755570904,0.20449975755570904,1.432454155292362e-11,0.0001482154805785285,0.19493807311505407,1.432454155292362e-11,25941.275712634793,19780.828794458845,0.762523362905569,0.7971590972505239,3.877812572318597,0.796163141380314,0.5141609923963797,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149394712817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15675976116,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37172244627897,261.37172244627897,-11.778277553721011,244.97240149352263,277.77104339903553,119622.29711253375,119626.75661893228,-4.459506398538996,0.0,nan,277.77104339903553,4.621043399035557,271.2113150179326,-1.9386849820674001,264.6515866368309,-8.49841336316905,258.0918582557276,-15.058141744272405,251.53212987462487,-21.617870125375106,244.97240149352263,-28.177598506477352,1.0,1.0,25762.5980482374,25762.5980482374,277.2845175145164,4.1345175145164035,277.2845175145164,277.2845175145164,79978.78236369068,79979.91861402288,-1.1362503322015982,0.0,8575.796259387458,8575.796259387458,0.9047547187170408,3647.2576723472243,277.2845175145164,4.1345175145164035,1.0,0.002,0.26543970288936697,0.0045511408847642675,0.00041112736823461073,0.0015888726318137292,0.20556368411730536,0.20556368411730536,0.0,4.8339804381569706e-14,1.0,1.000398874175529,0.19493807310072953,0.09177018769621072,0.0,3.657689740197079e-05,46.81468792729875,0.0,1601659.2678348701,267.95842753649123,0.00014821546625398696,1.0,1279897.729236497,2616.8802156297097,,,,,,,,,,,,,,,,,,,3.0,14751.224673002489,1450.0,0.375,6.1796691888313084,3.5
2218.0,-29.999798316694786,4.81140289880764,34.89815824277005,28.371456171758496,6.442926682636875,-26.35552581676284,-39.86563665149731,2.798654182691928,-5.191632665470365,-5.191780254059042,39.79650145513824,37570.90035419583,20606.55729490536,20606.55729490536,58177.45764910119,79988.98709051177,79980.0402663414,20606.55729490536,100586.59756124676,100586.59756124676,100586.59756124676,126527.85642354193,123864.59298640203,2663.2634371398967,0.0,93282.24809523622,50864.16358944053,47131.20500643965,25941.258862295166,73072.46386873482,19780.816442103107,1450.0,0.0,0.8866793926556634,2.86437533794749,0.0014957518510113484,1.0,1.0,-4.999084617740664,352012.67232005444,1545777.656982475,4.391255709047412,1545777.656982475,4.391255709047412,0.7625233820419535,0.09177036983507221,3.6291079033818536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291079033818536,1.2786751967914536,1.2789737030491868,2.838178070934886,6013.758760278174,14751.213350076521,6484.630459988842,0.0004159417572248493,25703.90591260992,2621.068959594757,19382.99439637703,1976.515364204599,0.7540875095900521,0.7540875095900521,32742.08300946122,32395.05729023726,1.0134082631073569,0.8,4333.831400287589,4287.898129693729,1.0134082631073569,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649388187776792,4.81140289880764,-1.0468934181519511,5.858296316959591,3.5,3.5,1.0,0.6,0.00023343748181628356,1.0000009264811434,0.0002334372655410589,198.92204438961159,0.0,4.374395599485716e-08,0.12397037128942519,0.021152277361626212,8.006315555330755e-05,0.000153374326262976,0.0005566119796168332,0.09177036983489069,0.09177036983489069,0.09177036983489069,0.09180637548104413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506095.11179585935,589.6243425715887,0.0,0.09177036983489069,0.09177036983507221,0.09177036983507221,0.375,0.375,0.5,5.928852008642336,0.20215993182995362,0.20215993182995362,1.3926637620897964e-11,0.0001475885886748074,0.19269563631837627,1.3926637620897964e-11,25941.258862295166,19780.816442103107,0.7625233820419535,0.7971555225261571,3.8778204604260633,0.796161160702196,0.5141594845041364,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514940013521573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.157961691744,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3716936711317,261.3716936711317,-11.778306328868268,244.97238993711383,277.77099740514956,119622.06785031954,119626.4697500457,-4.401899726164708,0.0,nan,277.77099740514956,4.620997405149581,271.2112759115428,-1.9387240884571497,264.65155441793587,-8.498445582064107,258.0918329243277,-15.058167075672259,251.53211143072056,-21.617888569279415,244.97238993711383,-28.177610062886146,1.0,1.0,25762.5980482374,25762.5980482374,277.2844721249887,4.134472124988747,277.2844721249887,277.2844721249887,79978.91375477496,79980.0402663414,-1.1265115664427867,0.0,8575.796259387458,8575.796259387458,0.904754978415085,3647.253442898763,277.2844721249887,4.134472124988747,1.0,0.002,0.26540354669375904,0.004551291435135445,0.0004110713168685144,0.0015889286831257264,0.2055356584342572,0.2055356584342572,0.0,-5.7592819402429996e-15,1.0,1.0003942878142746,0.19269563630444964,0.09177036983507221,0.0,3.6156195714981884e-05,46.27624020135244,0.0,1601659.1974777018,267.9583673345296,0.00014758857474816978,1.0,1279897.934123007,2616.879377987462,,,,,,,,,,,,,,,,,,,3.0,14751.213350076521,1450.0,0.375,6.1796691888313084,3.5
2219.0,-29.99980708344075,4.81134818000905,34.89816501147841,28.37147202752533,6.44288104206964,-26.35553827088964,-39.865649922844,2.798612229517705,-5.191692379610231,-5.1918393228232445,39.796511654058484,37570.871340661746,20606.566255834525,20606.566255834525,58177.43759649627,79989.11686246765,79980.16068947056,20606.566255834525,100586.72694530508,100586.72694530508,100586.72694530508,126527.96905889676,123864.22406579369,2663.7449931030746,0.0,93282.34870882858,50864.10538379573,47131.38147225872,25941.24211359168,73072.62358585041,19780.804154831854,1450.0,0.0,0.8866790543432725,2.864369105600938,0.0014957518510113484,1.0,1.0,-5.0013639649870925,352011.8605610856,1545778.094857185,4.391267079448142,1545778.094857185,4.391267079448142,0.7625234006997637,0.09177054984363826,3.6291036165411863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291036165411863,1.2786753916361981,1.2789738976628575,2.8381742858892207,6013.750740220603,14751.2021254653,6484.6295325533265,0.0004159430015966895,25703.963999168973,2621.074882775359,19382.99162421021,1976.5150815222541,0.7540856976315745,0.7540856976315745,32742.052068499797,32395.05729023726,1.0134070660308658,0.8,4333.827304857554,4287.898129693729,1.0134070660308658,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649391079317366,4.81134818000905,-1.046950684478377,5.858298864487427,3.5,3.5,1.0,0.6,0.0002334372655410589,1.0000009124474525,0.000233437052542015,198.92205162981762,0.0,4.302190984248603e-08,0.1219240924936054,0.021152320383536056,8.006303544870886e-05,0.00015337423009235003,0.0005566109731123675,0.09177054984474421,0.09177054984474421,0.09177054984474421,0.0918061406988595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506089.97169598483,589.6260384785819,0.0,0.09177054984474421,0.09177054984363826,0.09177054984363826,0.375,0.375,0.5,5.929919734549383,0.19984383692013807,0.19984383692013807,3.922195901395753e-12,0.0001469432129965753,0.19047535783613512,3.922195901395753e-12,25941.24211359168,19780.804154831854,0.7625234006997637,0.797151922287187,3.8778283120682167,0.7961591460876682,0.5141579636390238,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494054681161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15591541294,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37166518171034,261.37166518171034,-11.778334818289636,244.97237855269947,277.7709518107212,119621.82736089641,119626.18555154858,-4.358190652153278,0.0,nan,277.7709518107212,4.6209518107212375,271.2112371591173,-1.9387628408827027,264.6515225075138,-8.498477492486188,258.0918078559072,-15.0581921440928,251.53209320430318,-21.617906795696797,244.97237855269947,-28.17762144730051,1.0,1.0,25762.5980482374,25762.5980482374,277.2844270984342,4.13442709843423,277.2844270984342,277.2844270984342,79979.04356896196,79980.16068947056,-1.1171205085993279,0.0,8575.796259387458,8575.796259387458,0.9047552429531467,3647.249134623892,277.2844270984342,4.13442709843423,1.0,0.002,0.2653678070443133,0.004551440221080677,0.0004110159111160884,0.0015889840890106618,0.20550795555804421,0.20550795555804421,0.0,1.2675017285745938e-13,1.0,1.000389746726085,0.19047535783221292,0.09177054984363826,0.0,3.573964973268797e-05,45.74311111948644,0.0,1601659.1276560472,267.95830762038975,0.0001469432090743794,1.0,1279898.137268233,2616.87854746452,,,,,,,,,,,,,,,,,,,3.0,14751.2021254653,1450.0,0.375,6.1796691888313084,3.5
