time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2220.0,-29.99981543623986,4.811293408012994,34.89817166495506,28.371474716719263,6.442833874389823,-26.355550505176847,-39.86565935248507,2.7985689433273184,-5.1917509089895475,-5.191897193706386,39.79652186888878,37570.84359033096,20606.57263954192,20606.57263954192,58177.41622987288,79989.2338612803,79980.28488512631,20606.57263954192,100586.85752466823,100586.85752466823,100586.85752466823,126528.0833112225,123863.86228286974,2664.2210283527493,0.0,93282.44076337483,50864.052585473175,47131.542419890735,25941.225786554256,73072.76820644499,19780.79219539366,1450.0,0.0,0.8866787220829123,2.8643630000278644,0.0014957518510113484,1.0,1.0,-5.003605154318848,352011.06526656967,1545778.533415075,4.391278246450842,1545778.533415075,4.391278246450842,0.7625234196005631,0.09177072772019625,3.629100673424572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629100673424572,1.2786755926511273,1.2789740984523426,2.8381715380210064,6013.744917817592,14751.190977634395,6484.627550173602,0.0004159437385819251,25704.01021015204,2621.079594984224,19382.985698744553,1976.5144772929139,0.7540841114002149,0.7540841114002149,32742.030826078433,32395.05729023726,1.0134062441818672,0.8,4333.82449315273,4287.898129693729,1.0134062441818672,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649393139231982,4.811293408012994,-1.0470072713166205,5.858300679329615,3.5,3.5,1.0,0.6,0.000233437052542015,1.0000008693636908,0.00023343684960049389,198.9220585281572,0.0,4.2370206804886237e-08,0.12007716608504759,0.02115236275374286,8.00629501113319e-05,0.0001533741024306831,0.0005566100584170813,0.09177072771809928,0.09177072771809928,0.09177072771809928,0.09180591060667517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506084.8911782635,589.6277147272341,0.0,0.09177072771809928,0.09177072772019625,0.09177072772019625,0.375,0.375,0.5,5.930975220720902,0.19755387445457018,0.19755387445457018,6.8098415795248e-11,0.0001462847168340886,0.1882920393875338,6.8098415795248e-11,25941.225786554256,19780.79219539366,0.7625234196005631,0.7971486113400584,3.8778355089512617,0.7961572779822738,0.5141565662900016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514941072023742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15406848654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3716368248676,261.3716368248676,-11.77836317513237,244.97236736662532,277.7709062831098,119621.61307864125,119625.95098799691,-4.337909355667921,0.0,nan,277.7709062831098,4.620906283109832,271.21119849981324,-1.9388015001867416,264.6514907165171,-8.49850928348286,258.0917829332183,-15.058217066781651,251.53207514992167,-21.61792485007831,244.97236736662532,-28.177632633374657,1.0,1.0,25762.5980482374,25762.5980482374,277.28438370966467,4.134383709664689,277.28438370966467,277.28438370966467,79979.14681368195,79980.28488512631,-1.138071444365778,0.0,8575.796259387458,8575.796259387458,0.9047554245708349,3647.246176791695,277.28438370966467,4.134383709664689,1.0,0.002,0.26533247700715973,0.004551587385962226,0.00041096114082577405,0.001589038858968375,0.20548057041288703,0.20548057041288703,0.0,-2.0585096127678781e-13,1.0,1.0003852811871907,0.1882920393194354,0.09177072772019625,0.0,3.5330036987683867e-05,45.21885556172321,0.0,1601659.0591815105,267.95824909101043,0.00014628464873567282,1.0,1279898.3362934664,2616.8777337857855,,,,,,,,,,,,,,,,,,,3.0,14751.190977634395,1450.0,0.375,6.1796691888313084,3.5
2221.0,-29.99982386778375,4.811238586559636,34.898178201020045,28.37149822097274,6.4427902345916355,-26.35556245754624,-39.865672519057966,2.7985288243544457,-5.191809289219009,-5.191954896183202,39.79653179040109,37570.807543680065,20606.578574450246,20606.578574450246,58177.38611813031,79989.36714327884,79980.40545442514,20606.578574450246,100586.98402887539,100586.98402887539,100586.98402887539,126528.19343871562,123863.50185734175,2664.6915813738747,0.0,93282.54264831204,50863.98516148734,47131.73054091633,25941.209409840234,73072.93995075657,19780.78017751312,1450.0,0.0,0.8866783917447174,2.864356912516733,0.0014957518510113484,1.0,1.0,-5.005831775569675,352010.2722865029,1545778.959379883,4.391289348856746,1545778.959379883,4.391289348856746,0.762523437708718,0.09177090353916881,3.6290956094291245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290956094291245,1.278675778969364,1.278974284554565,2.8381671641221216,6013.7356500507085,14751.180368526495,6484.6275093492195,0.000415945307569757,25704.07415168262,2621.0861152057655,19382.985576717743,1976.5144648496423,0.7540822307909857,0.7540822307909857,32741.994275862147,32395.05729023726,1.013404830089212,0.8,4333.819655266424,4287.898129693729,1.013404830089212,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649395054326713,4.811238586559636,-1.047063780021813,5.858302366581449,3.5,3.5,1.0,0.6,0.00023343684960049389,1.0000008775595541,0.000233436644745936,198.92206549153028,0.0,4.0369545141702796e-08,0.11440729093158572,0.021152403123288,8.00628309552096e-05,0.00015337401864528428,0.0005566089776661018,0.09177090353672049,0.09177090353672049,0.09177090353672049,0.0918056812925608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506079.8683190885,589.6293719366288,0.0,0.09177090353672049,0.09177090353916881,0.09177090353916881,0.375,0.375,0.5,5.932018552831763,0.19528806150213995,0.19528806150213995,3.808509063674137e-11,0.00014560696416765495,0.18612312061350167,3.808509063674137e-11,25941.209409840234,19780.78017751312,0.762523437708718,0.7971446648041881,3.877843323664401,0.7961549946852516,0.5141548645640754,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514941572436524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14839861138,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.371608890056,261.371608890056,-11.778391109943982,244.9723563612998,277.77086141881216,119621.36286589793,119625.63621470853,-4.273348810594399,0.0,nan,277.77086141881216,4.620861418812183,271.21116040731,-1.9388395926899875,264.65145939580816,-8.498540604191817,258.0917583843041,-15.058241615695863,251.53205737280183,-21.617942627198147,244.9723563612998,-28.177643638700175,1.0,1.0,25762.5980482374,25762.5980482374,277.284340066442,4.134340066442007,277.284340066442,277.284340066442,79979.28441348401,79980.40545442514,-1.12104094112874,0.0,8575.796259387458,8575.796259387458,0.9047557370663663,3647.24108747627,277.284340066442,4.134340066442007,1.0,0.002,0.26529755388274656,0.004551732773592795,0.00041090700093991315,0.001589092998817091,0.20545350046995656,0.20545350046995656,0.0,-2.429957277061412e-13,1.0,1.0003808450554776,0.18612312057541658,0.09177090353916881,0.0,3.492312419497553e-05,44.698055485684826,0.0,1601658.990850852,267.95819071078097,0.00014560692608256431,1.0,1279898.5347397882,2616.8769224741873,,,,,,,,,,,,,,,,,,,3.0,14751.180368526495,1450.0,0.375,6.1796691888313084,3.5
2222.0,-29.99983222130218,4.811183709196822,34.89818461173653,28.37150255162271,6.442748544613641,-26.355574144710708,-39.86568187884984,2.798490468016428,-5.191868123926781,-5.192013030392754,39.79654124823454,37570.78225646655,20606.585283554523,20606.585283554523,58177.36754002107,79989.47599097868,79980.5183606281,20606.585283554523,100587.10364418263,100587.10364418263,100587.10364418263,126528.29635654492,123863.13969665646,2665.156659888447,0.0,93282.62953303658,50863.937891721536,47131.879601461165,25941.19271236229,73073.07231382346,19780.767879535422,1450.0,0.0,0.8866780608857163,2.864350779705079,0.0014957518510113484,1.0,1.0,-5.008056479794277,352009.47337353375,1545779.3654374392,4.391300468772158,1545779.3654374392,4.391300468772158,0.7625234544481405,0.09177107735664923,3.6290929345800444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290929345800444,1.2786759571239792,1.2789744624888142,2.8381646767979163,6013.730379709188,14751.169493356289,6484.625372550869,0.00041594593114254456,25704.117038223816,2621.090488415903,19382.979189684476,1976.5138135535049,0.754080724144721,0.754080724144721,32741.974969696836,32395.05729023726,1.0134040831524351,0.8,4333.817099849732,4287.898129693729,1.0134040831524351,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649397219241411,4.811183709196822,-1.0471205647348123,5.858304273931634,3.5,3.5,1.0,0.6,0.000233436644745936,1.000000869438677,0.0002334364417872649,198.9220723904648,0.0,4.075009177835555e-08,0.11548576009985964,0.021152443873379778,8.006274625016112e-05,0.0001533738984957749,0.0005566081313800136,0.09177107735914361,0.09177107735914361,0.09177107735914361,0.09180545047273887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506074.9022100733,589.6310103980019,0.0,0.09177107735914361,0.09177107735664923,0.09177107735664923,0.375,0.375,0.5,5.933049746906485,0.19304224977850026,0.19304224977850026,-7.963762982399203e-11,0.00014490646594822465,0.1839565505984524,-7.963762982399203e-11,25941.19271236229,19780.767879535422,0.7625234544481405,0.7971416072127493,3.877850274270315,0.7961532983062418,0.5141535871806935,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514942077566906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14947708055,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37158148489215,261.37158148489215,-11.77841851510783,244.972345535062,277.7708174347224,119621.20578083291,119625.39810635224,-4.1923255193253155,0.0,nan,277.7708174347224,4.620817434722426,271.2111230547902,-1.9388769452097563,264.6514286748592,-8.498571325140801,258.09173429492535,-15.058265705074632,251.5320399149936,-21.617960085006388,244.972345535062,-28.177654464937973,1.0,1.0,25762.5980482374,25762.5980482374,277.284295097914,4.134295097914048,277.284295097914,277.284295097914,79979.40273597828,79980.5183606281,-1.1156246498285327,0.0,8575.796259387458,8575.796259387458,0.904755902129325,3647.238399252945,277.284295097914,4.134295097914048,1.0,0.002,0.26526303723322237,0.004551876287417622,0.0004108534902696491,0.001589146510023341,0.20542674513482453,0.20542674513482453,0.0,2.929900246029238e-13,1.0,1.000376413682639,0.18395655067809003,0.09177107735664923,0.0,3.451665007385486e-05,44.17781675461304,0.0,1601658.9219627108,267.9581318760732,0.00014490654558585447,1.0,1279898.7346711312,2616.876105091709,,,,,,,,,,,,,,,,,,,3.0,14751.169493356289,1450.0,0.375,6.1796691888313084,3.5
2223.0,-29.999840468207584,4.811128785687361,34.89819089961045,28.37151439106094,6.442703669736356,-26.355586054412214,-39.86569504542274,2.7984492559396323,-5.1919264516583326,-5.19207064210745,39.79655052765126,37570.7598649902,20606.590821257305,20606.590821257305,58177.350686247504,79989.59886559146,79980.63040945551,20606.590821257305,100587.2212307128,100587.2212307128,100587.2212307128,126528.39736126487,123862.78104207687,2665.6163191880087,0.0,93282.72507778955,50863.88814368273,47132.04103789647,25941.176130552063,73073.21716844854,19780.755659054914,1450.0,0.0,0.8866777333395623,2.8643447023506283,0.0014957518510113484,1.0,1.0,-5.010258052763049,352008.6816449634,1545779.7638346837,4.391311477350891,1545779.7638346837,4.391311477350891,0.7625234707750297,0.09177124914048161,3.629089122318187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629089122318187,1.2786761485075273,1.2789746536575086,2.838161270587604,6013.72316235827,14751.158609064247,6484.6241960680145,0.0004159470074868529,25704.170367191884,2621.0959264572393,19382.975673098495,1976.513454961531,0.754079022828078,0.754079022828078,32741.947454061898,32395.05729023726,1.0134030185994458,0.8,4333.813457805252,4287.898129693729,1.0134030185994458,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64939900616462,4.811128785687361,-1.0471770625734225,5.858305848260783,3.5,3.5,1.0,0.6,0.0002334364417872649,1.0000008583423918,0.0002334362414190431,198.92207920135098,0.0,4.0372959466747385e-08,0.11441696712876209,0.021152484246339243,8.006262709431893e-05,0.00015337381469294597,0.0005566072425506155,0.0917712491326389,0.0917712491326389,0.0917712491326389,0.09180522177353159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506069.99364662735,589.6326298636346,0.0,0.0917712491326389,0.09177124914048161,0.09177124914048161,0.375,0.375,0.5,5.934068925185255,0.19081662376129316,0.19081662376129316,-8.810729923425242e-12,0.00014419044913438483,0.18181258934441757,-8.810729923425242e-12,25941.176130552063,19780.755659054914,0.7625234707750297,0.797138401767525,3.8778577031583468,0.7961514894319892,0.5141522615376576,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514942578022847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14840828758,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3715542332329,261.3715542332329,-11.77844576676705,244.97233484481285,277.7707736216529,119620.97162932633,119625.14047246244,-4.168843136084187,0.0,nan,277.7707736216529,4.620773621652916,271.2110858662854,-1.9389141337146043,264.65139811091746,-8.498601889082522,258.09171035554846,-15.05828964445152,251.5320226001806,-21.61797739981938,244.97233484481285,-28.177665155187128,1.0,1.0,25762.5980482374,25762.5980482374,277.2842505519047,4.1342505519046995,277.2842505519047,277.2842505519047,79979.52557975899,79980.63040945551,-1.10482969651639,0.0,8575.796259387458,8575.796259387458,0.9047561373811112,3647.234567929778,277.2842505519047,4.1342505519046995,1.0,0.002,0.26522892281642324,0.004552018099015633,0.0004108006030560993,0.0015891993965308669,0.20540030152804967,0.20540030152804967,0.0,-4.130337565022568e-13,1.0,1.000372028508746,0.1818125893532283,0.09177124914048161,0.0,3.411441634240768e-05,43.66300506990739,0.0,1601658.8536362392,267.95807354834164,0.00014419045794511476,1.0,1279898.9328048343,2616.87529505891,,,,,,,,,,,,,,,,,,,3.0,14751.158609064247,1450.0,0.375,6.1796691888313084,3.5
2224.0,-29.999848772547676,4.811073812514689,34.8981970589504,28.371536603104346,6.442661167507272,-26.355597778539657,-39.865704405214615,2.7984101734899958,-5.191985054607926,-5.192128508212707,39.796559397231526,37570.71300444265,20606.596780698434,20606.596780698434,58177.309785141086,79989.72959076944,79980.7361038869,20606.596780698434,100587.33288458534,100587.33288458534,100587.33288458534,126528.49219397848,123862.42161866953,2666.070575308955,0.0,93282.82582031102,50863.81131483726,47132.238339415286,25941.159309393148,73073.39764880843,19780.74322522822,1450.0,0.0,0.8866774059819482,2.8643385984109244,0.0014957518510113484,1.0,1.0,-5.012453804869722,352007.8864210507,1545780.1446366992,4.391322479598454,1545780.1446366992,4.391322479598454,0.7625234859132037,0.0917714189181604,3.6290843437942466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290843437942466,1.2786763300176458,1.278974834953781,2.8381571306197286,6013.714390263125,14751.14776401247,6484.623806725229,0.00041594844796221997,25704.231972405145,2621.102208440716,19382.974509326854,1976.5133362898498,0.7540771702549022,0.7540771702549022,32741.912964261268,32395.05729023726,1.0134016842231264,0.8,4333.808892641181,4287.898129693729,1.0134016842231264,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6494009291756715,4.811073812514689,-1.0472337299724277,5.8583075424871165,3.5,3.5,1.0,0.6,0.0002334362414190431,1.0000008643202862,0.0002334360396555385,198.9220860596713,0.0,3.985766328580645e-08,0.11295661775197549,0.021152524104002528,8.006254238946993e-05,0.00015337369902957315,0.0005566060898980347,0.09177141891855833,0.09177141891855833,0.09177141891855833,0.09180499224190466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506065.14131920686,589.6342307539857,0.0,0.09177141891855833,0.0917714189181604,0.0917714189181604,0.375,0.375,0.5,5.935076125017725,0.18860863562855457,0.18860863562855457,4.831690603168681e-12,0.00014345360477818758,0.1796747033429824,4.831690603168681e-12,25941.159309393148,19780.74322522822,0.7625234859132037,0.7971340706096571,3.8778654867225812,0.7961489633305665,0.5141503503779573,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943072091675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14694793821,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37152731763996,261.37152731763996,-11.778472682360018,244.9723242774753,277.7707303578037,119620.7275686425,119624.8450014408,-4.117432798276366,0.0,nan,277.7707303578037,4.620730357803723,271.21104914174003,-1.9389508582599433,264.65136792567245,-8.498632074327531,258.091686709607,-15.05831329039296,251.53200549354108,-21.6179945064589,244.9723242774753,-28.17767572252467,1.0,1.0,25762.5980482374,25762.5980482374,277.2842050105362,4.1342050105362205,277.2842050105362,277.2842050105362,79979.6699118378,79980.7361038869,-1.0661920490965713,0.0,8575.796259387458,8575.796259387458,0.9047564322600746,3647.229765513218,277.2842050105362,4.1342050105362205,1.0,0.002,0.26519520949604036,0.004552158091785864,0.0004107483368781239,0.0015892516631845495,0.20537416843906195,0.20537416843906195,0.0,6.267339078269707e-14,1.0,1.0003676557171952,0.17967470333815072,0.0917714189181604,0.0,3.371332061507553e-05,43.1496497857869,0.0,1601658.7849618152,267.95801494539205,0.00014345359994649698,1.0,1279899.1318135462,2616.874481449141,,,,,,,,,,,,,,,,,,,3.0,14751.14776401247,1450.0,0.375,6.1796691888313084,3.5
2225.0,-29.999856951578984,4.811018802664156,34.89820309469836,28.371550293546193,6.442615991885419,-26.35560965723409,-39.86571753686292,2.798368697543258,-5.19204295103998,-5.1921856546343035,39.79656815226373,37570.68872874432,20606.601182034825,20606.601182034825,58177.289910779145,79989.8557349329,79980.84242978212,20606.601182034825,100587.44361181694,100587.44361181694,100587.44361181694,126528.58630760173,123862.0668130633,2666.519494538427,0.0,93282.92374655983,50863.75878986448,47132.405507439275,25941.142695784787,73073.54820322405,19780.730944445222,1450.0,0.0,0.8866770827099834,2.8643325706988207,0.0014957518510113484,1.0,1.0,-5.014621994678066,352007.10108771065,1545780.5205198384,4.391333344535774,1545780.5205198384,4.391333344535774,0.7625235008502312,0.09177158667183534,3.62908032578562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62908032578562,1.278676522621557,1.2789750273446516,2.8381535607967825,6013.706826236669,14751.136689728235,6484.622718987656,0.0004159495944585261,25704.28741512246,2621.10786202449,19382.97125800646,1976.5130047474377,0.7540754172629965,0.7540754172629965,32741.883963600863,32395.05729023726,1.0134005622164923,0.8,4333.80505403468,4287.898129693729,1.0134005622164923,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649402349412627,4.811018802664156,-1.0472899910913025,5.858308793755459,3.5,3.5,1.0,0.6,0.0002334360396555385,1.0000008512781302,0.00023343584093671232,198.922092814503,0.0,4.013521722821239e-08,0.11374320562475392,0.021152564239219757,8.006242354997064e-05,0.00015337361610556785,0.0005566051727033128,0.09177158667207953,0.09177158667207953,0.09177158667207953,0.09180476557661403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506060.3459574612,589.6358128435251,0.0,0.09177158667207953,0.09177158667183534,0.09177158667183534,0.375,0.375,0.5,5.936071492228148,0.1864197822420124,0.1864197822420124,-5.81508174946066e-11,0.0001427035943493138,0.1775636599562631,-5.81508174946066e-11,25941.142695784787,19780.730944445222,0.7625235008502312,0.7971307283014495,3.877873002615023,0.7961470510366202,0.5141489588579561,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943569601426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14773452608,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37150044536935,261.37150044536935,-11.778499554630628,244.97231380804152,277.7706870826971,119620.47699813389,119624.58780388763,-4.1108057537471305,0.0,nan,277.7706870826971,4.620687082697145,271.2110124277663,-1.938987572233657,264.6513377728355,-8.49866222716446,258.0916631179034,-15.058336882096569,251.53198846297238,-21.6180115370276,244.97231380804152,-28.177686191958458,1.0,1.0,25762.5980482374,25762.5980482374,277.2841602624846,4.134160262484613,277.2841602624846,277.2841602624846,79979.79611758498,79980.84242978212,-1.0463121971406508,0.0,8575.796259387458,8575.796259387458,0.9047566802081292,3647.225727414548,277.2841602624846,4.134160262484613,1.0,0.002,0.2651618922363148,0.004552296444462552,0.0004106966847640379,0.0015893033152755865,0.20534834238201893,0.20534834238201893,0.0,3.962455363826223e-14,1.0,1.0003633377874228,0.17756366001441393,0.09177158667183534,0.0,3.331725988005529e-05,42.64273854285783,0.0,1601658.7170830553,267.95795704896,0.00014270365250013128,1.0,1279899.3283473786,2616.8736779578157,,,,,,,,,,,,,,,,,,,3.0,14751.136689728235,1450.0,0.375,6.1796691888313084,3.5
2226.0,-29.999864639893953,4.810963786547765,34.89820902243842,28.371567860618256,6.442568943417287,-26.3556212815617,-39.86572689665479,2.798325585082762,-5.1920990863028464,-5.192241035792076,39.79657710947533,37570.64575621283,20606.60193402007,20606.60193402007,58177.24769023289,79989.98930920826,79980.95672136956,20606.60193402007,100587.55865538963,100587.55865538963,100587.55865538963,126528.68542486608,123861.72222836224,2666.9631965038466,0.0,93283.02600141539,50863.68437492834,47132.60180720783,25941.126769476457,73073.72857668428,19780.719210010004,1450.0,0.0,0.8866767677085136,2.8643267295887327,0.0014957518510113484,1.0,1.0,-5.016739944089977,352006.340016477,1545780.9050854216,4.391343931512897,1545780.9050854216,4.391343931512897,0.7625235166455808,0.09177175236276547,3.6290756963684734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290756963684734,1.2786767228024711,1.2789752273181871,2.838149495999772,6013.698213419566,14751.12568628202,6484.622181593366,0.00041595098904706425,25704.348381259013,2621.114078840278,19382.969651698964,1976.512840949658,0.7540735662387399,0.7540735662387399,32741.850549987546,32395.05729023726,1.0133992694774185,0.8,4333.800631317697,4287.898129693729,1.0133992694774185,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649402592065573,4.810963786547765,-1.0473452209917005,5.858309007539465,3.5,3.5,1.0,0.6,0.00023343584093671232,1.0000008002041418,0.00023343565414053502,198.92209916406634,0.0,3.9529564783529164e-08,0.11202678659652165,0.021152603768784542,8.006233884532054e-05,0.0001533735020913918,0.0005566040489067891,0.09177175235850421,0.09177175235850421,0.09177175235850421,0.09180454574855478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506055.6078090883,589.637376066777,0.0,0.09177175235850421,0.09177175236276547,0.09177175236276547,0.375,0.375,0.5,5.937055293289056,0.18425556264151055,0.18425556264151055,4.547473508864641e-12,0.00014194948920476236,0.17550109170207406,4.547473508864641e-12,25941.126769476457,19780.719210010004,0.7625235166455808,0.7971264966422302,3.8778805615180523,0.7961445080660025,0.5141471016739734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494405960401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14601810705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37147348289517,261.37147348289517,-11.778526517104808,244.9723034864471,277.7706434793431,119620.1883031193,119624.31290787512,-4.124604755832109,0.0,nan,277.7706434793431,4.62064347934313,271.21097548076426,-1.9390245192357156,264.6513074821853,-8.498692517814675,258.09163948360526,-15.058360516394714,251.5319714850261,-21.618028514973872,244.9723034864471,-28.17769651355289,1.0,1.0,25762.5980482374,25762.5980482374,277.28411820855433,4.134118208554355,277.28411820855433,277.28411820855433,79979.91608570195,79980.95672136956,-1.0406356676103314,0.0,8575.796259387458,8575.796259387458,0.9047569658855881,3647.2210748503157,277.28411820855433,4.134118208554355,1.0,0.002,0.26512896194260926,0.004552433371086119,0.0004106456335161157,0.0015893543662090686,0.20532281675805786,0.20532281675805786,0.0,-2.7481576042598377e-13,1.0,1.00035911896973,0.1755010916975266,0.09177175236276547,0.0,3.2930293438488235e-05,42.14746672618519,0.0,1601658.6512294263,267.95790091369713,0.00014194948465728885,1.0,1279899.5188097572,2616.8728992888055,,,,,,,,,,,,,,,,,,,3.0,14751.12568628202,1450.0,0.375,6.1796691888313084,3.5
2227.0,-29.999872208269853,4.810908768784668,34.89821484108718,28.371574251819425,6.442524886096828,-26.355632498831856,-39.8657399584539,2.798285176657132,-5.192154969358228,-5.192296149457332,39.79658581941248,37570.63196196561,20606.602131578515,20606.602131578515,58177.23409354413,79990.10282831152,79981.06820092356,20606.602131578515,100587.67033250208,100587.67033250208,100587.67033250208,126528.78117735812,123861.37945358995,2667.401723768171,0.0,93283.11449035673,50863.645520464524,47132.74329988023,25941.110844856037,73073.85414473627,19780.70746006859,1450.0,0.0,0.8866764549678993,2.8643209169570114,0.0014957518510113484,1.0,1.0,-5.018841937807565,352005.5826216182,1545781.2790335226,4.391354442509314,1545781.2790335226,4.391354442509314,0.7625235317935886,0.09177191609059432,3.629072497949025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629072497949025,1.2786769104291085,1.2789754147497612,2.8381465781931983,6013.692030937564,14751.11535760484,6484.620735062522,0.0004159518552628707,25704.395418685024,2621.1188753228703,19382.96532792147,1976.5124000470569,0.7540720181199677,0.7540720181199677,32741.827464840895,32395.05729023726,1.0133983763365189,0.8,4333.79757570473,4287.898129693729,1.0133983763365189,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649402655814348,4.810908768784668,-1.0474002949192451,5.8583090637039135,3.5,3.5,1.0,0.6,0.00023343565414053502,1.0000007877208466,0.00023343547025854875,198.92210541457567,0.0,3.715788770325673e-08,0.10530545375102957,0.021152640926672246,8.006222063822349e-05,0.00015337343350231152,0.0005566033094392523,0.09177191609358777,0.09177191609358777,0.09177191609358777,0.09180432706747191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506050.9242216404,589.6389212760862,0.0,0.09177191609358777,0.09177191609059432,0.09177191609059432,0.375,0.375,0.5,5.938027623267813,0.18211471672867674,0.18211471672867674,5.115907697472721e-13,0.00014118009909225293,0.17345421164975505,5.115907697472721e-13,25941.110844856037,19780.70746006859,0.7625235317935886,0.7971238109974618,3.8778873257016957,0.7961429539259469,0.5141460294067702,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514944520208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.1392967742,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37144672944413,261.37144672944413,-11.778553270555847,244.9722933337202,277.7706001251679,119619.9790891355,119624.07171846132,-4.092629325845785,0.0,nan,277.7706001251679,4.620600125167925,271.21093876687894,-1.9390612331210377,264.6512774085895,-8.498722591410456,258.09161605029846,-15.058383949701522,251.5319546920095,-21.618045307990485,244.9722933337202,-28.17770666627979,1.0,1.0,25762.5980482374,25762.5980482374,277.28407609421305,4.134076094213071,277.28407609421305,277.28407609421305,79980.02310522363,79981.06820092356,-1.0450956999266054,0.0,8575.796259387458,8575.796259387458,0.9047571632573016,3647.21786043877,277.28407609421305,4.134076094213071,1.0,0.002,0.2650964156741702,0.004552568640299758,0.0004105951773056008,0.001589404823027047,0.2052975886528004,0.2052975886528004,0.0,3.3264753798722957e-13,1.0,1.0003549322015162,0.17345421164924346,0.09177191609059432,0.0,3.2546269004197284e-05,41.655960206429675,0.0,1601658.5856443334,267.95784503064175,0.00014118009858066216,1.0,1279899.7083523637,2616.872124380444,,,,,,,,,,,,,,,,,,,3.0,14751.11535760484,1450.0,0.375,6.1796691888313084,3.5
2228.0,-29.999879707855023,4.8108537570589185,34.898220551922925,28.371587383467727,6.442484653291198,-26.355643271741044,-39.86574914362279,2.7982482171719254,-5.192210411866256,-5.192350809497023,39.796594348034645,37570.59964587885,20606.601407105238,20606.601407105238,58177.20105298409,79990.2174942628,79981.17837058388,20606.601407105238,100587.77977768911,100587.77977768911,100587.77977768911,126528.87478854085,123861.03966090719,2667.8351276336666,0.0,93283.20393723674,50863.58796805261,47132.90663242681,25941.09501085175,73074.00164327856,19780.695768017995,1450.0,0.0,0.8866761451982312,2.864315152440962,0.0014957518510113484,1.0,1.0,-5.020923404273049,352004.8314611714,1545781.6451968304,4.391364853659234,1545781.6451968304,4.391364853659234,0.7625235465096319,0.09177207789245788,3.629068873918742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629068873918742,1.27867708206826,1.2789755861938437,2.8381433630207273,6013.685218372908,14751.105100977316,6484.619632033167,0.0004159528721596672,25704.44573472855,2621.124006131406,19382.96203089291,1976.5120638437095,0.7540704137691302,0.7540704137691302,32741.80130776938,32395.05729023726,1.0133973643461531,0.8,4333.794113483409,4287.898129693729,1.0133973643461531,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649402422039051,4.8108537570589185,-1.0474551006824422,5.858308857741361,3.5,3.5,1.0,0.6,0.00023343547025854875,1.0000007805611169,0.0002334352880480396,198.922111608273,0.0,3.6578191856771215e-08,0.10366259572208962,0.021152677504864104,8.006213751407813e-05,0.00015337333274447062,0.0005566023879521405,0.09177207789386561,0.09177207789386561,0.09177207789386561,0.0918041102362789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506046.29497299873,589.6404485482482,0.0,0.09177207789386561,0.09177207789245788,0.09177207789245788,0.375,0.375,0.5,5.938988593913831,0.17999651871548394,0.17999651871548394,-5.809397407574579e-11,0.00014039763078699252,0.17142740522399436,-5.809397407574579e-11,25941.09501085175,19780.695768017995,0.7625235465096319,0.7971203630380558,3.8778940850139945,0.7961408947738297,0.5141445493745537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514944973626511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.13765391617,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.371420500948,261.371420500948,-11.778579499052,244.97228336580753,277.7705576360886,119619.79233949965,119623.80466333043,-4.012323830784029,0.0,nan,277.7705576360886,4.62055763608862,271.2109027820329,-1.9390972179670598,264.6512479279769,-8.49875207202308,258.09159307391855,-15.058406926081432,251.53193821986343,-21.618061780136543,244.97228336580753,-28.17771663419245,1.0,1.0,25762.5980482374,25762.5980482374,277.2840342807542,4.134034280754236,277.2840342807542,277.2840342807542,79980.14431585846,79981.17837058388,-1.034054725416354,0.0,8575.796259387458,8575.796259387458,0.9047573868930198,3647.214218288336,277.2840342807542,4.134034280754236,1.0,0.002,0.2650642496649328,0.004552702294770696,0.00041054531045732327,0.001589454689706474,0.20527265522866164,0.20527265522866164,0.0,1.6379692741042007e-13,1.0,1.0003507864541032,0.17142740528208833,0.09177207789245788,0.0,3.216600953517413e-05,41.16927226958093,0.0,1601658.520548233,267.9577895881337,0.0001403976888809666,1.0,1279899.8963350293,2616.871355849912,,,,,,,,,,,,,,,,,,,3.0,14751.105100977316,1450.0,0.375,6.1796691888313084,3.5
2229.0,-29.999887019646508,4.810798760831643,34.89822615753413,28.371604915615194,6.442442540904054,-26.355654063591558,-39.86575836371628,2.798209584843966,-5.192265299044834,-5.19240490291564,39.796602735673545,37570.56114468578,20606.5995473194,20606.5995473194,58177.160692005185,79990.34048010063,79981.2881067372,20606.5995473194,100587.88765405661,100587.88765405661,100587.88765405661,126528.96697567539,123860.70351091001,2668.263464765374,0.0,93283.29849977334,50863.52099649884,47133.08611474945,25941.079321618778,73074.16543636823,19780.684178566094,1450.0,0.0,0.886675838830381,2.864309447975742,0.0014957518510113484,1.0,1.0,-5.022981724540216,352004.0880903602,1545782.0053078048,4.391375150481204,1545782.0053078048,4.391375150481204,0.7625235609252876,0.09177223777819765,3.629064580973326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629064580973326,1.2786772614555708,1.2789757653900313,2.838139607520832,6013.677260919277,14751.09483410782,6484.619091546875,0.00041595415502320603,25704.502198402457,2621.129763823779,19382.960415343216,1976.5118991034876,0.7540686944930555,0.7540686944930555,32741.7703226793,32395.05729023726,1.0133961655649448,0.8,4333.790012212384,4287.898129693729,1.0133961655649448,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6494018219175555,4.810798760831643,-1.047509568185955,5.858308329017598,3.5,3.5,1.0,0.6,0.0002334352880480396,1.000000761015488,0.00023343511040030515,198.92211764687713,0.0,3.624569923916585e-08,0.10272031164379603,0.021152713750563344,8.006205407395178e-05,0.00015337323397408782,0.0005566013710846969,0.09177223777699736,0.09177223777699736,0.09177223777699736,0.09180389568211683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506041.71964741155,589.6419580226213,0.0,0.09177223777699736,0.09177223777819765,0.09177223777819765,0.375,0.375,0.5,5.9399383311228515,0.177900915107557,0.177900915107557,4.206412995699793e-12,0.0001396038708207925,0.16942317837543897,4.206412995699793e-12,25941.079321618778,19780.684178566094,0.7625235609252876,0.7971165107503697,3.8779010996502583,0.796138557923934,0.5141428700598928,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945422923822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.1367116321,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3713945481628,261.3713945481628,-11.778605451837166,244.97227356445748,277.7705155318683,119619.55769084142,119623.52783769797,-3.970146856573223,0.0,nan,277.7705155318683,4.620515531868307,271.21086713838685,-1.9391328616131318,264.6512187449048,-8.498781255095196,258.09157035142,-15.058429648579988,251.53192195793932,-21.61807804206066,244.97227356445748,-28.177726435542496,1.0,1.0,25762.5980482374,25762.5980482374,277.28399298336643,4.133992983366454,277.28399298336643,277.28399298336643,79980.26725105166,79981.2881067372,-1.0208556855504867,0.0,8575.796259387458,8575.796259387458,0.9047576518068003,3647.2099038781926,277.28399298336643,4.133992983366454,1.0,0.002,0.26503245967982164,0.004552834374346468,0.0004104960265076046,0.0015895039735173006,0.2052480132538023,0.2052480132538023,0.0,2.4904991263730025e-14,1.0,1.0003466868542892,0.16942317837123255,0.09177223777819765,0.0,3.178998527362066e-05,40.68800477020181,0.0,1601658.4560758811,267.95773470095514,0.0001396038666143795,1.0,1279900.0823685415,2616.870595288433,,,,,,,,,,,,,,,,,,,3.0,14751.09483410782,1450.0,0.375,6.1796691888313084,3.5
2230.0,-29.99989422546431,4.810743763537516,34.89823164415238,28.37162457816305,6.442399045904552,-26.35566489832872,-39.865767548885174,2.7981697187663714,-5.192321176636199,-5.192459962335032,39.796610515850276,37570.51903589057,20606.599675297442,20606.599675297442,58177.11871118801,79990.46758629319,79981.38645639266,20606.599675297442,100587.98613169011,100587.98613169011,100587.98613169011,126529.0492048959,123860.36249298987,2668.6867119060403,0.0,93283.39521130374,50863.44846649262,47133.27416090124,25941.063073205787,73074.33723410702,19780.67211448639,1450.0,0.0,0.8866755297383269,2.8643036417827488,0.0014957518510113484,1.0,1.0,-5.025051509734851,352003.33144460374,1545782.3393387608,4.391385538866774,1545782.3393387608,4.391385538866774,0.7625235734813663,0.09177239583360537,3.6290598980371223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290598980371223,1.2786774465504538,1.2789759503009583,2.8381355343580994,6013.668630376213,14751.08475413647,6484.618965985499,0.0004159556049526899,25704.562016669566,2621.135863589459,19382.96004003186,1976.51186083238,0.7540669250641925,0.7540669250641925,32741.736522753617,32395.05729023726,1.0133948578809708,0.8,4333.785538362043,4287.898129693729,1.0133948578809708,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649401863213911,4.810743763537516,-1.0475646018633205,5.858308365400837,3.5,3.5,1.0,0.6,0.00023343511040030515,1.0000007499857215,0.00023343493532743673,198.92212359796088,0.0,3.5338063530093506e-08,0.100148072044285,0.021152749088626875,8.006197094996602e-05,0.00015337313945033913,0.000556600309815281,0.09177239583296225,0.09177239583296225,0.09177239583296225,0.0918036775855527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506037.196221254,589.6434503432699,0.0,0.09177239583296225,0.09177239583360537,0.09177239583360537,0.375,0.375,0.5,5.940876783532043,0.1758218282787425,0.1758218282787425,-1.0970779840135947e-11,0.0001387856988230851,0.16740845260017068,-1.0970779840135947e-11,25941.063073205787,19780.67211448639,0.7625235734813663,0.7971124371210494,3.8779084333477507,0.7961361117078211,0.5141410850641933,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945860970512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.134139392496,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3713687049009,261.3713687049009,-11.778631295099103,244.9722639051204,277.770473504682,119619.29258998534,119623.24598248645,-3.953392501099184,0.0,nan,277.770473504682,4.620473504682025,271.2108315847695,-1.9391684152304833,264.6511896648565,-8.498810335143503,258.0915477449437,-15.058452255056295,251.53190582503305,-21.618094174966927,244.9722639051204,-28.177736094879577,1.0,1.0,25762.5980482374,25762.5980482374,277.2839493922297,4.133949392229738,277.2839493922297,277.2839493922297,79980.39831727874,79981.38645639266,-0.9881391139206244,0.0,8575.796259387458,8575.796259387458,0.9047579407864343,3647.205197527308,277.2839493922297,4.133949392229738,1.0,0.002,0.2650010476906298,0.004552964616622384,0.0004104473272077362,0.0015895526727205168,0.2052236636038681,0.2052236636038681,0.0,-7.174686192379376e-14,1.0,1.0003425657397358,0.16740845261114146,0.09177239583360537,0.0,3.141198918779918e-05,40.20421349686977,0.0,1601658.3904254318,267.9576788233638,0.00013878570979386495,1.0,1279900.2717244537,2616.8698211442806,,,,,,,,,,,,,,,,,,,3.0,14751.08475413647,1450.0,0.375,6.1796691888313084,3.5
2231.0,-29.99990106482693,4.810688810063642,34.898237037744394,28.37162569575014,6.442356367452999,-26.355675321598888,-39.86578050591049,2.7981306242244983,-5.192374387016628,-5.192512363188012,39.79661880677556,37570.514696631864,20606.594416898402,20606.594416898402,58177.10911353027,79990.57187983124,79981.49966092168,20606.594416898402,100588.09407782007,100588.09407782007,100588.09407782007,126529.14201362125,123860.03697901103,2669.10503461023,0.0,93283.47721177044,50863.4217423433,47133.39496603016,25941.047935801173,73074.44290183132,19780.660946082426,1450.0,0.0,0.8866752323536297,2.86429811638568,0.0014957518510113484,1.0,1.0,-5.027050099902283,352002.6113352318,1545782.6952965136,4.3913955337802255,1545782.6952965136,4.3913955337802255,0.7625235879073022,0.09177255190422093,3.629057382041197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629057382041197,1.2786776280649865,1.2789761316339918,2.8381331638162957,6013.663607482587,14751.074729358152,6484.617077778662,0.00041595621804158147,25704.602432960783,2621.1399849042014,19382.954396055266,1976.5112853069363,0.7540655198463866,0.7540655198463866,32741.71836310154,32395.05729023726,1.0133941553030568,0.8,4333.78313470097,4287.898129693729,1.0133941553030568,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649400166417305,4.810688810063642,-1.0476180604120948,5.858306870475737,3.5,3.5,1.0,0.6,0.00023343493532743673,1.000000711844872,0.00023343476915809337,198.92212924639978,0.0,3.482586677055784e-08,0.09869650642776091,0.021152783914493645,8.006185369155173e-05,0.000153373081635885,0.0005565997141171157,0.09177255190264774,0.09177255190264774,0.09177255190264774,0.0918034697010354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506032.7283632274,589.6449243568546,0.0,0.09177255190264774,0.09177255190422093,0.09177255190422093,0.375,0.375,0.5,5.941804317250629,0.1737683822912004,0.1737683822912004,-7.332801033044234e-12,0.0001379761714019878,0.16546226328574676,-7.332801033044234e-12,25941.047935801173,19780.660946082426,0.7625235879073022,0.7971103020206708,3.8779145139273945,0.7961348291315169,0.5141402822202057,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494629266838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.13268782688,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37134305879397,261.37134305879397,-11.778656941206009,244.97225443269616,277.77043168489234,119619.1070964185,119623.03032890723,-3.9232324887145906,0.0,nan,277.77043168489234,4.620431684892367,271.21079623445297,-1.9392037655470062,264.6511607840132,-8.498839215986777,258.0915253335735,-15.058474666426491,251.53188988313565,-21.61811011686433,244.97225443269616,-28.177745567303816,1.0,1.0,25762.5980482374,25762.5980482374,277.2839101918453,4.1339101918453025,277.2839101918453,277.2839101918453,79980.48963517207,79981.49966092168,-1.010025749608758,0.0,8575.796259387458,8575.796259387458,0.9047580960461469,3647.2026689514028,277.2839101918453,4.1339101918453025,1.0,0.002,0.2649700008384479,0.004553093678693747,0.0004103991957205861,0.0015896008041817859,0.20519959786029304,0.20519959786029304,0.0,-9.762806882362973e-14,1.0,1.000338584782536,0.16546226329307956,0.09177255190422093,0.0,3.104685210540024e-05,39.73688004092677,0.0,1601658.3278640145,267.95762561298335,0.00013797617873478885,1.0,1279900.4519371227,2616.8690843807776,,,,,,,,,,,,,,,,,,,3.0,14751.074729358152,1450.0,0.375,6.1796691888313084,3.5
2232.0,-29.99990799595117,4.810633896544805,34.89824233161874,28.3716463361867,6.442317908667649,-26.355685405488142,-39.86578962123019,2.7980953182023325,-5.192427799628774,-5.192564949213482,39.796626718701305,37570.47596772653,20606.589622262065,20606.589622262065,58177.0655899886,79990.68997960434,79981.60668555068,20606.589622262065,100588.19630781274,100588.19630781274,100588.19630781274,126529.22890230408,123859.7104538324,2669.5184484716683,0.0,93283.56762241083,50863.355347288576,47133.56919458028,25941.032594491327,73074.6017890716,19780.649593897895,1450.0,0.0,0.8866749353989721,2.864292571670917,0.0014957518510113484,1.0,1.0,-5.0290446730967915,352001.88868245494,1545783.0349847353,4.391405514244853,1545783.0349847353,4.391405514244853,0.7625236012423957,0.09177270613492644,3.6290529634642654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290529634642654,1.2786777920061736,1.2789762954009622,2.838129344352251,6013.6555144966005,14751.065190558049,6484.616922189423,0.00041595757283997543,25704.658642777995,2621.145716710395,19382.95393098862,1976.5112378833364,0.7540638527963675,0.7540638527963675,32741.686471223544,32395.05729023726,1.0133929214399442,0.8,4333.778913405024,4287.898129693729,1.0133929214399442,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649398619269095,4.810633896544805,-1.047671610850239,5.858305507395044,3.5,3.5,1.0,0.6,0.00023343476915809337,1.0000007213955304,0.0002334346007594157,198.92213497062235,0.0,3.305475959817547e-08,0.09367718870122928,0.021152816969253245,8.006177119987851e-05,0.00015337299795821485,0.0005565987327556584,0.09177270613250577,0.09177270613250577,0.09177270613250577,0.09180326124201152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506028.3115548414,589.6463815089087,0.0,0.09177270613250577,0.09177270613492644,0.09177270613492644,0.375,0.375,0.5,5.942720969897921,0.17173729376003166,0.17173729376003166,5.6843418860808015e-12,0.0001371495847024562,0.16352027611668518,5.6843418860808015e-12,25941.032594491327,19780.649593897895,0.7625236012423957,0.7971065338299613,3.877921175089561,0.796132502478981,0.514138634325685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946702412077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12766850915,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37131794926,261.37131794926,-11.778682050739974,244.9722451357112,277.77039076280926,119618.89900366272,119622.74015347069,-3.841149807990462,0.0,nan,277.77039076280926,4.620390762809279,271.2107616373899,-1.9392383626100695,264.65113251196914,-8.49886748803084,258.0915033865495,-15.058496613450473,251.53187426113124,-21.61812573886874,244.9722451357112,-28.177754864288772,1.0,1.0,25762.5980482374,25762.5980482374,277.2838700856673,4.133870085667297,277.2838700856673,277.2838700856673,79980.61681183268,79981.60668555068,-0.9898737180046737,0.0,8575.796259387458,8575.796259387458,0.9047583687122297,3647.1982282815866,277.2838700856673,4.133870085667297,1.0,0.002,0.264939318336199,0.0045532210927369645,0.00041035162841049523,0.0015896483713127615,0.2051758142052476,0.2051758142052476,0.0,-2.76743471888663e-13,1.0,1.0003346123848904,0.16352027611100084,0.09177270613492644,0.0,3.0682501905877735e-05,39.2705536048069,0.0,1601658.2650442645,267.9575722003712,0.0001371495790181143,1.0,1279900.6327865324,2616.8683450143776,,,,,,,,,,,,,,,,,,,3.0,14751.065190558049,1450.0,0.375,6.1796691888313084,3.5
