time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2233.0,-29.999914826439635,4.810579035430639,34.8982475308845,28.371667256020032,6.442279986877709,-26.355695345109183,-39.865798701625295,2.7980605055456005,-5.19248044143535,-5.1926167576264355,39.79663457851031,37570.43813434212,20606.58333369757,20606.58333369757,58177.02146803969,79990.8084282882,79981.71506104733,20606.58333369757,100588.2983947449,100588.2983947449,100588.2983947449,126529.31589860978,123859.38887696931,2669.9270216404752,0.0,93283.65874590128,50863.29016349296,47133.74286934258,25941.017503864892,73074.76037320748,19780.638432430733,1450.0,0.0,0.886674642599511,2.8642871092203412,0.0014957518510113484,1.0,1.0,-5.031011191020696,352001.1767167907,1545783.372433413,4.391415355060312,1545783.372433413,4.391415355060312,0.7625236145607497,0.09177285853199554,3.6290486008044143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290486008044143,1.278677953665846,1.2789764568830346,2.8381255736835715,6013.647524902137,14751.055388961184,6484.61660067058,0.00041595888897799567,25704.714653097795,2621.1514281735144,19382.95296994728,1976.5111398843928,0.7540621723109208,0.7540621723109208,32741.654982929576,32395.05729023726,1.0133917031913664,0.8,4333.77474552856,4287.898129693729,1.0133917031913664,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493965900554866,4.810579035430639,-1.0477246841706602,5.858303719601299,3.5,3.5,1.0,0.6,0.0002334346007594157,1.000000710921334,0.00023343443480589593,198.92214061173294,0.0,3.349822448479182e-08,0.09493396818990002,0.02115285046747773,8.00616890243434e-05,0.0001533729117350723,0.0005565977507334631,0.09177285853215654,0.09177285853215654,0.09177285853215654,0.09180305584996394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506023.94666922983,589.6478215281451,0.0,0.09177285853215654,0.09177285853199554,0.09177285853199554,0.375,0.375,0.5,5.9436268894603455,0.16972920668007418,0.16972920668007418,3.240074875066057e-12,0.00013631619106035942,0.161605566605715,3.240074875066057e-12,25941.017503864892,19780.638432430733,0.7625236145607497,0.7971027940320699,3.8779277546456306,0.7961301709498322,0.5141370008257617,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947117653203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12892528864,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37129333670725,261.37129333670725,-11.778706663292724,244.97223600453202,277.7703506688825,119618.69115830037,119622.4562820976,-3.7651237972185454,0.0,nan,277.7703506688825,4.620350668882509,271.2107277360132,-1.9392722639867657,264.65110480314144,-8.498895196858541,258.09148187027176,-15.058518129728213,251.5318589374026,-21.618141062597374,244.97223600453202,-28.177763995467956,1.0,1.0,25762.5980482374,25762.5980482374,277.28383091462274,4.133830914622763,277.28383091462274,277.28383091462274,79980.74275156399,79981.71506104733,-0.9723094833461801,0.0,8575.796259387458,8575.796259387458,0.9047586379276095,3647.193843808436,277.28383091462274,4.133830914622763,1.0,0.002,0.26490899506760074,0.0045533470426105055,0.00041030461817069395,0.0015896953818429224,0.20515230908534696,0.20515230908534696,0.0,1.3616278243810953e-14,1.0,1.0003306957503382,0.16160556660247494,0.09177285853199554,0.0,3.032326868987241e-05,38.810776187175534,0.0,1601658.20310358,267.9575195585646,0.00013631618782028454,1.0,1279900.8109616444,2616.867616581604,,,,,,,,,,,,,,,,,,,3.0,14751.055388961184,1450.0,0.375,6.1796691888313084,3.5
2234.0,-29.99992151057892,4.810524223273614,34.89825263012444,28.37166362386199,6.442238597993175,-26.355705499722585,-39.8658077820204,2.7980225871323525,-5.192533250614815,-5.19266871791412,39.79664209290243,37570.426448828155,20606.577458846732,20606.577458846732,58177.00390767489,79990.90422181958,79981.81791196985,20606.577458846732,100588.39537081658,100588.39537081658,100588.39537081658,126529.39760407127,123859.0668327471,2670.330771324169,0.0,93283.73490550576,50863.25880736866,47133.862331263445,25941.002233254698,73074.86456451814,19780.62710800269,1450.0,0.0,0.8866743502781946,2.864281630948722,0.0014957518510113484,1.0,1.0,-5.0329717128669245,352000.4626653283,1545783.6950532955,4.391425179810009,1545783.6950532955,4.391425179810009,0.7625236268876765,0.09177300914900002,3.6290466977303932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290466977303932,1.2786781297118772,1.2789766327579513,2.838123694622134,6013.643543396432,14751.04563997923,6484.614317079089,0.0004159592749081433,25704.74911878247,2621.15494269526,19382.946144139496,1976.5104438457065,0.7540608956955884,0.7540608956955884,32741.641247143005,32395.05729023726,1.0133911717684962,0.8,4333.772927422389,4287.898129693729,1.0133911717684962,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649394694340291,4.810524223273614,-1.0477778261497637,5.8583020494233775,3.5,3.5,1.0,0.6,0.00023343443480589593,1.0000006956892562,0.00023343427240818057,198.92214613197808,0.0,3.301182939654945e-08,0.09355552450982114,0.021152883479307126,8.006160684888636e-05,0.00015337282795700957,0.0005565971548189573,0.09177300914908852,0.09177300914908852,0.09177300914908852,0.09180285000045832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506019.63208691974,589.6492449340577,0.0,0.09177300914908852,0.09177300914900002,0.09177300914900002,0.375,0.375,0.5,5.944522115042274,0.1677410785378015,0.1677410785378015,1.3642420526593924e-11,0.0001354672992874839,0.1596970050471782,1.3642420526593924e-11,25941.002233254698,19780.62710800269,0.7625236268876765,0.7971005258338026,3.8779335037297367,0.7961287955082029,0.5141361078494652,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947526865298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12754684496,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37126882888873,261.37126882888873,-11.778731171111247,244.97222700277095,277.77031065500637,119618.52252280361,119622.27162471469,-3.749101911080949,0.0,nan,277.77031065500637,4.620310655006392,271.21069392455956,-1.9393060754404132,264.6510771941107,-8.498922805889265,258.0914604636657,-15.058539536334251,251.53184373321895,-21.61815626678103,244.97222700277095,-28.177772997229027,1.0,1.0,25762.5980482374,25762.5980482374,277.28379094749806,4.133790947498085,277.28379094749806,277.28379094749806,79980.83109022675,79981.81791196985,-0.9868217430921504,0.0,8575.796259387458,8575.796259387458,0.9047587553643699,3647.1919312190453,277.28379094749806,4.133790947498085,1.0,0.002,0.26487902988008905,0.004553471377430038,0.0004102581624262808,0.0015897418375942622,0.20512908121314039,0.20512908121314039,0.0,2.0543029083386344e-14,1.0,1.0003267916568912,0.1596970050335358,0.09177300914900002,0.0,2.9965187548387016e-05,38.35247319849738,0.0,1601658.1409470567,267.95746674938516,0.00013546728564506338,1.0,1279900.9896589764,2616.8668860141265,,,,,,,,,,,,,,,,,,,3.0,14751.04563997923,1450.0,0.375,6.1796691888313084,3.5
2235.0,-29.99992797748795,4.810469472285924,34.898257634429434,28.371689817309402,6.442197929974615,-26.35571538674238,-39.8658168624155,2.7979853392213845,-5.192585293197226,-5.192719905637399,39.7966495540322,37570.38099804699,20606.57011852204,20606.57011852204,58176.95111656903,79991.03279065683,79981.92207398718,20606.57011852204,100588.49219250922,100588.49219250922,100588.49219250922,126529.47940365276,123858.74964029528,2670.7297633574826,0.0,93283.83183176172,50863.181659558926,47134.055746891994,25940.98721114354,73075.04295803554,19780.61597252272,1450.0,0.0,0.8866740620900214,2.8642762343866783,0.0014957518510113484,1.0,1.0,-5.034904704987696,351999.7592305044,1545784.0153857588,4.391434865651467,1545784.0153857588,4.391434865651467,0.7625236391938663,0.09177315796080118,3.629041466015157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629041466015157,1.2786783026436994,1.2789768055224784,2.838119219284493,6013.634060692996,14751.03602055242,6484.614814529629,0.0004159609487529191,25704.812883880153,2621.161444925653,19382.947631052448,1976.510595468631,0.7540590829668231,0.7540590829668231,32741.603486269185,32395.05729023726,1.01338971084102,0.8,4333.76792929015,4287.898129693729,1.01338971084102,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649392325741425,4.810469472285924,-1.0478304903358362,5.85829996262176,3.5,3.5,1.0,0.6,0.00023343427240818057,1.0000006730798288,0.00023343411528838623,198.92215147281905,0.0,3.230450206740833e-08,0.0915509588590352,0.021152915783809192,8.006152467350715e-05,0.00015337274773467342,0.0005565960612858121,0.09177315795987324,0.09177315795987324,0.09177315795987324,0.0918026471978633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506015.36852484464,589.6506515051159,0.0,0.09177315795987324,0.09177315796080118,0.09177315796080118,0.375,0.375,0.5,5.945406791954104,0.1657739424804845,0.1657739424804845,-6.718892109347507e-11,0.00013461244014933982,0.15781520064967935,-6.718892109347507e-11,25940.98721114354,19780.61597252272,0.7625236391938663,0.7970962906268546,3.87794042263607,0.7961261295457333,0.5141342307471835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494792730969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12554227931,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37124449204356,261.37124449204356,-11.778755507956419,244.97221815097348,277.77027083311344,119618.25088871479,119621.9738358048,-3.7229470899968544,0.0,nan,277.77027083311344,4.620270833113466,271.2106602966859,-1.93933970331409,264.65104976025606,-8.49895023974392,258.0914392238301,-15.058560776169884,251.5318286874023,-21.618171312597667,244.97221815097348,-28.177781849026502,1.0,1.0,25762.5980482374,25762.5980482374,277.28375190582096,4.133751905820986,277.28375190582096,277.28375190582096,79980.95959197427,79981.92207398718,-0.9624820129101863,0.0,8575.796259387458,8575.796259387458,0.9047590782080797,3647.186673345233,277.28375190582096,4.133751905820986,1.0,0.002,0.2648494177542005,0.004553594272946767,0.0004102122541876243,0.0015897877457160226,0.20510612709381215,0.20510612709381215,0.0,-9.635304706878678e-14,1.0,1.0003229422641606,0.15781520071686828,0.09177315796080118,0.0,2.9612125810125068e-05,37.90059434322312,0.0,1601658.0796660902,267.95741470680275,0.0001346125073382609,1.0,1279901.1656996282,2616.8661663082075,,,,,,,,,,,,,,,,,,,3.0,14751.03602055242,1450.0,0.375,6.1796691888313084,3.5
2236.0,-29.99993440702622,4.81041479255692,34.89826254721756,28.371705079358094,6.442161254538729,-26.35572484087035,-39.86582587296141,2.7979516883820224,-5.192636683315925,-5.192770434400782,39.79665692385901,37570.35158530251,20606.561567532866,20606.561567532866,58176.913152835376,79991.14131233074,79982.02659605206,20606.561567532866,100588.58816358494,100588.58816358494,100588.58816358494,126529.56054776619,123858.43649072487,2671.124057041317,0.0,93283.91586313915,50863.12774717596,47134.209017736874,25940.97238418126,73075.18140191813,19780.604982061563,1450.0,0.0,0.8866737775946821,2.864270907566529,0.0014957518510113484,1.0,1.0,-5.036813529619224,351999.06485438935,1545784.3317988554,4.391444427383057,1545784.3317988554,4.391444427383057,0.7625236513540922,0.09177330498579157,3.6290377930234405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290377930234405,1.2786784588967297,1.2789769616110693,2.838115999979111,6013.627239371197,14751.02664982245,6484.614102464471,0.0004159620167978888,25704.862055300346,2621.1664590150917,19382.94550264204,1976.510378431171,0.7540575577080475,0.7540575577080475,32741.576975764594,32395.05729023726,1.0133886851784453,0.8,4333.764420287464,4287.898129693729,1.0133886851784453,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649389566481562,4.81041479255692,-1.0478827390799994,5.85829753163692,3.5,3.5,1.0,0.6,0.00023343411528838623,1.0000006691902874,0.00023343395907664808,198.92215678279675,0.0,3.125460752795969e-08,0.08857555773423775,0.02115294703841672,8.006144313032298e-05,0.00015337267215806324,0.0005565952236786055,0.09177330498280083,0.09177330498280083,0.09177330498280083,0.09180244701301124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506011.1551543049,589.6520415128875,0.0,0.09177330498280083,0.09177330498579157,0.09177330498579157,0.375,0.375,0.5,5.946281052498229,0.1638283420615494,0.1638283420615494,9.663381206337363e-13,0.00013375108483160147,0.155956904781533,9.663381206337363e-13,25940.97238418126,19780.604982061563,0.7625236513540922,0.7970930746109385,3.8779464929081784,0.7961241017365207,0.5141328541993374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948314739913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.122566878184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37122066144565,261.37122066144565,-11.77877933855433,244.97220946462406,277.77023185826687,119618.06926057453,119621.71476417132,-3.6455035968203733,0.0,nan,277.77023185826687,4.620231858266891,271.2106273795386,-1.93937262046137,264.6510229008092,-8.498977099190768,258.0914184220819,-15.058581577918062,251.5318139433531,-21.61818605664689,244.97220946462406,-28.17779053537592,1.0,1.0,25762.5980482374,25762.5980482374,277.2837135650879,4.13371356508793,277.2837135650879,277.2837135650879,79981.07555853705,79982.02659605206,-0.951037515013013,0.0,8575.796259387458,8575.796259387458,0.9047593048644833,3647.182981988558,277.2837135650879,4.13371356508793,1.0,0.002,0.26482015428016853,0.004553715730487158,0.0004101668865280084,0.0015898331133129926,0.20508344326400418,0.20508344326400418,0.0,-1.5899911595673721e-13,1.0,1.0003191409275494,0.15595690478056667,0.09177330498579157,0.0,2.9263473874168398e-05,37.45435940919541,0.0,1601658.0191279096,267.95736331668405,0.00013375108386526335,1.0,1279901.3394734832,2616.8654558699036,,,,,,,,,,,,,,,,,,,3.0,14751.02664982245,1450.0,0.375,6.1796691888313084,3.5
2237.0,-29.99994072074568,4.810360178867575,34.89826736235097,28.371696941927098,6.442120891712265,-26.35573455950026,-39.865834918431915,2.797914730461573,-5.19268832661686,-5.192821201095016,39.79666393365447,37570.34687267459,20606.553642722934,20606.553642722934,58176.90051539753,79991.22913915699,79982.12511580941,20606.553642722934,100588.67875853235,100588.67875853235,100588.67875853235,126529.63610047441,123858.12243542813,2671.513665046281,0.0,93283.98634115965,50863.10565670373,47134.31187161768,25940.957341942063,73075.26921355975,19780.593800296625,1450.0,0.0,0.8866734931913459,2.864265555820798,0.0014957518510113484,1.0,1.0,-5.038718358956714,351998.3672088992,1545784.6327543883,4.3914539860266375,1545784.6327543883,4.3914539860266375,0.7625236624677227,0.0917734502860741,3.629036448433833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629036448433833,1.2786786304721782,1.2789771330268165,2.838114567609327,6013.624204351505,14751.017235077847,6484.611496007169,0.0004159622009084092,25704.890999763258,2621.1694105289025,19382.937711766743,1976.5095839829853,0.754056405527853,0.754056405527853,32741.567270936306,32395.05729023726,1.0133883097092513,0.8,4333.763135729925,4287.898129693729,1.0133883097092513,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649387009279174,4.810360178867575,-1.0479350998027686,5.858295278670344,3.5,3.5,1.0,0.6,0.00023343395907664808,1.000000657135826,0.00023343380567893135,198.9221619971232,0.0,3.107397586799316e-08,0.08806364760989262,0.021152978112392588,8.006136127115761e-05,0.00015337259780549047,0.0005565947476271078,0.09177345028430309,0.09177345028430309,0.09177345028430309,0.09180224603890737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506006.9905293569,589.6534154208579,0.0,0.09177345028430309,0.0917734502860741,0.0917734502860741,0.375,0.375,0.5,5.947144924713852,0.16190113333493628,0.16190113333493628,1.34718902700115e-11,0.00013287447814036568,0.15410284213828618,1.34718902700115e-11,25940.957341942063,19780.593800296625,0.7625236624677227,0.7970912352556883,3.8779518217406195,0.7961229721286104,0.514132171896304,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948699931287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12205496806,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3711969203611,261.3711969203611,-11.778803079638863,244.9722009001246,277.77019294059744,119617.92002214033,119621.55183231508,-3.631810174759286,0.0,nan,277.77019294059744,4.620192940597462,271.21059453250297,-1.9394054674970107,264.65099612440866,-8.499003875591313,258.09139771631374,-15.058602283686241,251.53179930821923,-21.618200691780743,244.9722009001246,-28.177799099875386,1.0,1.0,25762.5980482374,25762.5980482374,277.2836742865114,4.13367428651145,277.2836742865114,277.2836742865114,79981.15601995238,79982.12511580941,-0.9690958570281509,0.0,8575.796259387458,8575.796259387458,0.9047593878376546,3647.181630676002,277.2836742865114,4.13367428651145,1.0,0.002,0.2647912386651284,0.0045538356050332,0.0004101220574574406,0.001589877942362435,0.2050610287287203,0.2050610287287203,0.0,-1.8012457844718277e-13,1.0,1.0003153482176153,0.1541028421248143,0.0917734502860741,0.0,2.891561483220705e-05,37.009139203883834,0.0,1601657.9582753782,267.9573116733831,0.0001328744646684754,1.0,1279901.514065749,2616.864742085975,,,,,,,,,,,,,,,,,,,3.0,14751.017235077847,1450.0,0.375,6.1796691888313084,3.5
2238.0,-29.999946631851376,4.8103056556994765,34.898272092977855,28.37172282105314,6.4420795542118485,-26.35574401324515,-39.86584389405323,2.7978769356050823,-5.192738449811088,-5.192870451184143,39.79667112726483,37570.30268971623,20606.542780180254,20606.542780180254,58176.84546989648,79991.35760452204,79982.23037061353,20606.542780180254,100588.77315079379,100588.77315079379,100588.77315079379,126529.71604465053,123857.81735341596,2671.8986912345695,0.0,93284.08248785706,50863.029054207895,47134.503815165735,25940.94289385674,73075.44670902248,19780.583091459794,1450.0,0.0,0.8866732158564546,2.8642603642723903,0.0014957518510113484,1.0,1.0,-5.0405791681272945,351997.6904053467,1545784.9416016948,4.391463307107583,1545784.9416016948,4.391463307107583,0.762523674347403,0.09177359380024604,3.6290311540830382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290311540830382,1.2786788059200584,1.2789773083194977,2.8381100377055293,6013.614606028931,14751.00790614531,6484.612177485819,0.0004159639177730401,25704.95499409057,2621.1759361342124,19382.939748752033,1976.5097916976779,0.75405460749525,0.75405460749525,32741.52905795709,32395.05729023726,1.0133868312911427,0.8,4333.758077755783,4287.898129693729,1.0133868312911427,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649383504120016,4.8103056556994765,-1.0479865348279587,5.858292190527435,3.5,3.5,1.0,0.6,0.00023343380567893135,1.0000006152315577,0.00023343366206317583,198.92216687894222,0.0,3.051420545724923e-08,0.08647725826584432,0.021153008626598045,8.006128004418565e-05,0.0001533725256347457,0.0005565936737088916,0.0917735937978701,0.0917735937978701,0.0917735937978701,0.09180205093121202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506002.8761840546,589.6547727507054,0.0,0.0917735937978701,0.09177359380024604,0.09177359380024604,0.375,0.375,0.5,5.947998638113361,0.1599965192392574,0.1599965192392574,-1.574562702444382e-11,0.00013200137306057513,0.15229128305685435,-1.574562702444382e-11,25940.94289385674,19780.583091459794,0.762523674347403,0.7970870519194437,3.877958515090275,0.7961202851287326,0.5141303184818916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949078184016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.120468578716,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37117320051004,261.37117320051004,-11.778826799489934,244.97219249600224,277.7701539050177,119617.63084895331,119621.25941101064,-3.6285620573396744,0.0,nan,277.7701539050177,4.62015390501773,271.21056162321474,-1.9394383767852332,264.6509693414118,-8.499030658588197,258.0913770596084,-15.058622940391558,251.53178477780537,-21.618215222194607,244.97219249600224,-28.17780750399774,1.0,1.0,25762.5980482374,25762.5980482374,277.2836373098953,4.1336373098953345,277.2836373098953,277.2836373098953,79981.27563022659,79982.23037061353,-0.9547403869364643,0.0,8575.796259387458,8575.796259387458,0.9047597145462144,3647.1763098534534,277.2836373098953,4.1336373098953345,1.0,0.002,0.2647626629347371,0.004553954222160576,0.0004100777561141513,0.0015899222436257068,0.20503887805707563,0.20503887805707563,0.0,-2.6014216822356495e-13,1.0,1.0003116424239527,0.15229128307259998,0.09177359380024604,0.0,2.8575730085113327e-05,36.574125041530415,0.0,1601657.8991813418,267.9572615501889,0.00013200138880620216,1.0,1279901.6834423381,2616.864049625508,,,,,,,,,,,,,,,,,,,3.0,14751.00790614531,1450.0,0.375,6.1796691888313084,3.5
2239.0,-29.99995265076278,4.810251213647552,34.898276730158386,28.37173263486477,6.4420436134328725,-26.355753024343624,-39.865852834749944,2.797843987013513,-5.192789056753156,-5.192920168019907,39.796677894090934,37570.280809832286,20606.53304623496,20606.53304623496,58176.813856067245,79991.45667587293,79982.32792832851,20606.53304623496,100588.86097456346,100588.86097456346,100588.86097456346,126529.78910108385,123857.50996522387,2672.279135859978,0.0,93284.15937918873,50862.98502131696,47134.63817541307,25940.928126520397,73075.56630193346,19780.572106207426,1450.0,0.0,0.8866729376891104,2.864255123658829,0.0014957518510113484,1.0,1.0,-5.0424418336543795,351997.00718942593,1545785.2321263244,4.391472656170811,1545785.2321263244,4.391472656170811,0.7625236849557822,0.09177373563497071,3.629028079434433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629028079434433,1.2786789588914032,1.278977461142905,2.8381072936249376,6013.608791651438,14750.999137313262,6484.611229439449,0.0004159647847781741,25704.997960149874,2621.18031745294,19382.936914977985,1976.509502733144,0.754053236846278,0.754053236846278,32741.50686609355,32395.05729023726,1.0133859727125647,0.8,4333.7551403802045,4287.898129693729,1.0133859727125647,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649380363140187,4.810251213647552,-1.0480382095891105,5.858289423236663,3.5,3.5,1.0,0.6,0.00023343366206317583,1.0000006264520784,0.00023343351582826466,198.92217184979523,0.0,2.8568357285672594e-08,0.08096272454759613,0.02115303719495533,8.006119913334784e-05,0.000153372462929828,0.0005565929745843625,0.09177373563769307,0.09177373563769307,0.09177373563769307,0.09180185416485198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505998.8091336156,589.6561144561667,0.0,0.09177373563769307,0.09177373563497071,0.09177373563497071,0.375,0.375,0.5,5.94884219462846,0.15811040322108738,0.15811040322108738,6.195932655828074e-12,0.00013111126673948093,0.15047833436551628,6.195932655828074e-12,25940.928126520397,19780.572106207426,0.7625236849557822,0.7970843155730458,3.8779641665659117,0.7961185496078459,0.5141291776597322,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494943231631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.114954045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37114997884197,261.37114997884197,-11.778850021158007,244.97218425353762,277.7701157041462,119617.46939069955,119621.02174286068,-3.5523521611165947,0.0,nan,277.7701157041462,4.620115704146201,271.21052941402485,-1.9394705859751298,264.6509431239028,-8.4990568760972,258.0913568337812,-15.058643166218758,251.53177054365946,-21.618229456340515,244.97218425353762,-28.177815746462358,1.0,1.0,25762.5980482374,25762.5980482374,277.2835989689962,4.133598968996239,277.2835989689962,277.2835989689962,79981.38354133959,79982.32792832851,-0.9443869889219059,0.0,8575.796259387458,8575.796259387458,0.9047599042793185,3647.1732198316054,277.2835989689962,4.133598968996239,1.0,0.002,0.2647344273520405,0.004554071254394994,0.00041003398122161635,0.0015899660190836602,0.20501699061080816,0.20501699061080816,0.0,3.052766373023985e-13,1.0,1.0003079337558907,0.15047833435932034,0.09177373563497071,0.0,2.8235583167395596e-05,36.1387752566897,0.0,1601657.8395042918,267.9572109432468,0.00013111126054354827,1.0,1279901.8544238936,2616.8633506037345,,,,,,,,,,,,,,,,,,,3.0,14750.999137313262,1450.0,0.375,6.1796691888313084,3.5
2240.0,-29.99995853498574,4.810196867917404,34.89828128131384,28.371745731588476,6.442006961051742,-26.355761985382447,-39.86586177544666,2.797810411448835,-5.192838682571448,-5.192968902779507,39.79668468801062,37570.255348480154,20606.521487635637,20606.521487635637,58176.776836115794,79991.56167665789,79982.42845201113,20606.521487635637,100588.94993964676,100588.94993964676,100588.94993964676,126529.86364966359,123857.20857538783,2672.655074275751,0.0,93284.24044662736,50862.93559286928,47134.783170842304,25940.913710016826,73075.69688085913,19780.561394671047,1450.0,0.0,0.8866726644322074,2.864249986820659,0.0014957518510113484,1.0,1.0,-5.04427274289651,351996.33746913786,1545785.523812798,4.391481840200479,1545785.523812798,4.391481840200479,0.7625236958030889,0.09177387575100016,3.629024610400581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629024610400581,1.2786791147734176,1.278977616874312,2.83810423465284,6013.602310056629,14750.990094410756,6484.610492192449,0.00041596579190241264,25705.044870536276,2621.185100981097,19382.934711297366,1976.5092780202585,0.754051775008358,0.754051775008358,32741.481827674656,32395.05729023726,1.013385004004093,0.8,4333.751826226795,4287.898129693729,1.013385004004093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649376633375298,4.810196867917404,-1.0480892692924426,5.858286137209847,3.5,3.5,1.0,0.6,0.00023343351582826466,1.000000612433643,0.00023343337286581373,198.92217670941298,0.0,2.908936613025608e-08,0.08243926361314573,0.02115306628432146,8.006111822258609e-05,0.00015337239760567856,0.0005565922054671506,0.0917738757531684,0.0917738757531684,0.0917738757531684,0.09180166123308993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505994.79078548687,589.6574400961248,0.0,0.0917738757531684,0.09177387575100016,0.09177387575100016,0.375,0.375,0.5,5.949675759630809,0.15624472890118568,0.15624472890118568,-6.014033715473488e-11,0.00013022020806374712,0.1486961598830021,-6.014033715473488e-11,25940.913710016826,19780.561394671047,0.7625236958030889,0.797081323410462,3.877969923836899,0.7961166204267038,0.5141279105382163,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949792907226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.116430584065,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3711271123312,261.3711271123312,-11.778872887668797,244.97217616013367,277.77007806452855,119617.28121536676,119620.77923704157,-3.498021674801552,0.0,nan,277.77007806452855,4.62007806452857,271.2104976836506,-1.939502316349376,264.65091730277055,-8.499082697229426,258.0913369218911,-15.05866307810885,251.53175654101273,-21.61824345898725,244.97217616013367,-28.177823839866306,1.0,1.0,25762.5980482374,25762.5980482374,277.2835619560266,4.133561956026597,277.2835619560266,277.2835619560266,79981.4913627,79982.42845201113,-0.9370893111190526,0.0,8575.796259387458,8575.796259387458,0.9047601183494245,3647.169733452584,277.2835619560266,4.133561956026597,1.0,0.002,0.2647065261428279,0.0045541869636299935,0.00040999072506590656,0.0015900092752002613,0.20499536253295328,0.20499536253295328,0.0,2.661677302173704e-13,1.0,1.0003042880119666,0.14869615994314245,0.09177387575100016,0.0,2.790120962975277e-05,35.7108146221544,0.0,1601657.7809575978,267.95716131742853,0.00013022026820408428,1.0,1279902.022028241,2616.8626653892193,,,,,,,,,,,,,,,,,,,3.0,14750.990094410756,1450.0,0.375,6.1796691888313084,3.5
2241.0,-29.99996436469691,4.810142610902839,34.898285739004564,28.3717464999296,6.441968349598259,-26.35577109326792,-39.86587071614338,2.7977750781630433,-5.1928886779207915,-5.193017991895334,39.79669109536507,37570.242601288985,20606.510841764233,20606.510841764233,58176.75344305322,79991.65533440183,79982.52219395684,20606.510841764233,100589.03303572108,100589.03303572108,100589.03303572108,126529.93206383995,123856.90555225748,2673.026511582468,0.0,93284.31383314673,50862.90256076867,47134.9014137534,25940.899028118878,73075.80044187228,19780.550451188614,1450.0,0.0,0.8866723907704981,2.864244812773811,0.0014957518510113484,1.0,1.0,-5.046102925034802,351995.6628817587,1545785.7989035598,4.391491037839336,1545785.7989035598,4.391491037839336,0.7625237055102563,0.09177401421701481,3.629022341645913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629022341645913,1.2786792787936245,1.2789777807499962,2.83810209630497,6013.597779154088,14750.981175105013,6484.608842815772,0.0004159663517422417,25705.081162668845,2621.188801748696,19382.929781200102,1976.5087752902473,0.7540505185935643,0.7540505185935643,32741.465452498986,32395.05729023726,1.0133843704669294,0.8,4333.749658763885,4287.898129693729,1.0133843704669294,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649373198132308,4.810142610902839,-1.0481404997621881,5.8582831106650275,3.5,3.5,1.0,0.6,0.00023343337286581373,1.000000606760047,0.00023343323122785537,198.9221815240112,0.0,2.843840192718304e-08,0.08059443106163675,0.02115309472272339,8.006103731189845e-05,0.00015337233555391528,0.0005565916323155723,0.09177401421925428,0.09177401421925428,0.09177401421925428,0.09180146706694822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505990.8190626228,589.6587503348732,0.0,0.09177401421925428,0.09177401421701481,0.09177401421701481,0.375,0.375,0.5,5.950499345723495,0.15439609611559035,0.15439609611559035,-1.716671249596402e-11,0.00012931397452575766,0.14691506686051525,-1.716671249596402e-11,25940.899028118878,19780.550451188614,0.7625237055102563,0.7970790534066214,3.8779753187089527,0.7961151720716295,0.5141270074923642,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950145429018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.114585751515,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3711043632615,261.3711043632615,-11.778895636738469,244.97216818029437,277.77004054622876,119617.10781163273,119620.5878675854,-3.4800559526800177,0.0,nan,277.77004054622876,4.620040546228779,271.2104660730424,-1.9395339269575516,264.6508915998551,-8.499108400144905,258.09131712666743,-15.058682873332543,251.5317426534812,-21.61825734651879,244.97216818029437,-28.177831819705602,1.0,1.0,25762.5980482374,25762.5980482374,277.28352379790107,4.133523797901091,277.28352379790107,277.28352379790107,79981.58218705346,79982.52219395684,-0.9400069033872569,0.0,8575.796259387458,8575.796259387458,0.9047602583516378,3647.1674533541423,277.28352379790107,4.133523797901091,1.0,0.002,0.2646789591056019,0.004554301131445827,0.00040994798620057116,0.0015900520140880833,0.20497399310028558,0.20497399310028558,0.0,2.8865451695558875e-13,1.0,1.000300644449667,0.14691506687768197,0.09177401421701481,0.0,2.756703766321942e-05,35.28311190042197,0.0,1601657.7219622247,267.9571113220792,0.00012931399169247015,1.0,1279902.1908508334,2616.8619751944307,,,,,,,,,,,,,,,,,,,3.0,14750.981175105013,1450.0,0.375,6.1796691888313084,3.5
2242.0,-29.999969936121335,4.810088457562339,34.898290110796985,28.37174901450055,6.441929002250004,-26.35578004228424,-39.86587965684009,2.7977391084127268,-5.192937698080186,-5.193066105970954,39.79669753395866,37570.228123962326,20606.498400878576,20606.498400878576,58176.7265248409,79991.75225850534,79982.61894514895,20606.498400878576,100589.11734602752,100589.11734602752,100589.11734602752,126530.0020422097,123856.60851954368,2673.3935226660287,0.0,93284.38918647016,50862.86644796298,47135.02526500797,25940.884696182184,73075.90996119016,19780.53978102895,1450.0,0.0,0.8866721219684776,2.8642397417502443,0.0014957518510113484,1.0,1.0,-5.047901491090954,351995.0016940797,1545786.0753360381,4.391500072150135,1545786.0753360381,4.391500072150135,0.7625237154668101,0.09177415098984354,3.629019817103233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629019817103233,1.2786794457603843,1.2789779475746146,2.8380997513768484,6013.592810532782,14750.972249530862,6484.607407477471,0.00041596701313380855,25705.1198086132,2621.1927425382983,19382.925490877868,1976.5083377991332,0.7540492180232162,0.7540492180232162,32741.447231121456,32395.05729023726,1.0133836655023816,0.8,4333.747246932663,4287.898129693729,1.0133836655023816,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649369183668517,4.810088457562339,-1.0481911162482023,5.858279573810541,3.5,3.5,1.0,0.6,0.00023343323122785537,1.0000005798774214,0.00023343309586527366,198.92218612529766,0.0,2.8174931663689867e-08,0.07984775633489709,0.02115312289765505,8.006095640128746e-05,0.0001533722748265679,0.0005565910247398182,0.09177415099329564,0.09177415099329564,0.09177415099329564,0.0918012767060372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505986.8951981949,589.660044786948,0.0,0.09177415099329564,0.09177415098984354,0.09177415098984354,0.375,0.375,0.5,5.951313117972191,0.15256675537449382,0.15256675537449382,-1.9895196601282805e-12,0.0001284078907701769,0.14516461488000232,-1.9895196601282805e-12,25940.884696182184,19780.53978102895,0.7625237154668101,0.7970766518683433,3.8779807179895194,0.79611361056931,0.5141260388535083,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950494685046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11383907679,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37108166686204,261.37108166686204,-11.778918333137938,244.97216033129487,277.77000300242923,119616.9177592002,119620.38975798295,-3.4719987827327605,0.0,nan,277.77000300242923,4.620003002429257,271.21043446820283,-1.9395655317971432,264.6508659339756,-8.499134066024396,258.0912973997481,-15.058702600251877,251.5317288655217,-21.618271134478277,244.97216033129487,-28.177839668705104,1.0,1.0,25762.5980482374,25762.5980482374,277.28348696571567,4.13348696571569,277.28348696571567,277.28348696571567,79981.67015606596,79982.61894514895,-0.948789082991425,0.0,8575.796259387458,8575.796259387458,0.9047604141381957,3647.1649161887494,277.28348696571567,4.13348696571569,1.0,0.002,0.26465172049206565,0.004554414003448109,0.0004099057568502031,0.0015900942435247705,0.20495287842510154,0.20495287842510154,0.0,3.749734897584567e-13,1.0,1.0002970635410313,0.14516461488199184,0.09177415098984354,0.0,2.7238614138892084e-05,34.862766419264936,0.0,1601657.6640918935,267.9570623019198,0.00012840789275969655,1.0,1279902.3563202089,2616.8612987087786,,,,,,,,,,,,,,,,,,,3.0,14750.972249530862,1450.0,0.375,6.1796691888313084,3.5
2243.0,-29.999975342828794,4.810034413288021,34.89829439751529,28.371760015748464,6.441892033405584,-26.355788605205344,-39.865888527687616,2.7977052957818516,-5.192986301175949,-5.193113796874486,39.796703824521074,37570.20577897733,20606.485312934758,20606.485312934758,58176.691091912086,79991.85399574849,79982.7144688418,20606.485312934758,100589.19978177657,100589.19978177657,100589.19978177657,126530.07023835044,123856.31408625332,2673.756152097116,0.0,93284.46722783087,50862.820365820015,47135.16318001206,25940.87045657387,73076.03363658593,19780.5291723557,1450.0,0.0,0.886671855861721,2.864234715527206,0.0014957518510113484,1.0,1.0,-5.049682292169678,351994.34632222564,1545786.3454121454,4.3915090158780234,1545786.3454121454,4.3915090158780234,0.7625237250796635,0.0917742861063419,3.629016491876679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629016491876679,1.278679602718684,1.2789781043964612,2.8380968024834297,6013.5865621814855,14750.963654228524,6484.606750078652,0.00041596799078238707,25705.164866746178,2621.1973371891704,19382.923525868806,1976.5081374239733,0.7540478198194238,0.7540478198194238,32741.423230648554,32395.05729023726,1.0133827369513007,0.8,4333.7440701646165,4287.898129693729,1.0133827369513007,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649364960409979,4.810034413288021,-1.048241439714043,5.8582758530020635,3.5,3.5,1.0,0.6,0.00023343309586527366,1.0000005627335944,0.0002334329645047025,198.92219059054906,0.0,2.6926620673738342e-08,0.07631004298937447,0.021153149824275724,8.006087612286562e-05,0.00015337221974240803,0.0005565903148409328,0.09177428610510802,0.09177428610510802,0.09177428610510802,0.09180108806017136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505983.017832502,589.6613238918802,0.0,0.09177428610510802,0.0917742861063419,0.0917742861063419,0.375,0.375,0.5,5.952117176362299,0.15075651149817304,0.15075651149817304,-1.7053025658242404e-11,0.00012749569856396192,0.1434315047048358,-1.7053025658242404e-11,25940.87045657387,19780.5291723557,0.7625237250796635,0.7970738456021553,3.8779862640727183,0.7961117783325558,0.5141248629587307,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950828467217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11030136344,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37105924475776,261.37105924475776,-11.778940755242218,244.97215263942,277.76996585009556,119616.72553335236,119620.15557162288,-3.4300382705097725,0.0,nan,277.76996585009556,4.619965850095582,271.21040320796084,-1.93959679203914,264.65084056582543,-8.499159434174544,258.09127792368974,-15.058722076310232,251.53171528155505,-21.618284718444926,244.97215263942,-28.17784736057999,1.0,1.0,25762.5980482374,25762.5980482374,277.28345041356704,4.133450413567061,277.28345041356704,277.28345041356704,79981.77192640526,79982.7144688418,-0.9425424365472281,0.0,8575.796259387458,8575.796259387458,0.9047606193339552,3647.161574336062,277.28345041356704,4.133450413567061,1.0,0.002,0.2646248070484715,0.004554525500885789,0.0004098640315066022,0.0015901359683804226,0.20493201575330108,0.20493201575330108,0.0,-1.1297516741559654e-13,1.0,1.0002935180804677,0.14343150472188881,0.0917742861063419,0.0,2.691344351309363e-05,34.44658418328362,0.0,1601657.606693669,267.957013698824,0.00012749571561698758,1.0,1279902.52033431,2616.860628172965,,,,,,,,,,,,,,,,,,,3.0,14750.963654228524,1450.0,0.375,6.1796691888313084,3.5
2244.0,-29.999980747003697,4.809980471849939,34.89829859317423,28.37177017880606,6.441854960964521,-26.355797176207645,-39.86589362667871,2.7976713901681585,-5.193035177439413,-5.193161747850178,39.796709772356984,37570.16991671803,20606.47297258224,20606.47297258224,58176.64288930027,79991.95432868355,79982.80411386752,20606.47297258224,100589.27708644976,100589.27708644976,100589.27708644976,126530.1330868861,123856.01867655404,2674.114410332053,0.0,93284.5440422707,50862.760984428634,47135.31450871341,25940.856000436335,73076.17050914974,19780.518372584156,1450.0,0.0,0.8866715896715921,2.8642296620192846,0.0014957518510113484,1.0,1.0,-5.0514599208400455,351993.68737788877,1545786.6007755166,4.391517962411671,1545786.6007755166,4.391517962411671,0.7625237336906476,0.09177441962216532,3.6290132256156302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290132256156302,1.2786797600996593,1.2789782616461995,2.83809389876695,6013.580409554701,14750.955239289879,6484.606123994976,0.00041596895615055973,25705.20916920764,2621.2018547829935,19382.9216544628,1976.5079465936687,0.7540464474290942,0.7540464474290942,32741.399655766436,32395.05729023726,1.01338182486601,0.8,4333.740949728926,4287.898129693729,1.01338182486601,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493609783865315,4.809980471849939,-1.0482918728784876,5.858272344728427,3.5,3.5,1.0,0.6,0.0002334329645047025,1.000000562470019,0.00023343283320573238,198.92219505370912,0.0,2.6130532571673783e-08,0.0740539293081235,0.021153175954808295,8.006082997860886e-05,0.00015337213452609364,0.0005565895046360935,0.09177441962076306,0.09177441962076306,0.09177441962076306,0.09180089853126752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505979.1859073783,589.6625879889699,0.0,0.09177441962076306,0.09177441962216532,0.09177441962216532,0.375,0.375,0.5,5.952911543378006,0.14896247277664543,0.14896247277664543,3.183231456205249e-12,0.0001265704107709098,0.141701827010138,3.183231456205249e-12,25940.856000436335,19780.518372584156,0.7625237336906476,0.7970705257471619,3.8779918172158117,0.7961096275839478,0.5141234092447952,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951152381264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10804524976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3710370378894,261.3710370378894,-11.778962962110597,244.97214507559713,277.7699290001816,119616.53038559217,119619.9274980286,-3.3971124364112293,0.0,nan,277.7699290001816,4.619929000181628,271.2103722152655,-1.939627784734455,264.65081543034745,-8.499184569652527,258.09125864543057,-15.058741354569406,251.5317018605142,-21.618298139485773,244.97214507559713,-28.17785492440285,1.0,1.0,25762.5980482374,25762.5980482374,277.2834129158511,4.133412915851125,277.2834129158511,277.2834129158511,79981.87502872245,79982.80411386752,-0.929085145064164,0.0,8575.796259387458,8575.796259387458,0.9047608208909595,3647.1582917437086,277.2834129158511,4.133412915851125,1.0,0.002,0.2645982181325916,0.0045546355164905695,0.00040982280859522084,0.0015901771912748205,0.20491140429761043,0.20491140429761043,0.0,-1.2995854392627848e-13,1.0,1.0002899796130411,0.14170182700695477,0.09177441962216532,0.0,2.6588915723893794e-05,34.031224632702425,0.0,1601657.548961074,267.95696482256056,0.00012657040758767835,1.0,1279902.685242659,2616.859953981442,,,,,,,,,,,,,,,,,,,3.0,14750.955239289879,1450.0,0.375,6.1796691888313084,3.5
2245.0,-29.999986056829513,4.809926644502037,34.8983027032114,28.37177897980439,6.441818691882949,-26.35580558195698,-39.86590242767704,2.797638217011612,-5.193083284768818,-5.193208929177095,39.79671569486235,37570.1510120994,20606.45928177901,20606.45928177901,58176.61029387841,79992.05200222666,79982.89535851192,20606.45928177901,100589.35464029093,100589.35464029093,100589.35464029093,126530.1964424164,123855.7280818322,2674.4683605841983,0.0,93284.61935613904,50862.719696498236,47135.444066267555,25940.841802125484,73076.28586839304,19780.507770891927,1450.0,0.0,0.886671327499257,2.864224689852276,0.0014957518510113484,1.0,1.0,-5.053210911765859,351993.03901152965,1545786.855049989,4.391526773912584,1545786.855049989,4.391526773912584,0.7625237423587077,0.0917745515003156,3.6290102051115145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290102051115145,1.278679914086503,1.2789784155010926,2.8380911947804406,6013.574680131757,14750.946740259902,6484.605251610342,0.0004159698183215234,25705.251317493203,2621.206152712007,19382.91904684675,1976.5076806908323,0.7540451095942441,0.7540451095942441,32741.37785467959,32395.05729023726,1.0133809814069807,0.8,4333.738064077616,4287.898129693729,1.0133809814069807,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649356560595439,4.809926644502037,-1.048341808029309,5.858268452531346,3.5,3.5,1.0,0.6,0.00023343283320573238,1.000000552650142,0.00023343270419911522,198.92219943894898,0.0,2.611827934515187e-08,0.0740192036641604,0.02115320207308764,8.00607503324165e-05,0.00015337208287331588,0.0005565888539264723,0.09177455149903944,0.09177455149903944,0.09177455149903944,0.09180071202548143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505975.4002893063,589.6638368086127,0.0,0.09177455149903944,0.0917745515003156,0.0917745515003156,0.375,0.375,0.5,5.953696358875559,0.14718620829182782,0.14718620829182782,5.866240826435387e-11,0.00012564440828555234,0.1399980174112443,5.866240826435387e-11,25940.841802125484,19780.507770891927,0.7625237423587077,0.7970679338308483,3.877997177245152,0.7961079247876904,0.5141223389453793,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951476143598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10801052411,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3710150887328,261.3710150887328,-11.778984911267173,244.97213764014455,277.76989253732086,119616.34891475616,119619.70660354152,-3.3576887853455704,0.0,nan,277.76989253732086,4.6198925373208795,271.21034155788607,-1.9396584421139096,264.6507905784504,-8.499209421549551,258.0912395990149,-15.05876040098508,251.53168861957977,-21.61831138042021,244.97213764014455,-28.177862359855425,1.0,1.0,25762.5980482374,25762.5980482374,277.28337637431105,4.133376374311069,277.28337637431105,277.28337637431105,79981.97455681945,79982.89535851192,-0.9208016924676485,0.0,8575.796259387458,8575.796259387458,0.9047610072825452,3647.1552561370722,277.28337637431105,4.133376374311069,1.0,0.002,0.26457194889163127,0.004554744241011775,0.00040978208147320484,0.001590217918398642,0.20489104073660241,0.20489104073660241,0.0,-1.2815313046865562e-13,1.0,1.0002864940378193,0.13999801735258188,0.0917745515003156,0.0,2.6269240820707202e-05,33.622076128189946,0.0,1601657.49211426,267.95691671523116,0.00012564434962314408,1.0,1279902.8475039422,2616.8592906121107,,,,,,,,,,,,,,,,,,,3.0,14750.946740259902,1450.0,0.375,6.1796691888313084,3.5
