time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2246.0,-29.999991167226355,4.809872942724707,34.898306732736394,28.371790155675285,6.441781204057135,-26.355813930097998,-39.865911298524566,2.7976039669289072,-5.193130598237644,-5.193255316163893,39.79672159345302,37570.128797590776,20606.44421331051,20606.44421331051,58176.57301090129,79992.15430565001,79982.98818983002,20606.44421331051,100589.43240314053,100589.43240314053,100589.43240314053,126530.26027383145,123855.44220732263,2674.8180665088075,0.0,93284.69734890603,50862.67312135659,47135.58247505494,25940.827870690922,73076.41034574586,19780.497374390023,1450.0,0.0,0.8866710694646918,2.864219801612804,0.0014957518510113484,1.0,1.0,-5.054935720041044,351992.4015602752,1545787.1082972018,4.391535446348268,1545787.1082972018,4.391535446348268,0.7625237510919569,0.0917746817494904,3.6290067931756265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290067931756265,1.27868007305891,1.278978574345644,2.8380881736071557,6013.568278628098,14750.93830841663,6484.60474138872,0.0004159708406827893,25705.296976662758,2621.2108086515536,19382.917521760177,1976.507525175282,0.754043710887973,0.754043710887973,32741.353228352003,32395.05729023726,1.013380028642799,0.8,4333.734804469737,4287.898129693729,1.013380028642799,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64935169825502,4.809872942724707,-1.0483912259492127,5.858264168673919,3.5,3.5,1.0,0.6,0.00023343270419911522,1.0000005318934577,0.00023343258003785306,198.92220365948612,0.0,2.5662280026938826e-08,0.07272690159634464,0.021153227735367666,8.006067005418483e-05,0.0001533720341449304,0.0005565881537951166,0.09177468174692724,0.09177468174692724,0.09177468174692724,0.0918005286381336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505971.6602940302,589.6650705766885,0.0,0.09177468174692724,0.0917746817494904,0.0917746817494904,0.375,0.375,0.5,5.954471765007715,0.1454292321396906,0.1454292321396906,-6.536993168992922e-12,0.00012471792626911338,0.13831959612286937,-6.536993168992922e-12,25940.827870690922,19780.497374390023,0.7625237510919569,0.7970651220333093,3.8780026227544266,0.7961060585167076,0.5141211592063091,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951794253526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10671822205,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.370993257766,261.370993257766,-11.779006742234003,244.97213033308876,277.76985618244305,119616.13921509865,119619.4788236638,-3.3396085651518206,0.0,nan,277.76985618244305,4.619856182443073,271.21031101257256,-1.9396889874274166,264.65076584270145,-8.499234157298531,258.09122067283033,-15.058779327169646,251.5316755029596,-21.61832449704039,244.97213033308876,-28.17786966691122,1.0,1.0,25762.5980482374,25762.5980482374,277.28334081212876,4.133340812128779,277.28334081212876,277.28334081212876,79982.07219790902,79982.98818983002,-0.9159919210069347,0.0,8575.796259387458,8575.796259387458,0.9047612178288373,3647.151827141505,277.28334081212876,4.133340812128779,1.0,0.002,0.2645459945624804,0.004554851699224903,0.00040974184278368413,0.0015902581569566619,0.20487092139184207,0.20487092139184207,0.0,-2.5965427724594647e-13,1.0,1.0002830603748967,0.13831959612940636,0.0917746817494904,0.0,2.5954328839888407e-05,33.21902352771666,0.0,1601657.4361825548,267.95686940176233,0.00012471793280610655,1.0,1279903.0070337772,2616.85863840993,,,,,,,,,,,,,,,,,,,3.0,14750.93830841663,1450.0,0.375,6.1796691888313084,3.5
2247.0,-29.99999534179442,4.8098194529046,34.89831072564451,28.37179476572203,6.441745765418209,-26.355821231063217,-39.86591618796808,2.7975716582673993,-5.193172546799019,-5.193296202366215,39.79672889624658,37570.10481671892,20606.418249857874,20606.418249857874,58176.523066576796,79992.24506360145,79983.10384412446,20606.418249857874,100589.52209398233,100589.52209398233,100589.52209398233,126530.33846012969,123855.17278532864,2675.165674801038,0.0,93284.7674804573,50862.62829265255,47135.710208671946,25940.816366147345,73076.52657481929,19780.48895406376,1450.0,0.0,0.8866708343941502,2.8642154964806203,0.0014957518510113484,1.0,1.0,-5.056870714974991,351991.8397019222,1545787.4218326546,4.391543346975532,1545787.4218326546,4.391543346975532,0.7625237646675305,0.09177487377807672,3.6290042797263276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290042797263276,1.278680223025281,1.278978724188253,2.8380858750910534,6013.563408348291,14750.930118383863,6484.603578388002,0.0004159715199780026,25705.33410544563,2621.21459473374,19382.914045473204,1976.507170692663,0.7540424865112711,0.7540424865112711,32741.33508702757,32395.05729023726,1.0133793267760163,0.8,4333.7324032345605,4287.898129693729,1.0133793267760163,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649343320287134,4.8098194529046,-1.0484373345461107,5.858256787450711,3.5,3.5,1.0,0.6,0.00023343258003785306,1.0000004344917786,0.00023343247861336026,198.9222071071479,0.0,2.4698431878719086e-08,0.06999535594428989,0.021153252433799546,8.006062580637298e-05,0.0001533719542314801,0.0005565874782960317,0.09177481014326078,0.09177481014326078,0.09177481014326078,0.0918003663174768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505967.96972245415,589.6662881119183,0.0,0.09177481014326078,0.09177487377807672,0.09177487377807672,0.375,0.375,0.5,5.955238411356616,0.14364288593043284,0.14364288593043284,-4.803268893738277e-11,0.00012365556722215842,0.13642548739125004,-4.803268893738277e-11,25940.816366147345,19780.48895406376,0.7625237646675305,0.7970624532948448,3.8780068403992156,0.7961041088483161,0.51412001332949,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952100415741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.1039866764,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3709717948661,261.3709717948661,-11.779028205133898,244.97212331135844,277.769820278379,119615.98189814607,119619.26520155907,-3.2833034130175864,0.0,nan,277.769820278379,4.619820278378995,271.2102808849659,-1.9397191150340518,264.6507414915683,-8.499258508431694,258.0912020981633,-15.05879790183667,251.53166270476157,-21.618337295238405,244.97212331135844,-28.177876688641533,1.0,1.0,25762.5980482374,25762.5980482374,277.2833134120554,4.133313412055429,277.2833134120554,277.2833134120554,79982.13614052066,79983.10384412446,-0.9677036038046936,0.0,8575.796259387458,8575.796259387458,0.9047613729306024,3647.149301124959,277.2833134120554,4.133313412055429,1.0,0.002,0.2645203981180866,0.004554958179984057,0.00040970216307658014,0.0015902977316828999,0.20485108153829007,0.20485108153829007,0.0,-1.0524051985774663e-10,1.0,1.0002791854595154,0.13642548743928273,0.09177487377807672,0.0,2.559896286711217e-05,32.76419315008313,0.0,1601657.3862395638,267.95682745320096,0.00012365561525484736,1.0,1279903.147645734,2616.8580635494695,,,,,,,,,,,,,,,,,,,2.0,14750.930118383863,1450.0,0.375,6.1796691888313084,3.5
2248.0,-30.000001029396284,4.809766094734001,34.898314636642304,28.37179294964301,6.441702652384461,-26.355830661241207,-39.8659251286648,2.797532283088427,-5.193219189352931,-5.193341909783102,39.79673451530127,37570.08817816018,20606.402489305234,20606.402489305234,58176.49066746541,79992.33589497465,79983.19355690811,20606.402489305234,100589.59604621335,100589.59604621335,100589.59604621335,126530.39861387132,123854.89138420233,2675.5072296689846,0.0,93284.8347514699,50862.58845562936,47135.8292176006,25940.802567657975,73076.63178525858,19780.478641584814,1450.0,0.0,0.8866705808402123,2.8642106801892604,0.0014957518510113484,1.0,1.0,-5.058557991369014,351991.21159249917,1545787.6630792168,4.391551868825571,1545787.6630792168,4.391551868825571,0.7625237727319346,0.09177499961778347,3.629001570463049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629001570463049,1.2786804056896515,1.2789789067655695,2.838083350863393,6013.558059812778,14750.923386386892,6484.60328866794,0.00041597239153298997,25705.371833048575,2621.21844187858,19382.91317948055,1976.5070823859883,0.754041346118968,0.754041346118968,32741.315532373646,32395.05729023726,1.0133785702292653,0.8,4333.729814927238,4287.898129693729,1.0133785702292653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649338234622841,4.809766094734001,-1.048486212104729,5.85825230683873,3.5,3.5,1.0,0.6,0.00023343247861336026,1.0000005919693906,0.00023343234042855993,198.92221180438315,0.0,2.0175583962634936e-08,0.05717760495010741,0.02115327260938351,8.006054489614607e-05,0.0001533719337172142,0.000556586988324725,0.0917749373603459,0.0917749373603459,0.0917749373603459,0.09180018570019034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505964.3157855462,589.6674934763209,0.0,0.0917749373603459,0.09177499961778347,0.09177499961778347,0.375,0.375,0.5,5.955995833589879,0.14188719791684434,0.14188719791684434,-3.808509063674137e-12,0.0001227204301699203,0.13478391841408666,-3.808509063674137e-12,25940.802567657975,19780.478641584814,0.7625237727319346,0.79706008787327,3.878011797125454,0.7961025193172778,0.5141190454502998,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952350512764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0911689254,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3709497978892,261.3709497978892,-11.779050202110795,244.9721161919639,277.7697834038215,119615.7288998624,119619.09390391776,-3.365004055346931,0.0,nan,277.7697834038215,4.619783403821543,271.2102499614364,-1.9397500385636022,264.6507165190753,-8.499283480924703,258.0911830767029,-15.058816923297059,251.53164963433522,-21.618350365664753,244.9721161919639,-28.177883808036086,1.0,1.0,25762.5980482374,25762.5980482374,277.28327816579935,4.133278165799368,277.28327816579935,277.28327816579935,79982.20152140653,79983.19355690811,-0.9920355015783571,0.0,8575.796259387458,8575.796259387458,0.9047615401157574,3647.146578315364,277.28327816579935,4.133278165799368,1.0,0.002,0.2644951096155593,0.004555062813804083,0.0004096629562432184,0.001590336944528454,0.20483147812160918,0.20483147812160918,0.0,-9.922832781145141e-11,1.0,1.000275827132374,0.13478391841789517,0.09177499961778347,0.0,2.5290963201654256e-05,32.36998738433369,0.0,1601657.331068804,267.95678081064705,0.00012272043397842936,1.0,1279903.3048380064,2616.857420904324,,,,,,,,,,,,,,,,,,,2.0,14750.923386386892,1450.0,0.375,6.1796691888313084,3.5
2249.0,-30.00000641998204,4.809712874744513,34.89831846802822,28.371812123246514,6.441670875850869,-26.355838690423784,-39.86593392966313,2.797503145173606,-5.193265302868781,-5.193387086351038,39.7967400346595,37570.06200019852,20606.38591985683,20606.38591985683,58176.447920055354,79992.4407211961,79983.28312126019,20606.38591985683,100589.66904111701,100589.66904111701,100589.66904111701,126530.45795780566,123854.61329494923,2675.8446628564247,0.0,93284.91649337133,50862.53911900267,47135.974860409624,25940.788916688645,73076.76377709827,19780.468436650648,1450.0,0.0,0.8866703303553227,2.864205920011686,0.0014957518510113484,1.0,1.0,-5.060224657936487,351990.59077814914,1545787.9000453076,4.39156028752933,1545787.9000453076,4.39156028752933,0.7625237806058072,0.09177512380970425,3.6289978967451213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289978967451213,1.2786805409923718,1.278979041923172,2.8380801774997613,6013.551335836035,14750.914094029795,6484.602562512993,0.0004159734411960779,25705.420379835257,2621.2233922731266,19382.91100895482,1976.5068610539604,0.7540398376118307,0.7540398376118307,32741.289016569193,32395.05729023726,1.0133775443639002,0.8,4333.726305223048,4287.898129693729,1.0133775443639002,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649332887941546,4.809712874744513,-1.0485347215189789,5.8582475962634915,3.5,3.5,1.0,0.6,0.00023343234042855993,1.000000561055777,0.00023343220946007027,198.92221625632112,0.0,2.7488026118698723e-08,0.07790106602039218,0.02115330009740963,8.006046525021572e-05,0.0001533718751783442,0.0005565862124420664,0.09177506300496821,0.09177506300496821,0.09177506300496821,0.09180000719923129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505960.70575354935,589.6686843522781,0.0,0.09177506300496821,0.09177512380970425,0.09177512380970425,0.375,0.375,0.5,5.956744123798608,0.14015816254368474,0.14015816254368474,-1.0629719326971099e-11,0.00012178348225688751,0.1331624284145505,-1.0629719326971099e-11,25940.788916688645,19780.468436650648,0.7625237806058072,0.7970570697107681,3.878017240113082,0.7961004964246574,0.514117758618817,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952691255167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11189238647,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3709284215341,261.3709284215341,-11.779071578465903,244.97210914702598,277.7697476960457,119615.56866854105,119618.83873259868,-3.2700640576358215,0.0,nan,277.7697476960457,4.619747696045749,271.2102199862349,-1.9397800137650734,264.6506922764338,-8.499307723566176,258.0911645666334,-15.058835433366596,251.5316368568309,-21.61836314316909,244.97210914702598,-28.177890852974002,1.0,1.0,25762.5980482374,25762.5980482374,277.283243433084,4.133243433084033,277.283243433084,277.283243433084,79982.31847410506,79983.28312126019,-0.964647155124112,0.0,8575.796259387458,8575.796259387458,0.9047617668160991,3647.1428862288467,277.283243433084,4.133243433084033,1.0,0.002,0.2644701252815609,0.00455516616529666,0.0004096242209784079,0.0015903756786545874,0.20481211048920395,0.20481211048920395,0.0,-1.0036700463789128e-10,1.0,1.0002725098583218,0.13316242842518022,0.09177512380970425,0.0,2.4986730225602358e-05,31.980602474951578,0.0,1601657.2765056463,267.9567346971312,0.00012178349288660684,1.0,1279903.4602047703,2616.85678572257,,,,,,,,,,,,,,,,,,,2.0,14750.914094029795,1450.0,0.375,6.1796691888313084,3.5
2250.0,-30.000010344931972,4.809659822489508,34.89832223765909,28.371838037297152,6.441641918991934,-26.35584511853853,-39.865938714332856,2.7974766940616007,-5.1933095105047755,-5.1934303737004095,39.79674590983825,37570.020762092696,20606.365804151228,20606.365804151228,58176.38656624392,79992.54764093517,79983.38273938105,20606.365804151228,100589.74854353227,100589.74854353227,100589.74854353227,126530.52459616313,123854.34649306754,2676.178103095591,0.0,93284.99877900707,50862.47288896859,47136.13987782054,25940.77605263085,73076.91593045139,19780.45886572195,1450.0,0.0,0.8866700882160767,2.8642013592211244,0.0014957518510113484,1.0,1.0,-5.061838994933794,351989.99592652015,1545788.1522880266,4.391568425742186,1545788.1522880266,4.391568425742186,0.7625237897890825,0.09177524644983806,3.6289936675459433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289936675459433,1.278680663830229,1.2789791646222295,2.8380765973855113,6013.543750003541,14750.90519805793,6484.602436193412,0.0004159747135004425,25705.47301122456,2621.228759181225,19382.910631377137,1976.506822551752,0.7540382790432757,0.7540382790432757,32741.25849145947,32395.05729023726,1.0133763633834754,0.8,4333.722264836278,4287.898129693729,1.0133763633834754,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493263969429135,4.809659822489508,-1.048582055023279,5.858241877512787,3.5,3.5,1.0,0.6,0.00023343220946007027,1.0000004085113987,0.00023343211410039084,198.9222194978305,0.0,2.6052542223144326e-08,0.07383290466039102,0.021153326149951853,8.006042195067292e-05,0.00015337178750939734,0.000556585245651805,0.09177518709061112,0.09177518709061112,0.09177518709061112,0.09179983595291565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505957.1405034288,589.6698604736986,0.0,0.09177518709061112,0.09177524644983806,0.09177524644983806,0.375,0.375,0.5,5.957483558149003,0.13846005801627825,0.13846005801627825,8.981260180007666e-12,0.0001208631956615136,0.13159137876664317,8.981260180007666e-12,25940.77605263085,19780.45886572195,0.7625237897890825,0.7970534044466995,3.878022509464743,0.7960979992862784,0.5141161238639129,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953014203447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10782422511,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37090794253794,261.37090794253794,-11.779092057462037,244.9721024417976,277.76971344328064,119615.41573912643,119618.548529824,-3.132790697564996,0.0,nan,277.76971344328064,4.619713443280659,271.21019124298175,-1.939808757018227,264.6506690426829,-8.499330957317056,258.0911468423898,-15.058853157610201,251.5316246420948,-21.618375357905165,244.9721024417976,-28.177897558202375,1.0,1.0,25762.5980482374,25762.5980482374,277.2832117619295,4.1332117619295445,277.2832117619295,277.2832117619295,79982.43835356185,79983.38273938105,-0.9443858191953041,0.0,8575.796259387458,8575.796259387458,0.9047620277943643,3647.138635883673,277.2832117619295,4.1332117619295445,1.0,0.002,0.2644454356629187,0.00455526853602388,0.000409585943792125,0.0015904139596448785,0.2047929718960625,0.2047929718960625,0.0,-9.656299674795643e-11,1.0,1.0002692957537576,0.13159137875766191,0.09177524644983806,0.0,2.4691961288167263e-05,31.603330367845587,0.0,1601657.2241651695,267.9566904894952,0.00012086318668025342,1.0,1279903.609074195,2616.856177103921,,,,,,,,,,,,,,,,,,,2.0,14750.90519805793,1450.0,0.375,6.1796691888313084,3.5
2251.0,-30.000014220753997,4.809606941067157,34.8983259440125,28.37182773454117,6.441608643108677,-26.355851934371536,-39.86594730578361,2.797446358132272,-5.193353372959393,-5.193473310898661,39.796751618079334,37570.02878944759,20606.345319049582,20606.345319049582,58176.37410849717,79992.61221106772,79983.48029375632,20606.345319049582,100589.8256128059,100589.8256128059,100589.8256128059,126530.58886142261,123854.08127613622,2676.5075852863997,0.0,93285.04943679582,50862.466991460904,47136.20271703879,25940.763248616717,73076.9659656555,19780.44932997962,1450.0,0.0,0.8866698484681697,2.8641968354976757,0.0014957518510113484,1.0,1.0,-5.063440633554308,351989.4058869608,1545788.3973645754,4.391576483585974,1545788.3973645754,4.391576483585974,0.7625237985638069,0.09177536763580121,3.6289927976682033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289927976682033,1.2786808045963314,1.278979305299252,2.8380756046571336,6013.541646531233,14750.898628225823,6484.600610172171,0.0004159748385677236,25705.49313207119,2621.230810936578,19382.905173277453,1976.506265980478,0.7540374764915353,0.7540374764915353,32741.252212938147,32395.05729023726,1.0133761204749387,0.8,4333.721433794073,4287.898129693729,1.0133761204749387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649319786746414,4.809606941067157,-1.0486291126782818,5.858236053745439,3.5,3.5,1.0,0.6,0.00023343211410039084,1.0000004033981498,0.00023343201993434592,198.92222269876655,0.0,1.89691590839366e-08,0.05375859684387633,0.021153345119110937,8.006034420118355e-05,0.00015337176989920729,0.0005565850483298482,0.0917753096407916,0.0917753096407916,0.0917753096407916,0.09179966614229144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505953.6171039809,589.6710227810147,0.0,0.0917753096407916,0.09177536763580121,0.09177536763580121,0.375,0.375,0.5,5.958214215632903,0.1367897109984142,0.1367897109984142,-5.286437954055145e-12,0.00011993793924602869,0.13003267734433166,-5.286437954055145e-12,25940.763248616717,19780.44932997962,0.7625237985638069,0.797052512163157,3.8780261230548687,0.7960972837301254,0.5141158817007352,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495324934596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08774991729,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3708878095646,261.3708878095646,-11.779112190435399,244.97209598373232,277.76967963539954,119615.31703006386,119618.39688704828,-3.07985698444582,0.0,nan,277.76967963539954,4.619679635399564,271.2101629050629,-1.9398370949371042,264.6506461747255,-8.499353825274454,258.09112944440017,-15.05887055559981,251.53161271406708,-21.618387285932897,244.97209598373232,-28.17790401626766,1.0,1.0,25762.5980482374,25762.5980482374,277.28318020027854,4.133180200278559,277.28318020027854,277.28318020027854,79982.4940768355,79983.48029375632,-0.9862169208208797,0.0,8575.796259387458,8575.796259387458,0.9047620814733514,3647.137761656544,277.28318020027854,4.133180200278559,1.0,0.002,0.2644210384386722,0.004555369654248476,0.00040954811978414005,0.0015904517829167383,0.20477405989207,0.20477405989207,0.0,-9.729912188449763e-11,1.0,1.0002661068889895,0.1300326773496181,0.09177536763580121,0.0,2.4399508495028512e-05,31.229022585384165,0.0,1601657.1722155707,267.9566466270406,0.00011993794453246664,1.0,1279903.756739493,2616.8555734082584,,,,,,,,,,,,,,,,,,,2.0,14750.898628225823,1450.0,0.375,6.1796691888313084,3.5
2252.0,-30.000017966969427,4.80955419535063,34.89832956356684,28.371830947604053,6.441569569326969,-26.35585921334228,-39.86595219522712,2.7974108147150223,-5.193399179780613,-5.19351816074173,39.7967565220953,37570.00214820653,20606.32905355026,20606.32905355026,58176.33120175679,79992.70199601229,79983.56055494687,20606.32905355026,100589.88960849713,100589.88960849713,100589.88960849713,126530.6390928306,123853.80605928611,2676.833033544497,0.0,93285.11562356715,50862.416710849364,47136.332125241985,25940.749484333468,73077.08160957546,19780.438995403638,1450.0,0.0,0.8866696018818708,2.8641921101394767,0.0014957518510113484,1.0,1.0,-5.0650765807992,351988.7895650222,1545788.6079110953,4.391584771268815,1545788.6079110953,4.391584771268815,0.7625238047709354,0.09177548749774053,3.6289898713856084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289898713856084,1.2786809694903905,1.27897947011139,2.8380729501526227,6013.5360219547065,14750.892075241718,6484.600535275278,0.000415975784308897,25705.532098371317,2621.234784393378,19382.904949405627,1976.506243151905,0.7540363247580357,0.7540363247580357,32741.231091890066,32395.05729023726,1.0133753033267467,0.8,4333.718638154549,4287.898129693729,1.0133753033267467,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649314538144354,4.80955419535063,-1.0486772342301114,5.858231429580742,3.5,3.5,1.0,0.6,0.00023343201993434592,1.00000038990862,0.00023343192891722462,198.9222257926641,0.0,1.873171895745457e-08,0.05308569152542625,0.021153363850829894,8.006029995353817e-05,0.00015337171998080774,0.000556584418367341,0.09177543085491,0.09177543085491,0.09177543085491,0.09179948916120312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505950.13327588845,589.6721719938627,0.0,0.09177543085491,0.09177548749774053,0.09177548749774053,0.375,0.375,0.5,5.958935926308146,0.13513588919232689,0.13513588919232689,-4.945377440890297e-12,0.00011898096113327483,0.128441579942546,-4.945377440890297e-12,25940.749484333468,19780.438995403638,0.7625238047709354,0.797049758737749,3.8780310148832764,0.7960954367686983,0.5141147035527435,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495348154524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08707701198,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37086744440404,261.37086744440404,-11.779132555595936,244.9720896975731,277.7696451912397,119615.08685616295,119618.20223201197,-3.1153758490260954,0.0,nan,277.7696451912397,4.6196451912397265,271.21013409249616,-1.9398659075038154,264.65062299376314,-8.499377006236841,258.0911118950434,-15.058888104956566,251.53160079630902,-21.618399203690956,244.9720896975731,-28.17791030242688,1.0,1.0,25762.5980482374,25762.5980482374,277.28314470947197,4.133144709471992,277.28314470947197,277.28314470947197,79982.5732599084,79983.56055494687,-0.987295038474258,0.0,8575.796259387458,8575.796259387458,0.9047622620502866,3647.1348207425362,277.28314470947197,4.133144709471992,1.0,0.002,0.26439693969167555,0.004555469136859335,0.00040951075645753325,0.0015904891474668476,0.20475537822876663,0.20475537822876663,0.0,-9.607561924848684e-11,1.0,1.0002628517214847,0.1284415799474914,0.09177548749774053,0.0,2.4100975578339582e-05,30.846932901210064,0.0,1601657.1179766958,267.95660082021936,0.00011898096607865227,1.0,1279903.9109824798,2616.854942821443,,,,,,,,,,,,,,,,,,,2.0,14750.892075241718,1450.0,0.375,6.1796691888313084,3.5
2253.0,-30.00002310391266,4.809501608547512,34.89833311119185,28.371838631015294,6.441542095234305,-26.355866583963167,-39.86596085652707,2.797385576635308,-5.19344345858849,-5.193561496700473,39.79676168072757,37569.989479580116,20606.309996810844,20606.309996810844,58176.29947639096,79992.77683169945,79983.64856008923,20606.309996810844,100589.95855690008,100589.95855690008,100589.95855690008,126530.69489629734,123853.54034648211,2677.154549815232,0.0,93285.17342660263,50862.38736655941,47136.42895560358,25940.73633939726,73077.16529500084,19780.429158099687,1450.0,0.0,0.8866693620940281,2.8641875445496012,0.0014957518510113484,1.0,1.0,-5.066667468489584,351988.194048302,1545788.8293893768,4.391592830460825,1545788.8293893768,4.391592830460825,0.7625238119420048,0.09177560584026272,3.6289874485807063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289874485807063,1.2786810866252916,1.2789795871572476,2.8380707953993185,6013.531456291018,14750.885672469034,6484.600001531532,0.00041597649186089433,25705.565188186687,2621.2381586154997,19382.903354009854,1976.5060804668112,0.75403529205098,0.75403529205098,32741.21360479348,32395.05729023726,1.0133746267719093,0.8,4333.716323514754,4287.898129693729,1.0133746267719093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649308388856235,4.809501608547512,-1.048724403339011,5.858226011886523,3.5,3.5,1.0,0.6,0.00023343192891722462,1.000000534656567,0.00023343180411137762,198.92223003512615,0.0,1.810532835480974e-08,0.05131050055753081,0.02115338195615825,8.006022157204969e-05,0.0001533717073451749,0.0005565840009230331,0.09177555057055595,0.09177555057055595,0.09177555057055595,0.09179931800475417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505946.6930749059,589.6733068282588,0.0,0.09177555057055595,0.09177560584026272,0.09177560584026272,0.375,0.375,0.5,5.959648917132556,0.13350278729797083,0.13350278729797083,5.121592039358802e-11,0.0001180381119638696,0.12689402821087015,5.121592039358802e-11,25940.73633939726,19780.429158099687,0.7625238119420048,0.7970478526272363,3.8780351302413236,0.7960940909727756,0.5141139414469085,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953705979838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08530182101,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37084781736104,261.37084781736104,-11.779152182638938,244.97208341729527,277.76961221743113,119614.99013417367,119617.99259606696,-3.002461893271716,0.0,nan,277.76961221743113,4.619612217431154,271.2101064573931,-1.9398935426068533,264.65060069737,-8.499399302629968,258.09109493735264,-15.05890506264734,251.5315891773241,-21.618410822675884,244.97208341729527,-28.17791658270471,1.0,1.0,25762.5980482374,25762.5980482374,277.2831116355507,4.133111635550733,277.2831116355507,277.2831116355507,79982.66756885794,79983.64856008923,-0.980991231292137,0.0,8575.796259387458,8575.796259387458,0.9047624115582569,3647.1323858236096,277.2831116355507,4.133111635550733,1.0,0.002,0.2643731312564969,0.004555567591604227,0.0004094738440700546,0.0015905260644416969,0.2047369220350273,0.2047369220350273,0.0,-9.148824840071734e-11,1.0,1.0002596856203971,0.12689402815965423,0.09177560584026272,0.0,2.3810612967715018e-05,30.475300208915655,0.0,1601657.0655209017,267.9565565414115,0.0001180380607479492,1.0,1279904.0600188384,2616.8543335209247,,,,,,,,,,,,,,,,,,,2.0,14750.885672469034,1450.0,0.375,6.1796691888313084,3.5
2254.0,-30.000026600572642,4.809449195165624,34.89833659336615,28.37184352045881,6.441507918344169,-26.355873148677375,-39.865965641196794,2.7973544677365654,-5.193486712683352,-5.193603812846786,39.796766882374264,37569.96955600016,20606.28919650556,20606.28919650556,58176.25875250572,79992.86782965949,79983.73950788319,20606.28919650556,100590.02870438875,100590.02870438875,100590.02870438875,126530.75226868392,123853.28006492021,2677.4722037637043,0.0,93285.2446670902,50862.347274275664,47136.55265868281,25940.723564295167,73077.27622297798,19780.419610328412,1450.0,0.0,0.8866691273514399,2.864183086635993,0.0014957518510113484,1.0,1.0,-5.068230038411798,351987.6125451763,1545789.0527148626,4.391600720086325,1545789.0527148626,4.391600720086325,0.7625238194031796,0.0917757226984388,3.628985110605035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628985110605035,1.2786812310337792,1.2789797314398512,2.838068646453111,6013.526902931871,14750.87691778672,6484.5984350815825,0.00041597706600678656,25705.601379978496,2621.241849151188,19382.898671786126,1976.5056030128665,0.7540340482710131,0.7540340482710131,32741.19672996724,32395.05729023726,1.0133739739051644,0.8,4333.7140899167325,4287.898129693729,1.0133739739051644,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493016769488404,4.809449195165624,-1.0487709033434198,5.858220098509044,3.5,3.5,1.0,0.6,0.00023343180411137762,1.0000003639347383,0.000233431719157466,198.92223292292283,0.0,2.4826657406538196e-08,0.07035874709012925,0.021153406782815656,8.006017827262873e-05,0.0001533716258387489,0.0005565833465581062,0.09177566874479422,0.09177566874479422,0.09177566874479422,0.09179915082183528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505943.29470779124,589.6744278650399,0.0,0.09177566874479422,0.0917757226984388,0.0917757226984388,0.375,0.375,0.5,5.960353344895042,0.1318918953256798,0.1318918953256798,1.2107648217352107e-11,0.00011710016343613461,0.12537377443499054,1.2107648217352107e-11,25940.723564295167,19780.419610328412,0.7625238194031796,0.7970453382122666,3.878039746147629,0.7960923252666761,0.5141128884082147,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954013732515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.104350067544,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37082833400353,261.37082833400353,-11.779171665996444,244.97207736421905,277.7695793037951,119614.82335608211,119617.80383765597,-2.9804815738779458,0.0,nan,277.7695793037951,4.619579303795149,271.2100789158644,-1.9399210841355625,264.6505785279594,-8.49942147204058,258.09107814004983,-15.058921859950146,251.5315777521333,-21.618422247866675,244.97207736421905,-28.17792263578093,1.0,1.0,25762.5980482374,25762.5980482374,277.2830799245763,4.13307992457635,277.2830799245763,277.2830799245763,79982.74956759774,79983.73950788319,-0.9899402854498476,0.0,8575.796259387458,8575.796259387458,0.9047625558314981,3647.13003615806,277.2830799245763,4.13307992457635,1.0,0.002,0.2643496080074921,0.004555664939311019,0.00040943737426351223,0.0015905625351893963,0.20471868713175612,0.20471868713175612,0.0,-9.054709152606089e-11,1.0,1.0002565753466328,0.1253737744228829,0.0917757226984388,0.0,2.3525371881807655e-05,30.110222408612323,0.0,1601657.0142543525,267.9565132873166,0.00011710015132848639,1.0,1279904.2055482566,2616.853738557915,,,,,,,,,,,,,,,,,,,2.0,14750.87691778672,1450.0,0.375,6.1796691888313084,3.5
2255.0,-30.00003032241698,4.809396961374956,34.89834001245649,28.37186244959014,6.441481714347349,-26.355879118743317,-39.86597409294916,2.7973305134380113,-5.193529430353294,-5.193645593025555,39.79677202200327,37569.94939924135,20606.26766206505,20606.26766206505,58176.21706130639,79992.952897412,79983.83055746733,20606.26766206505,100590.09821953237,100590.09821953237,100590.09821953237,126530.80917195458,123853.0231249763,2677.786046978274,0.0,93285.3083257332,50862.30577021607,47136.66950613014,25940.710952422196,73077.38045855233,19780.41018483755,1450.0,0.0,0.8866688955677092,2.864178685354716,0.0014957518510113484,1.0,1.0,-5.069773047721753,351987.0384085092,1545789.2733789524,4.391608510268323,1545789.2733789524,4.391608510268323,0.7625238267801048,0.09177583817416526,3.628981506552823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628981506552823,1.2786813422074976,1.278979842530888,2.838065581130479,6013.520407881043,14750.870781057385,6484.598972950245,0.0004159782374953428,25705.644450733264,2621.2462411458823,19382.900279511552,1976.5057669552348,0.7540328474028453,0.7540328474028453,32741.170716965673,32395.05729023726,1.013372967493564,0.8,4333.710646764903,4287.898129693729,1.013372967493564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649294728148403,4.809396961374956,-1.0488170150472325,5.8582139764221886,3.5,3.5,1.0,0.6,0.000233431719157466,1.0000003873720953,0.00023343162873256686,198.92223599669327,0.0,1.689922179267202e-08,0.047892394560432504,0.02115342368203745,8.006010178757369e-05,0.00015337161736989232,0.0005565827630654349,0.09177578548633863,0.09177578548633863,0.09177578548633863,0.09179898576043666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505939.9371258112,589.6755354448788,0.0,0.09177578548633863,0.09177583817416526,0.09177583817416526,0.375,0.375,0.5,5.961049320040154,0.13030274705971578,0.13030274705971578,1.1311840353300795e-11,0.00011616267227054777,0.12387254530381142,1.1311840353300795e-11,25940.710952422196,19780.41018483755,0.7625238267801048,0.7970429347867982,3.8780440807495937,0.7960906192348054,0.5141118792640643,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954223216339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.081883715015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37080967254445,261.37080967254445,-11.779190327455524,244.9720715306186,277.76954781447597,119614.69363105344,119617.54838224851,-2.854751195076574,0.0,nan,277.76954781447597,4.619547814475993,271.21005255769376,-1.9399474423062202,264.65055730092865,-8.499442699071324,258.0910620441615,-15.058937955838473,251.53156678738827,-21.618433212611706,244.9720715306186,-28.177928469381385,1.0,1.0,25762.5980482374,25762.5980482374,277.283048761439,4.1330487614389995,277.283048761439,277.283048761439,79982.85508870395,79983.83055746733,-0.9754687633831054,0.0,8575.796259387458,8575.796259387458,0.9047627782325057,3647.126414085587,277.283048761439,4.1330487614389995,1.0,0.002,0.26432636638121454,0.004555761129684974,0.0004094013411083878,0.0015905985705261447,0.2047006705541939,0.2047006705541939,0.0,-8.83654677208412e-11,1.0,1.0002535039740694,0.12387254529249958,0.09177583817416526,0.0,2.324369983071637e-05,29.749712505629624,0.0,1601656.9636071266,267.9564705696467,0.00011616266095870742,1.0,1279904.3492342646,2616.8531511314463,,,,,,,,,,,,,,,,,,,2.0,14750.870781057385,1450.0,0.375,6.1796691888313084,3.5
2256.0,-30.000033701226084,4.809344900768736,34.898343362867294,28.371847851108782,6.441443330182909,-26.355885998094408,-39.86597891254348,2.797295628266433,-5.1935723545119,-5.193687570504535,39.79677687393826,37569.9455671241,20606.246890822935,20606.246890822935,58176.192457947036,79993.02110159685,79983.91645009344,20606.246890822935,100590.16334091638,100590.16334091638,100590.16334091638,126530.8615069644,123852.76541914904,2678.096087815358,0.0,93285.36068886617,50862.28600544266,47136.749648248355,25940.698166048023,73077.44781429638,19780.40060456084,1450.0,0.0,0.8866686638212556,2.8641742633603235,0.0014957518510113484,1.0,1.0,-5.071313006679986,351986.4615612462,1545789.4816901777,4.391616299200212,1545789.4816901777,4.391616299200212,0.7625238333195685,0.09177595226465542,3.6289806667787796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289806667787796,1.2786815040438348,1.2789800042893742,2.8380645651807077,6013.5182552053875,14750.864216331058,6484.597173517673,0.0004159783742869257,25705.66482837446,2621.2483190869934,19382.894900887175,1976.5052184881868,0.7540320404198191,0.7540320404198191,32741.164655719913,32395.05729023726,1.013372732991318,0.8,4333.709844481885,4287.898129693729,1.013372732991318,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649288025619204,4.809344900768736,-1.0488631705384233,5.85820807130716,3.5,3.5,1.0,0.6,0.00023343162873256686,1.0000003516687543,0.00023343154664198562,198.92223878716027,0.0,1.798752312857437e-08,0.050976640546379764,0.021153441669560576,8.00600581721584e-05,0.00015337157056040845,0.0005565824643972197,0.09177590084010297,0.09177590084010297,0.09177590084010297,0.09179882003910113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505936.61912223167,589.6766299544587,0.0,0.09177590084010297,0.09177595226465542,0.09177595226465542,0.375,0.375,0.5,5.961736864578683,0.12873190197899476,0.12873190197899476,5.8548721426632255e-12,0.00011521599265051918,0.12237456382456458,5.8548721426632255e-12,25940.698166048023,19780.40060456084,0.7625238333195685,0.7970414983528724,3.8780478207825255,0.7960895488001134,0.5141113529661906,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954446190895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.084967961,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37079060744213,261.37079060744213,-11.779209392557846,244.97206582511342,277.76951538977875,119614.52017529352,119617.43667377197,-2.9164984784319383,0.0,nan,277.76951538977875,4.619515389778769,271.2100254768291,-1.9399745231708607,264.65053556390626,-8.499464436093717,258.09104565098,-15.058954349019984,251.53155573804523,-21.61844426195475,244.97206582511342,-28.17793417488656,1.0,1.0,25762.5980482374,25762.5980482374,277.28301679966273,4.133016799662755,277.28301679966273,277.28301679966273,79982.89845628041,79983.91645009344,-1.017993813031353,0.0,8575.796259387458,8575.796259387458,0.9047628300537731,3647.1255701126734,277.28301679966273,4.133016799662755,1.0,0.002,0.2643034057695914,0.0045558560413535,0.00040936574304122834,0.001590634171100332,0.20468287152061418,0.20468287152061418,0.0,-8.585843971550822e-11,1.0,1.0002504392244331,0.1223745638187097,0.09177595226465542,0.0,2.2962636274886492e-05,29.389981353101735,0.0,1601656.9127082352,267.9564276454881,0.00011521598679564704,1.0,1279904.493598787,2616.8525609312055,,,,,,,,,,,,,,,,,,,2.0,14750.864216331058,1450.0,0.375,6.1796691888313084,3.5
2257.0,-30.000037327123167,4.809293013899992,34.898346643923816,28.37186468476432,6.441417785786511,-26.355891815830432,-39.86598359243942,2.797272277067332,-5.193615079164545,-5.193729345196694,39.796781569586514,37569.914456471204,20606.22605973917,20606.22605973917,58176.14051621038,79993.10248696273,79984.00024646944,20606.22605973917,100590.22630620861,100590.22630620861,100590.22630620861,126530.91169869513,123852.50933994235,2678.4023587527763,0.0,93285.42189580624,50862.23478322957,47136.87456952963,25940.685392486514,73077.55996201615,19780.391023590408,1450.0,0.0,0.8866684336760319,2.864169862842483,0.0014957518510113484,1.0,1.0,-5.0728404458765795,351985.887501337,1545789.6832916094,4.391624034317961,1545789.6832916094,4.391624034317961,0.7625238394556692,0.09177606500999379,3.6289773424259306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289773424259306,1.2786816124170803,1.2789801125829456,2.838061724815224,6013.512236811762,14750.858155881302,6484.59750861782,0.00041597943903460015,25705.705242415755,2621.252440172307,19382.89590252394,1976.5053206267114,0.7540308939099305,0.7540308939099305,32741.140661501377,32395.05729023726,1.0133718046842144,0.8,4333.706668541682,4287.898129693729,1.0133718046842144,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649281303780114,4.809293013899992,-1.0489091352795867,5.858202149179578,3.5,3.5,1.0,0.6,0.00023343154664198562,1.0000003773858623,0.00023343145854825336,198.9222417816906,0.0,1.63296422036395e-08,0.04627820600511434,0.02115345799920278,8.006001582098026e-05,0.00015337153082100536,0.0005565818103226087,0.09177601480429912,0.09177601480429912,0.09177601480429912,0.09179865517195694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505933.34100456274,589.6777112991041,0.0,0.09177601480429912,0.09177606500999379,0.09177606500999379,0.375,0.375,0.5,5.96241604693492,0.12717802158391578,0.12717802158391578,-2.7284841053187847e-12,0.00011426603214204079,0.12088889932010716,-2.7284841053187847e-12,25940.685392486514,19780.391023590408,0.7625238394556692,0.7970387260414009,3.878052064724535,0.7960876163140758,0.5141101382695192,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495464861432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08026952646,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37077235687815,261.37077235687815,-11.779227643121828,244.97206029846137,277.7694844153004,119614.40095696451,119617.19285100876,-2.791894044254342,0.0,nan,277.7694844153004,4.6194844153004055,271.20999959192096,-1.9400004080790154,264.6505147685599,-8.499485231440076,258.09102994519816,-15.058970054801819,251.53154512182834,-21.618454878171633,244.97206029846137,-28.177939701538605,1.0,1.0,25762.5980482374,25762.5980482374,277.2829847962354,4.132984796235405,277.2829847962354,277.2829847962354,79983.00447396594,79984.00024646944,-0.9957725035055773,0.0,8575.796259387458,8575.796259387458,0.9047630351948397,3647.1222291380604,277.2829847962354,4.132984796235405,1.0,0.002,0.2642807238647597,0.0045559497501628495,0.0004093305768264427,0.0015906693399151673,0.20466528841322135,0.20466528841322135,0.0,-8.325839019954206e-11,1.0,1.000247399653462,0.12088889932283564,0.09177606500999379,0.0,2.2683883102302273e-05,29.033207173833954,0.0,1601656.8620346303,267.95638492083543,0.00011426603487052489,1.0,1279904.6372658862,2616.851973582413,,,,,,,,,,,,,,,,,,,2.0,14750.858155881302,1450.0,0.375,6.1796691888313084,3.5
2258.0,-30.000040532060407,4.809241297650355,34.89834985244619,28.371851134020858,6.4413788416351725,-26.355898594692835,-39.86599218389017,2.7972369053909554,-5.193657817148505,-5.193771127029017,39.796786034448836,37569.923613496234,20606.205594839506,20606.205594839506,58176.12920833574,79993.17269591661,79984.08031365853,20606.205594839506,100590.28590849804,100590.28590849804,100590.28590849804,126530.95843992817,123852.25356307317,2678.7048768550035,0.0,93285.47537087444,50862.22709560018,47136.94252808251,25940.67253143013,73077.61505951264,19780.381359128613,1450.0,0.0,0.8866682043316763,2.8641654616654457,0.0014957518510113484,1.0,1.0,-5.074360518310584,351985.31334444246,1545789.8749848169,4.391631742521462,1545789.8749848169,4.391631742521462,0.7625238449451297,0.09177617636551876,3.62897633205155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62897633205155,1.2786817765030567,1.278980276594577,2.8380605704541177,6013.509790859098,14750.85163327962,6484.5958728090945,0.0004159796464362579,25705.727134940516,2621.2546725885513,19382.891012982192,1976.5048220322121,0.7540300615202592,0.7540300615202592,32741.1333689101,32395.05729023726,1.0133715225427697,0.8,4333.705703274413,4287.898129693729,1.0133715225427697,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649274700102452,4.809241297650355,-1.0489550335051545,5.85819633115551,3.5,3.5,1.0,0.6,0.00023343145854825336,1.0000003335720802,0.0002334313806820621,198.92224442856167,0.0,1.7523802708095607e-08,0.04966245687474295,0.021153475523005488,8.005993807185545e-05,0.0001533715204763979,0.0005565816178196077,0.09177612738115655,0.09177612738115655,0.09177612738115655,0.0917984903666737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505930.10220445844,589.6787796625949,0.0,0.09177612738115655,0.09177617636551876,0.09177617636551876,0.375,0.375,0.5,5.963086909325919,0.12563926176972018,0.12563926176972018,1.7678303265711293e-11,0.00011330988053259716,0.11941060871845366,1.7678303265711293e-11,25940.67253143013,19780.381359128613,0.7625238449451297,0.7970377711942902,3.878055905022058,0.7960868613590976,0.5141098759572298,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954865840715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08365377733,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3707535928624,261.3707535928624,-11.779246407137578,244.9720548690364,277.7694523166908,119614.21107023508,119617.08150979744,-2.8704395623742687,0.0,nan,277.7694523166908,4.619452316690797,271.209972827158,-1.9400271728419511,264.6504933376256,-8.499506662374358,258.0910138480975,-15.058986151902502,251.53153435856595,-21.618465641434028,244.9720548690364,-28.177945130963565,1.0,1.0,25762.5980482374,25762.5980482374,277.2829523508176,4.132952350817618,277.2829523508176,277.2829523508176,79983.05006526245,79984.08031365853,-1.0302483960840618,0.0,8575.796259387458,8575.796259387458,0.9047630975435867,3647.1212137118077,277.2829523508176,4.132952350817618,1.0,0.002,0.26425831928190435,0.004556042226797377,0.0004092958401411716,0.0015907040790491495,0.2046479200705858,0.2046479200705858,0.0,-8.080967882698187e-11,1.0,1.000244375148171,0.11941060870077536,0.09177617636551876,0.0,2.240651274450153e-05,28.67820278627055,0.0,1601656.8113365006,267.9563421828515,0.0001133098628542939,1.0,1279904.7809574057,2616.851386133963,,,,,,,,,,,,,,,,,,,2.0,14750.85163327962,1450.0,0.375,6.1796691888313084,3.5
