time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2259.0,-30.000044061678405,4.809189754519724,34.898352989118564,28.371867548581235,6.4413530243006525,-26.355904353073978,-39.86599682886151,2.7972133181323597,-5.193700241007264,-5.193812593283395,39.796790374495174,37569.89281654232,20606.184836474426,20606.184836474426,58176.07765301675,79993.25349721711,79984.15907882036,20606.184836474426,100590.34391529478,100590.34391529478,100590.34391529478,126531.00364922309,123851.9999690619,2679.003680161189,0.0,93285.53585126356,50862.1760638763,47137.066430430285,25940.659733928307,73077.7261643586,19780.371735435914,1450.0,0.0,0.8866679770497002,2.864161093854969,0.0014957518510113484,1.0,1.0,-5.075865877926901,351984.7435246666,1545790.061318986,4.391639381411595,1545790.061318986,4.391639381411595,0.762523850138043,0.0917762863831133,3.6289730054871256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289730054871256,1.2786818859615168,1.2789803859790183,2.8380577259513498,6013.503763699063,14750.845744875269,6484.596287339108,0.0004159807227690962,25705.767364544397,2621.2587748664832,19382.892252040143,1976.5049483809603,0.7540289296624808,0.7540289296624808,32741.109358723323,32395.05729023726,1.0133705936180961,0.8,4333.702525220611,4287.898129693729,1.0133705936180961,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649268001728453,4.809189754519724,-1.0490006751816052,5.858190429701329,3.5,3.5,1.0,0.6,0.0002334313806820621,1.0000003673650877,0.00023343129492755396,198.92224734357785,0.0,1.548931752873402e-08,0.04389672587643221,0.021153491012323018,8.005989603678882e-05,0.0001533714846452733,0.00055658097758918,0.09177623857231451,0.09177623857231451,0.09177623857231451,0.09179832684440643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505926.90284697426,589.679835009137,0.0,0.09177623857231451,0.0917762863831133,0.0917762863831133,0.375,0.375,0.5,5.963749532217124,0.12411536394171208,0.12411536394171208,2.2168933355715126e-11,0.0001123522761190543,0.11794671535648149,2.2168933355715126e-11,25940.659733928307,19780.371735435914,0.762523850138043,0.7970350227881029,3.8780601328390856,0.7960849455300969,0.514108672894996,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495505784754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.077888046326,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37073557258,261.37073557258,-11.779264427420003,244.97204958241528,277.76942156275084,119614.08515181937,119616.84181800556,-2.756666186214152,0.0,nan,277.76942156275084,4.619421562750858,271.20994716667497,-1.9400528333250122,264.6504727706113,-8.499527229388661,258.0909983745466,-15.05900162545339,251.53152397848066,-21.618476021519314,244.97204958241528,-28.177950417584697,1.0,1.0,25762.5980482374,25762.5980482374,277.282920069152,4.132920069152021,277.282920069152,277.282920069152,79983.15558112266,79984.15907882036,-1.003497697704006,0.0,8575.796259387458,8575.796259387458,0.9047633028210403,3647.117870514561,277.282920069152,4.132920069152021,1.0,0.002,0.2642361893235606,0.004556133536465578,0.0004092615290807083,0.0015907383923325696,0.20463076454035414,0.20463076454035414,0.0,-7.858672219918095e-11,1.0,1.000241380078737,0.11794671533431256,0.0917762863831133,0.0,2.213184317434175e-05,28.32665504637843,0.0,1601656.760998564,267.9562997589927,0.00011235225395012094,1.0,1279904.9235636438,2616.8508031226174,,,,,,,,,,,,,,,,,,,2.0,14750.845744875269,1450.0,0.375,6.1796691888313084,3.5
2260.0,-30.000047279472916,4.809138403200824,34.89835606432117,28.371871320437663,6.441320316771216,-26.355910519853424,-39.866001543682046,2.7971835595749464,-5.1937413671572585,-5.193852773771895,39.7967948695902,37569.87282726766,20606.1618245638,20606.1618245638,58176.03465183146,79993.33320438741,79984.24322589846,20606.1618245638,100590.40505046226,100590.40505046226,100590.40505046226,126531.05249031058,123851.7536391304,2679.2988511801805,0.0,93285.59592566891,50862.13636365641,47137.177291124994,25940.647439848322,73077.82473097331,19780.36251241814,1450.0,0.0,0.8866677557632059,2.8641568617193593,0.0014957518510113484,1.0,1.0,-5.0773357465984645,351984.19137280586,1545790.2543094468,4.391646818797652,1545790.2543094468,4.391646818797652,0.7625238559787388,0.09177639497362952,3.628970582749014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628970582749014,1.278682024032726,1.2789805239728007,2.838055524784742,6013.499099691155,14750.839269349526,6484.5957705154,0.00041598144915873836,25705.801080096742,2621.262212896019,19382.890707219492,1976.504790853094,0.7540278805871218,0.7540278805871218,32741.091872092555,32395.05729023726,1.0133699170819095,0.8,4333.700210642474,4287.898129693729,1.0133699170819095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649260576173351,4.809138403200824,-1.0490454843795023,5.858183887580326,3.5,3.5,1.0,0.6,0.00023343129492755396,1.0000003349102824,0.00023343121674903922,198.92225000106754,0.0,1.7058479480934515e-08,0.04834373084896841,0.021153508070802497,8.005985336963613e-05,0.00015337144155791783,0.0005565804496474934,0.09177634831665515,0.09177634831665515,0.09177634831665515,0.0917981682914044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505923.7433865303,589.6808772031031,0.0,0.09177634831665515,0.09177639497362952,0.09177639497362952,0.375,0.375,0.5,5.964404102633315,0.12260985441105277,0.12260985441105277,-8.066081136348657e-11,0.00011140661462150092,0.1165170271734155,-8.066081136348657e-11,25940.647439848322,19780.36251241814,0.7625238559787388,0.7970327241962647,3.878064156348575,0.7960832833489381,0.5141077059364637,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955269305896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0823350513,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37071756277606,261.37071756277606,-11.779282437223912,244.9720444038565,277.7693907217031,119613.9092994226,119616.66436303823,-2.7550636156191644,0.0,nan,277.7693907217031,4.619390721703098,271.20992145812227,-1.9400785418777104,264.6504521945571,-8.499547805442887,258.090982930993,-15.059017069006984,251.5315136674245,-21.618486332575486,244.9720444038565,-28.177955596143477,1.0,1.0,25762.5980482374,25762.5980482374,277.2828897008227,4.132889700822716,277.2828897008227,277.2828897008227,79983.2280550251,79984.24322589846,-1.0151708733610576,0.0,8575.796259387458,8575.796259387458,0.9047634523246447,3647.1154356627594,277.2828897008227,4.132889700822716,1.0,0.002,0.26421432756906016,0.004556223863592841,0.00040922763452202224,0.001590772287225763,0.2046138172610111,0.2046138172610111,0.0,-7.82522146039466e-11,1.0,1.0002384549734058,0.11651702725407631,0.09177639497362952,0.0,2.1863591394487933e-05,27.983321293802824,0.0,1601656.712175111,267.9562586328427,0.00011140669528231228,1.0,1279905.0617483524,2616.850238187804,,,,,,,,,,,,,,,,,,,2.0,14750.839269349526,1450.0,0.375,6.1796691888313084,3.5
2261.0,-30.000050466789688,4.809087237747838,34.89835907376072,28.371867827978008,6.441289533904325,-26.35591646672259,-39.86600999543441,2.7971555361586438,-5.193782664841422,-5.193893118971729,39.79679911877267,37569.87659533825,20606.139534842303,20606.139534842303,58176.01613018056,79993.39977853616,79984.32290289295,20606.139534842303,100590.46243773526,100590.46243773526,100590.46243773526,126531.09743580155,123851.50702851768,2679.5904072838707,0.0,93285.64696708965,50862.12459099053,47137.247084554576,25940.634998066293,73077.88208262087,19780.353158220507,1450.0,0.0,0.8866675345294306,2.8641526123036987,0.0014957518510113484,1.0,1.0,-5.078801029529075,351983.6369607972,1545790.4367431195,4.3916542544143455,1545790.4367431195,4.3916542544143455,0.7625238611042099,0.0917765022842221,3.6289690905908114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289690905908114,1.278682154048109,1.2789806539185644,2.838054069263467,6013.496015616231,14750.833249827598,6484.594670310663,0.0004159818330364117,25705.82571479063,2621.2647249356946,19382.88741863391,1976.5044555106901,0.7540270300471762,0.7540270300471762,32741.081102120257,32395.05729023726,1.0133695004050036,0.8,4333.698785099569,4287.898129693729,1.0133695004050036,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649253383656489,4.809087237747838,-1.0490903130246716,5.85817755077251,3.5,3.5,1.0,0.6,0.00023343121674903922,1.000000331738152,0.00023343113931102445,198.92225263338648,0.0,1.5551446054129652e-08,0.04407279811740343,0.021153523622248552,8.005977688486792e-05,0.0001533714398641713,0.000556580214646485,0.09177645677145246,0.09177645677145246,0.09177645677145246,0.09179800919009094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505920.62170026096,589.6819069244445,0.0,0.09177645677145246,0.0917765022842221,0.0917765022842221,0.375,0.375,0.5,5.965050655366773,0.12112051758481357,0.12112051758481357,5.002220859751105e-12,0.00011045413032206852,0.11509208944266902,5.002220859751105e-12,25940.634998066293,19780.353158220507,0.7625238611042099,0.7970316240137143,3.8780677235109127,0.7960824051305638,0.5141073540262464,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955462083008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07806411857,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3706997392839,261.3706997392839,-11.77930026071607,244.97203933647324,277.76936014210213,119613.78378691421,119616.51034943803,-2.72656252383055,0.0,nan,277.76936014210213,4.619360142102153,271.2098959809665,-1.9401040190334697,264.65043181984237,-8.49956818015761,258.0909676587214,-15.059032341278566,251.53150349759784,-21.618496502402138,244.97203933647324,-28.177960663526733,1.0,1.0,25762.5980482374,25762.5980482374,277.2828586465379,4.132858646537898,277.2828586465379,277.2828586465379,79983.294255392,79984.32290289295,-1.028647500948864,0.0,8575.796259387458,8575.796259387458,0.9047635444035147,3647.1139360437655,277.2828586465379,4.132858646537898,1.0,0.002,0.2641927331364989,0.004556312991426281,0.00040919415387043797,0.0015908057731461411,0.20459707693521897,0.20459707693521897,0.0,-7.298342095604649e-11,1.0,1.000235539567528,0.1150920894376668,0.0917765022842221,0.0,2.15962301777049e-05,27.641127315614487,0.0,1601656.6631434972,267.95621733515856,0.00011045412531984766,1.0,1279905.2004988398,2616.8496709401197,,,,,,,,,,,,,,,,,,,2.0,14750.833249827598,1450.0,0.375,6.1796691888313084,3.5
2262.0,-30.00005356225522,4.809036237451675,34.89836200205366,28.371862973459088,6.441252457675932,-26.355922960260973,-39.86601478010414,2.7971218566660387,-5.193825025931972,-5.1939345051680075,39.796802792928325,37569.86261044507,20606.119729796545,20606.119729796545,58175.98234024161,79993.47528858493,79984.39092899977,20606.119729796545,100590.51065879631,100590.51065879631,100590.51065879631,126531.13264181951,123851.25433699304,2679.878304826476,0.0,93285.70310807732,50862.09120914368,47137.346554370706,25940.621983023208,73077.96853739391,19780.343320684744,1450.0,0.0,0.8866673100712859,2.8641482532069955,0.0014957518510113484,1.0,1.0,-5.0802852830966,351983.06824310543,1545790.5944882531,4.39166179840394,1545790.5944882531,4.39166179840394,0.7625238644481984,0.0917766083333144,3.6289671856852874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289671856852874,1.2786823102710922,1.278980810078993,2.8380522327832263,6013.492124334972,14750.827227977921,6484.593968836841,0.00041598240470620715,25705.854678446594,2621.267678406652,19382.88532188171,1976.504241701469,0.7540260988923095,0.7540260988923095,32741.067353054234,32395.05729023726,1.0133689684706964,0.8,4333.696965235695,4287.898129693729,1.0133689684706964,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649246992902542,4.809036237451675,-1.049135682888494,5.858171920340169,3.5,3.5,1.0,0.6,0.00023343113931102445,1.000000322178217,0.0002334310641046204,198.92225518984813,0.0,1.5404144337092517e-08,0.043655345051320196,0.02115353902639289,8.005973358566932e-05,0.00015337140572535513,0.0005565797985997384,0.09177656388459275,0.09177656388459275,0.09177656388459275,0.09179784623967222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505917.53664402466,589.6829245339546,0.0,0.09177656388459275,0.0917766083333144,0.0917766083333144,0.375,0.375,0.5,5.965689095862537,0.1196408419127124,0.1196408419127124,-3.637978807091713e-12,0.00010947923601634102,0.11364922207138761,-3.637978807091713e-12,25940.621983023208,19780.343320684744,0.7625238644481984,0.7970296454237195,3.8780718166364205,0.7960810009445326,0.514106554442884,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955653034207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0776466655,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3706815044509,261.3706815044509,-11.779318495549091,244.97203431870298,277.76932869020567,119613.5779982245,119616.3674852469,-2.7894870224152513,0.0,nan,277.76932869020567,4.619328690205691,271.20986981589647,-1.9401301841035092,264.6504109415964,-8.499589058403558,258.0909520673019,-15.059047932698093,251.53149319300172,-21.618506806998255,244.97203431870298,-28.177965681296996,1.0,1.0,25762.5980482374,25762.5980482374,277.28282519267873,4.132825192678752,277.28282519267873,277.28282519267873,79983.35703381826,79984.39092899977,-1.033895181506523,0.0,8575.796259387458,8575.796259387458,0.9047636619523904,3647.1120216137138,277.28282519267873,4.132825192678752,1.0,0.002,0.2641714093790832,0.004556400721861206,0.0004091610915770559,0.0015908388323665448,0.20458054578852794,0.20458054578852794,0.0,-7.605639945965081e-11,1.0,1.000232587457797,0.11364922207502559,0.0917766083333144,0.0,2.13255036799593e-05,27.29462609851427,0.0,1601656.6128525524,267.956174974068,0.00010947923965431983,1.0,1279905.342829697,2616.8490890551384,,,,,,,,,,,,,,,,,,,2.0,14750.827227977921,1450.0,0.375,6.1796691888313084,3.5
2263.0,-30.000056681456606,4.808985398851856,34.898364848513424,28.37186265913772,6.441220055130495,-26.355929007796263,-39.866019460000075,2.7970923824497476,-5.1938674285751745,-5.193975929739181,39.7968062848306,37569.84713476783,20606.100336897533,20606.100336897533,58175.947471665364,79993.54795445106,79984.45612416098,20606.100336897533,100590.55646105851,100590.55646105851,100590.55646105851,126531.16534854342,123851.00278032712,2680.1625682162935,0.0,93285.75770629136,50862.057671743954,47137.444482830455,25940.608887484905,73078.05337031536,19780.33340837796,1450.0,0.0,0.8866670860781288,2.8641438900981635,0.0014957518510113484,1.0,1.0,-5.081758975894616,351982.4989979729,1545790.744408538,4.391669326767977,1545790.744408538,4.391669326767977,0.7625238672759534,0.09177671306324257,3.6289651696070697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289651696070697,1.2786824470031362,1.278980946746786,2.838050352620637,6013.488140496059,14750.821305390124,6484.59335652495,0.000415983003431471,25705.884004500374,2621.2706688319026,19382.883491640492,1976.5040550688047,0.7540251674771075,0.7540251674771075,32741.052801573762,32395.05729023726,1.0133684054920307,0.8,4333.695039162055,4287.898129693729,1.0133684054920307,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649240735141397,4.808985398851856,-1.0491810082263333,5.85816640707819,3.5,3.5,1.0,0.6,0.0002334310641046204,1.0000003246486717,0.0002334309883215601,198.92225776591258,0.0,1.4960227496033534e-08,0.04239728472375904,0.021153553986620385,8.00596912346498e-05,0.0001533713728699706,0.000556579370159942,0.09177666973375176,0.09177666973375176,0.09177666973375176,0.09179768320887358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505914.48987292923,589.6839295057237,0.0,0.09177666973375176,0.09177671306324257,0.09177671306324257,0.375,0.375,0.5,5.966319477293301,0.11817066116668684,0.11817066116668684,-7.213429853436537e-11,0.00010850116399296894,0.11221695384455188,-7.213429853436537e-11,25940.608887484905,19780.33340837796,0.7625238672759534,0.7970276612779131,3.8780758280459287,0.7960795996694775,0.5141057458712888,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495583848264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07638860517,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3706633557939,261.3706633557939,-11.779336644206069,244.97202937991503,277.7692973316798,119613.42201760157,119616.1983220727,-2.776304471141415,0.0,nan,277.7692973316798,4.619297331679832,271.2098437413146,-1.940156258685363,264.6503901509694,-8.499609849030605,258.09093656061845,-15.059063439381532,251.53148297026613,-21.61851702973385,244.97202937991503,-28.17797062008495,1.0,1.0,25762.5980482374,25762.5980482374,277.2827913703359,4.1327913703358945,277.2827913703359,277.2827913703359,79983.43416588161,79984.45612416098,-1.021958279365208,0.0,8575.796259387458,8575.796259387458,0.9047637863615434,3647.109995455105,277.2827913703359,4.1327913703358945,1.0,0.002,0.2641503543207652,0.004556487275806389,0.0004091284454305456,0.0015908714831758934,0.2045642227152728,0.2045642227152728,0.0,-7.139356120178242e-11,1.0,1.0002296570143305,0.11221695391668618,0.09177671306324257,0.0,2.1056765298186256e-05,26.950669407669604,0.0,1601656.5625090813,267.9561325714248,0.00010850123612726748,1.0,1279905.485292702,2616.8485066300823,,,,,,,,,,,,,,,,,,,2.0,14750.821305390124,1450.0,0.375,6.1796691888313084,3.5
2264.0,-30.00005969979206,4.808934727789766,34.89836761609834,28.371849457640224,6.441186481144593,-26.355935081693833,-39.86602417482061,2.797061864010739,-5.193909320955811,-5.1940168462259635,39.79680969837179,37569.84625072875,20606.080242472402,20606.080242472402,58175.92649320115,79993.60801380496,79984.52132500471,20606.080242472402,100590.6015674771,100590.6015674771,100590.6015674771,126531.19750698716,123850.75426638321,2680.443240603937,0.0,93285.80425196022,50862.04324869033,47137.512225855426,25940.59593951005,73078.10816536547,19780.323605102887,1450.0,0.0,0.8866668649616496,2.8641395806641556,0.0014957518510113484,1.0,1.0,-5.083214467176049,351981.9367375599,1545790.8909645597,4.391676758449999,1545790.8909645597,4.391676758449999,0.7625238699692142,0.09177681644019374,3.6289645235176597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289645235176597,1.2786825885751099,1.2789810882549013,2.838049533122656,6013.486404078174,14750.815293173002,6484.591592110735,0.0004159830739628205,25705.901407252008,2621.2724434187016,19382.878217688332,1976.5035172753524,0.7540244518412469,0.7540244518412469,32741.048138283408,32395.05729023726,1.0133682250751448,0.8,4333.694421916226,4287.898129693729,1.0133682250751448,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649234251009611,4.808934727789766,-1.0492259665876045,5.8581606943773705,3.5,3.5,1.0,0.6,0.0002334309883215601,1.0000003141504785,0.00023343091498912648,198.9222602586746,0.0,1.5074937455538648e-08,0.042722372748996526,0.02115356906155784,8.005964856759802e-05,0.00015337133975396207,0.0005565791508915021,0.09177677420122995,0.09177677420122995,0.09177677420122995,0.09179752219628373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505911.4814188429,589.6849218345819,0.0,0.09177677420122995,0.09177681644019374,0.09177681644019374,0.375,0.375,0.5,5.966941897218058,0.11671142234627041,0.11671142234627041,9.606537787476555e-12,0.00010752527015256419,0.11080237904991463,9.606537787476555e-12,25940.59593951005,19780.323605102887,0.7625238699692142,0.7970264970861421,3.878079304379212,0.7960787156881131,0.5141053482899895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956025353078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0767136932,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3706451803183,261.3706451803183,-11.779354819681657,244.97202451252178,277.7692658481225,119613.29837462206,119616.0787817352,-2.7804071131464783,0.0,nan,277.7692658481225,4.619265848122495,271.2098175809896,-1.940182419010398,264.6503693138793,-8.499630686120668,258.090921046757,-15.059078953242988,251.53147277963976,-21.61852722036022,244.97202451252178,-28.177975487478193,1.0,1.0,25762.5980482374,25762.5980482374,277.28275805674,4.132758056740045,277.28275805674,277.28275805674,79983.48981577547,79984.52132500471,-1.0315092292439658,0.0,8575.796259387458,8575.796259387458,0.9047638262307436,3647.109346135248,277.28275805674,4.132758056740045,1.0,0.002,0.2641295646405224,0.004556572730971929,0.00040909621074999424,0.0015909037206220493,0.20454810537499712,0.20454810537499712,0.0,-6.862795661616294e-11,1.0,1.000226762752935,0.1108023790403081,0.09177681644019374,0.0,2.0791346290550618e-05,26.610961089552326,0.0,1601656.5127571216,267.95609067904417,0.0001075252605460264,1.0,1279905.626007809,2616.8479313510547,,,,,,,,,,,,,,,,,,,2.0,14750.815293173002,1450.0,0.375,6.1796691888313084,3.5
2265.0,-30.000064000346896,4.808884222623798,34.89837030255385,28.37186517370867,6.441154226986553,-26.35594217759672,-39.86603276627136,2.797032405182804,-5.19395114868064,-5.19405769296409,39.796812889383986,37569.82211599028,20606.060346111048,20606.060346111048,58175.882462101334,79993.69851699224,79984.58318204377,20606.060346111048,100590.64352815482,100590.64352815482,100590.64352815482,126531.22646188908,123850.50612006754,2680.720341821541,0.0,93285.8705351529,50861.9952151693,47137.63924442623,25940.582933734266,73078.2221781605,19780.313741911927,1450.0,0.0,0.886666645007752,2.8641352786647305,0.0014957518510113484,1.0,1.0,-5.084662766666952,351981.37543505634,1545791.0279665673,4.391684151060372,1545791.0279665673,4.391684151060372,0.7625238720518013,0.09177691851283261,3.628960695294541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628960695294541,1.2786827252320552,1.2789812248499743,2.838046235930776,6013.479417724232,14750.809396178376,6484.592477880537,0.00041598437311208896,25705.94678969965,2621.277071140466,19382.880865313546,1976.5037872579878,0.754023223648788,0.754023223648788,32741.020507249857,32395.05729023726,1.0133671560650614,0.8,4333.690764597271,4287.898129693729,1.0133671560650614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649227830789665,4.808884222623798,-1.0492708153608632,5.858155037984662,3.5,3.5,1.0,0.6,0.00023343091498912648,1.0000004476048132,0.00023343081050437216,198.9222638103872,0.0,1.4587453448219494e-08,0.041340843072254045,0.021153583649011286,8.005957081880318e-05,0.00015337134417032328,0.0005565785797785947,0.09177687730363207,0.09177687730363207,0.09177687730363207,0.09179736154240901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505908.51036893483,589.6859018143791,0.0,0.09177687730363207,0.09177691851283261,0.09177691851283261,0.375,0.375,0.5,5.967556398896713,0.11526251603726223,0.11526251603726223,-3.979039320256561e-13,0.0001065442834260466,0.10939492629711367,-3.979039320256561e-13,25940.582933734266,19780.313741911927,0.7625238720518013,0.7970238373877137,3.878083970591076,0.796076871167882,0.5141042159509193,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956206180674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07533216353,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37062698632053,261.37062698632053,-11.779373013679447,244.97201949406667,277.7692344785782,119613.07902051082,119615.86226136929,-2.7832408584691417,0.0,nan,277.7692344785782,4.619234478578221,271.2097914816693,-1.940208518330678,264.6503484847713,-8.499651515228663,258.0909054878694,-15.05909451213057,251.5314624909684,-21.61853750903157,244.97201949406667,-28.177980505933306,1.0,1.0,25762.5980482374,25762.5980482374,277.282724422981,4.132724422981028,277.282724422981,277.282724422981,79983.5891673093,79984.58318204377,-0.9940147344750585,0.0,8575.796259387458,8575.796259387458,0.9047640624645499,3647.1054987710136,277.282724422981,4.132724422981028,1.0,0.002,0.26410903899757826,0.00455665701530043,0.0004090643850871628,0.0015909355452823101,0.20453219254358138,0.20453219254358138,0.0,-6.963052703867767e-11,1.0,1.0002238830449832,0.10939492629751157,0.09177691851283261,0.0,2.0527263002941042e-05,26.272962287584146,0.0,1601656.4630723798,267.95604885131934,0.00010654428382395054,1.0,1279905.7664833295,2616.8473570517094,,,,,,,,,,,,,,,,,,,2.0,14750.809396178376,1450.0,0.375,6.1796691888313084,3.5
2266.0,-30.000066757840287,4.808833902063596,34.89837292001174,28.37186475461351,6.441120448265749,-26.355948037229524,-39.8660374461673,2.797001728566892,-5.193991682719229,-5.194097261615526,39.79681626757591,37569.810263026025,20606.038197178987,20606.038197178987,58175.848460205016,79993.78053547625,79984.65104779045,20606.038197178987,100590.68924496944,100590.68924496944,100590.68924496944,126531.25968556822,123850.26572600236,2680.993959565859,0.0,93285.93465544713,50861.965077252455,47137.74397577186,25940.570440598778,73078.31441637065,19780.30428872393,1450.0,0.0,0.8866664308942895,2.864131111491889,0.0014957518510113484,1.0,1.0,-5.086073784090104,351980.8316965371,1545791.1730043043,4.391691347377177,1545791.1730043043,4.391691347377177,0.7625238748707852,0.09177701921588781,3.6289588987214345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289588987214345,1.2786828675960376,1.2789813671135808,2.83804451493433,6013.475771139277,14750.801337887477,6484.590766311685,0.0004159847747670445,25705.977184892865,2621.2801705875977,19382.875749319708,1976.5032655718016,0.7540221330590312,0.7540221330590312,32741.00754009043,32395.05729023726,1.0133666543819813,0.8,4333.689048228685,4287.898129693729,1.0133666543819813,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649220683703178,4.808833902063596,-1.0493148391386748,5.858148741202271,3.5,3.5,1.0,0.6,0.00023343081050437216,1.0000002870018616,0.0002334307435093142,198.92226608772688,0.0,2.078434386251633e-08,0.058902830506371275,0.02115360443335515,8.005952846786298e-05,0.00015337128203650918,0.0005565780787547049,0.09177697905352368,0.09177697905352368,0.09177697905352368,0.09179720581454393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505905.57776994526,589.6868691206913,0.0,0.09177697905352368,0.09177701921588781,0.09177701921588781,0.375,0.375,0.5,5.96816317765133,0.11382865033647249,0.11382865033647249,9.549694368615746e-12,0.00010557889629581041,0.10802347752542119,9.549694368615746e-12,25940.570440598778,19780.30428872393,0.7625238748707852,0.7970218150944258,3.8780881462502306,0.7960754010928959,0.5141034048619192,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956463825663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.092894150956,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37060877884727,261.37060877884727,-11.779391221152707,244.97201460468284,277.7692029530139,119612.91694903656,119615.70225111733,-2.78530208077424,0.0,nan,277.7692029530139,4.619202953013939,271.2097652833419,-1.9402347166580967,264.65032761368064,-8.499672386319332,258.09088994401486,-15.059110055985116,251.5314522743492,-21.618547725650785,244.97201460468284,-28.177985395317137,1.0,1.0,25762.5980482374,25762.5980482374,277.2826927679675,4.132692767967512,277.2826927679675,277.2826927679675,79983.66244215502,79984.65104779045,-0.9886056354298489,0.0,8575.796259387458,8575.796259387458,0.9047641733283043,3647.103693215042,277.2826927679675,4.132692767967512,1.0,0.002,0.2640887706428484,0.00455674037925114,0.0004090329590118434,0.0015909669736781235,0.2045164795059217,0.2045164795059217,0.0,-6.731003341503561e-11,1.0,1.000221076985424,0.10802347751587149,0.09177701921588781,0.0,2.026993512796881e-05,25.943609614862375,0.0,1601656.4149026629,267.95600831728075,0.00010557888674611604,1.0,1279905.9025632958,2616.846800722648,,,,,,,,,,,,,,,,,,,2.0,14750.801337887477,1450.0,0.375,6.1796691888313084,3.5
2267.0,-30.000069775687088,4.808783775652076,34.898375473581524,28.37186224004256,6.441094978596345,-26.355953300256864,-39.86604205621404,2.7969785051162206,-5.194031463993326,-5.194136083965984,39.79681965578329,37569.80329017195,20606.0149108132,20606.0149108132,58175.818200985144,79993.83801202418,79984.72067779649,20606.0149108132,100590.73558860969,100590.73558860969,100590.73558860969,126531.29379885303,123850.0296458434,2681.264153009626,0.0,93285.97957728269,50861.94561870759,47137.815509527885,25940.55821024334,73078.37371977122,19780.295039865054,1450.0,0.0,0.8866662205510242,2.8641270230821214,0.0014957518510113484,1.0,1.0,-5.08746182759262,351980.29821381485,1545791.3184739694,4.3916984169805975,1545791.3184739694,4.3916984169805975,0.7625238778421608,0.09177711864155923,3.6289577084186804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289577084186804,1.2786829753465292,1.2789814748035562,2.8380433448996345,6013.473291976157,14750.795751063291,6484.5895554015115,0.00041598504182033247,25705.997995201793,2621.282292648539,19382.872129828167,1976.502896486381,0.7540213818364927,0.7540213818364927,32740.998948819208,32395.05729023726,1.013366321996536,0.8,4333.687911064596,4287.898129693729,1.013366321996536,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6492131695860275,4.808783775652076,-1.0493583454035598,5.858142121055636,3.5,3.5,1.0,0.6,0.0002334307435093142,1.0000003140996485,0.00023343067018882275,198.92226858008556,0.0,1.3326808747252278e-08,0.03776817598971296,0.021153617760163897,8.00594867490467e-05,0.0001533712567602675,0.0005565778044700334,0.09177707947710657,0.09177707947710657,0.09177707947710657,0.09179705300147953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505902.6821313159,589.6878242362292,0.0,0.09177707947710657,0.09177711864155923,0.09177711864155923,0.375,0.375,0.5,5.9687623625346165,0.11241145034239253,0.11241145034239253,7.958078640513122e-13,0.00010461997266020262,0.10667425637336692,7.958078640513122e-13,25940.55821024334,19780.295039865054,0.7625238778421608,0.7970204576531136,3.8780912926967304,0.7960743410091211,0.5141028922487845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956629026294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.071759496444,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37059129205016,261.37059129205016,-11.779408707949813,244.97200985147288,277.7691727326287,119612.85914264063,119615.53419887034,-2.675056229684256,0.0,nan,277.7691727326287,4.619172732628726,271.2097401563941,-1.9402598436058724,264.6503075801648,-8.499692419835185,258.09087500393576,-15.059124996064213,251.5314424277046,-21.618557572295373,244.97200985147288,-28.1779901485271,1.0,1.0,25762.5980482374,25762.5980482374,277.2826620649804,4.132662064980423,277.2826620649804,277.2826620649804,79983.73571598738,79984.72067779649,-0.9849618091102457,0.0,8575.796259387458,8575.796259387458,0.9047642467800401,3647.102496960774,277.2826620649804,4.132662064980423,1.0,0.002,0.264068755407445,0.004556822744626905,0.00040900192561645505,0.0015909980097143894,0.20450096280822752,0.20450096280822752,0.0,-6.466915544733887e-11,1.0,1.0002183163880045,0.10667425637257111,0.09177711864155923,0.0,2.001677757581094e-05,25.61959444208526,0.0,1601656.3676107042,267.95596853600665,0.00010461997186439476,1.0,1279906.0360767052,2616.846254886494,,,,,,,,,,,,,,,,,,,2.0,14750.795751063291,1450.0,0.375,6.1796691888313084,3.5
2268.0,-30.000072643639392,4.808733852387243,34.89837796781509,28.371873835008614,6.44106472713232,-26.355958906562762,-39.866046666260786,2.7969509919656295,-5.194070509518383,-5.194174176955991,39.79682304732824,37569.776876531265,20605.990540447056,20605.990540447056,58175.76741697832,79993.92131172057,79984.79189164545,20605.990540447056,100590.7824320925,100590.7824320925,100590.7824320925,126531.32866637933,123849.79769041344,2681.5309759658808,0.0,93286.04137258687,50861.897662969284,47137.937455130654,25940.54623428682,73078.48368941748,19780.285988387528,1450.0,0.0,0.8866660139161373,2.8641230116466816,0.0014957518510113484,1.0,1.0,-5.088827645412607,351979.7747541004,1545791.4640849126,4.391705361948229,1545791.4640849126,4.391705361948229,0.7625238809444579,0.0917772167838484,3.6289545648037556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289545648037556,1.278683102987652,1.2789816023807175,2.8380406031210375,6013.467482476315,14750.789690379654,6484.589786902993,0.0004159860578954551,25706.03729166048,2621.2862997721422,19382.872821801586,1976.5029670480324,0.7540202560932935,0.7540202560932935,32740.9762590862,32395.05729023726,1.0133654441594957,0.8,4333.684907789657,4287.898129693729,1.0133654441594957,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649205305680259,4.808733852387243,-1.049401340348239,5.858135192735482,3.5,3.5,1.0,0.6,0.00023343067018882275,1.000000298498525,0.00023343060051013282,198.92227094865044,0.0,1.4585078491166009e-08,0.04133411244396447,0.02115363234524239,8.005944503024988e-05,0.00015337122515857288,0.0005565772076487476,0.09177717858808672,0.09177717858808672,0.09177717858808672,0.09179690303948175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505899.8228315685,589.6887673656898,0.0,0.09177717858808672,0.0917772167838484,0.0917772167838484,0.375,0.375,0.5,5.9693540746920375,0.11101188819429808,0.11101188819429808,-2.3590018827235326e-11,0.00010366743759959718,0.10534653154337548,-2.3590018827235326e-11,25940.54623428682,19780.285988387528,0.7625238809444579,0.7970178354174476,3.8780953548002035,0.7960724481397905,0.5141017571766032,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956809824628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.075325432896,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3705739738141,261.3705739738141,-11.779426026185888,244.97200519209503,277.7691427555322,119612.67853542588,119615.32780579363,-2.6492703677489744,0.0,nan,277.7691427555322,4.619142755532209,271.2097152428477,-1.9402847571522557,264.65028773015604,-8.49971226984394,258.09086021747044,-15.059139782529542,251.5314327047829,-21.618567295217076,244.97200519209503,-28.177994807904952,1.0,1.0,25762.5980482374,25762.5980482374,277.28263227604134,4.132632276041363,277.28263227604134,277.28263227604134,79983.82013564034,79984.79189164545,-0.9717560051067267,0.0,8575.796259387458,8575.796259387458,0.9047644407675981,3647.0993376277743,277.28263227604134,4.132632276041363,1.0,0.002,0.26404898925865067,0.0045569041214577315,0.00040897127864036105,0.0015910286578830726,0.20448563932018052,0.20448563932018052,0.0,-6.347656645103172e-11,1.0,1.000215599757255,0.1053465315669655,0.0917772167838484,0.0,1.9767653133882992e-05,25.300741154790867,0.0,1601656.3211767648,267.9559294904816,0.000103667461189616,1.0,1279906.1670818077,2616.845719305086,,,,,,,,,,,,,,,,,,,2.0,14750.789690379654,1450.0,0.375,6.1796691888313084,3.5
2269.0,-30.000076551609304,4.808684117435962,34.89838039257857,28.3718658722006,6.441028641049441,-26.35596603232216,-39.86605532756073,2.7969181225928277,-5.194110246957337,-5.194212947200165,39.796826028401064,37569.77839375893,20605.96795315042,20605.96795315042,58175.74634690935,79993.99091397834,79984.85483781178,20605.96795315042,100590.82279096221,100590.82279096221,100590.82279096221,126531.35666297746,123849.56225090512,2681.7944120723437,0.0,93286.09374832897,50861.882210334166,47138.012819994234,25940.533872015258,73078.54669200949,19780.27660962955,1450.0,0.0,0.8866658053159379,2.8641189288701447,0.0014957518510113484,1.0,1.0,-5.090202250974301,351979.24198904866,1545791.5920725926,4.3917123729719485,1545791.5920725926,4.3917123729719485,0.7625238827859508,0.09177731374501069,3.6289530654937394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289530654937394,1.2786832554409857,1.2789817547805387,2.8380390922083394,6013.464281033612,14750.783827331083,6484.588813105137,0.0004159864777637507,25706.062344908525,2621.2888544924645,19382.86991105463,1976.502670234446,0.7540194079897149,0.7540194079897149,32740.965437484596,32395.05729023726,1.0133650254854856,0.8,4333.683475412956,4287.898129693729,1.0133650254854856,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64919801714092,4.808684117435962,-1.049444653893226,5.858128771329188,3.5,3.5,1.0,0.6,0.00023343060051013282,1.0000004067443318,0.00023343050556359784,198.92227417613805,0.0,1.3860643237278166e-08,0.039281062934446324,0.021153646205885626,8.005936664953564e-05,0.0001533712338605972,0.0005565770092769714,0.09177727649199544,0.09177727649199544,0.09177727649199544,0.09179675058754909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505896.9980377464,589.689699092738,0.0,0.09177727649199544,0.09177731374501069,0.09177731374501069,0.375,0.375,0.5,5.969938276396973,0.10962531044782509,0.10962531044782509,-3.808509063674137e-12,0.00010270024284864121,0.10401069622588466,-3.808509063674137e-12,25940.533872015258,19780.27660962955,0.7625238827859508,0.7970165933219652,3.878099015365924,0.7960714735077014,0.5141013347199864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956981642833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.073272383386,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3705561685253,261.3705561685253,-11.77944383147468,244.9720003768107,277.7691119602409,119612.48624196608,119615.21001960586,-2.7237776397701867,0.0,nan,277.7691119602409,4.6191119602409,271.209689643556,-1.9403103564440016,264.65026732686283,-8.499732673137146,258.09084501018407,-15.059154989815909,251.53142269349755,-21.61857730650243,244.9720003768107,-28.177999623189265,1.0,1.0,25762.5980482374,25762.5980482374,277.28260084577636,4.1326008457763805,277.28260084577636,277.28260084577636,79983.87270628846,79984.85483781178,-0.9821315233275527,0.0,8575.796259387458,8575.796259387458,0.9047645332876523,3647.097830821208,277.28260084577636,4.1326008457763805,1.0,0.002,0.26402947371925156,0.004556984274545788,0.0004089410192512167,0.0015910589186163382,0.20447050962560834,0.20447050962560834,0.0,-6.213244502228932e-11,1.0,1.000212866514443,0.10401069622969317,0.09177731374501069,0.0,1.9517006059966967e-05,24.979939021406306,0.0,1601656.2739231542,267.95588975304264,0.00010270024665715027,1.0,1279906.3004158633,2616.845174202491,,,,,,,,,,,,,,,,,,,2.0,14750.783827331083,1450.0,0.375,6.1796691888313084,3.5
2270.0,-30.00007920505321,4.808634571331255,34.89838274808093,28.37188560459765,6.440998915128808,-26.35597139304004,-39.86605990268288,2.796891103908624,-5.194149763562564,-5.194251496488732,39.796828876470975,37569.74614543098,20605.945299709172,20605.945299709172,58175.69144514015,79994.08799265455,79984.91614260504,20605.945299709172,100590.86144231421,100590.86144231421,100590.86144231421,126531.38297977552,123849.32849005754,2682.054489717977,0.0,93286.16711162573,50861.82593215033,47138.15686608379,25940.521537461304,73078.67840354508,19780.26724331319,1450.0,0.0,0.8866655983250554,2.8641148694429797,0.0014957518510113484,1.0,1.0,-5.0915646380305475,351978.7122606806,1545791.714351695,4.39171932990896,1545791.714351695,4.39171932990896,0.762523884292305,0.09177740947484003,3.628949287432921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628949287432921,1.27868338083535,1.2789818800827624,2.8380358592462254,6013.457430774837,14750.776204386719,6484.588878074025,0.00041598764940977334,25706.109323345037,2621.2936449598014,19382.870105250982,1976.502690036963,0.754018037558426,0.754018037558426,32740.93816849118,32395.05729023726,1.0133639704829467,0.8,4333.6798660146205,4287.898129693729,1.0133639704829467,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649190707257833,4.808634571331255,-1.049487759787202,5.858122331118457,3.5,3.5,1.0,0.6,0.00023343050556359784,1.0000002761723499,0.00023343044109656438,198.9222763675463,0.0,1.8886980663780237e-08,0.05352570320115319,0.02115366509286629,8.005932524684771e-05,0.00015337118031675013,0.0005565762355232164,0.09177737314669314,0.09177737314669314,0.09177737314669314,0.09179659905065216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505894.20879457117,589.6906190869349,0.0,0.09177737314669314,0.09177740947484003,0.09177740947484003,0.375,0.375,0.5,5.970515030822354,0.10825120275910649,0.10825120275910649,-7.958078640513122e-13,0.00010173292616855178,0.10268685845818482,-7.958078640513122e-13,25940.521537461304,19780.26724331319,0.762523884292305,0.7970134736528627,3.878103728449904,0.7960692874587894,0.5140999668599433,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149572157682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.087517023654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37053865698306,261.37053865698306,-11.77946134301692,244.9719957084731,277.76908160549505,119612.29531915822,119614.97416067922,-2.6788415209887457,0.0,nan,277.76908160549505,4.619081605495069,271.20966442609193,-1.940335573908044,264.65024724667956,-8.499752753320422,258.09083006728133,-15.059169932718646,251.53141288787737,-21.61858711212261,244.9719957084731,-28.17800429152689,1.0,1.0,25762.5980482374,25762.5980482374,277.28256944507103,4.132569445071056,277.28256944507103,277.28256944507103,79983.97877316656,79984.91614260504,-0.9373694384848932,0.0,8575.796259387458,8575.796259387458,0.9047647664257614,3647.0940338700857,277.28256944507103,4.132569445071056,1.0,0.002,0.26401020653800267,0.004557063360235391,0.0004089111447224692,0.00159108879378593,0.2044555723612346,0.2044555723612346,0.0,-6.149160087370875e-11,1.0,1.0002101578032343,0.10268685845898062,0.09177740947484003,0.0,1.9268609664555025e-05,24.662017464438435,0.0,1601656.2269240883,267.9558502364374,0.00010173292696435965,1.0,1279906.432990061,2616.844632206538,,,,,,,,,,,,,,,,,,,2.0,14750.776204386719,1450.0,0.375,6.1796691888313084,3.5
2271.0,-30.000081668628155,4.80858519784531,34.898385023814114,28.371867059636884,6.440959677533651,-26.355977534013896,-39.86606461750341,2.7968555423561843,-5.1941900691955425,-5.194290818774674,39.796831283164785,37569.74785621567,20605.924594237164,20605.924594237164,58175.67245045283,79994.15012882542,79984.9686118974,20605.924594237164,100590.89320613457,100590.89320613457,100590.89320613457,126531.40197807044,123849.09079196402,2682.3111861064217,0.0,93286.21361702603,50861.81195964308,47138.22406375884,25940.50877193587,73078.73283569471,19780.257513008353,1450.0,0.0,0.8866653889922907,2.8641107285697758,0.0014957518510113484,1.0,1.0,-5.0929375860786195,351978.17191036296,1545791.8176798506,4.391726365558577,1545791.8176798506,4.391726365558577,0.762523884435448,0.09177750401490621,3.6289486811672655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289486811672655,1.2786835457530712,1.2789820449565452,2.8380350190789567,6013.455650561213,14750.770584053325,6484.587306398009,0.0004159877518737972,25706.12643301976,2621.295389661073,19382.865407406192,1976.502210990113,0.7540173529415432,0.7540173529415432,32740.933792633576,32395.05729023726,1.0133638011866233,0.8,4333.679286814175,4287.898129693729,1.0133638011866233,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649184025951539,4.80858519784531,-1.0495312468560876,5.858116444701397,3.5,3.5,1.0,0.6,0.00023343044109656438,1.0000002564106487,0.0002334303812425289,198.92227840214684,0.0,1.2823929047303576e-08,0.036343014920058335,0.021153677916795337,8.005928257997708e-05,0.0001533711585165873,0.0005565760634278651,0.0917774685993485,0.0917774685993485,0.0917774685993485,0.0917964446609672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505891.45384056494,589.691527748792,0.0,0.0917774685993485,0.09177750401490621,0.09177750401490621,0.375,0.375,0.5,5.971084288356716,0.1068854640977861,0.1068854640977861,-2.546585164964199e-11,0.00010074957913275284,0.10135323269605578,-2.546585164964199e-11,25940.50877193587,19780.257513008353,0.762523884435448,0.7970123737669684,3.8781072340376874,0.7960684345916491,0.5140996073465717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957374735273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.070334335374,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3705205383457,261.3705205383457,-11.779479461654262,244.97199110669243,277.76904997000076,119612.10819385415,119614.87990687581,-2.7717130216660384,0.0,nan,277.76904997000076,4.619049970000788,271.20963819734726,-1.940361802652717,264.6502264246714,-8.499773575328561,258.09081465201007,-15.05918534798991,251.53140287935238,-21.618597120647593,244.97199110669243,-28.17800889330755,1.0,1.0,25762.5980482374,25762.5980482374,277.28253624108487,4.1325362410848925,277.28253624108487,277.28253624108487,79984.01708934613,79984.9686118974,-0.9515225512732286,0.0,8575.796259387458,8575.796259387458,0.9047648038374405,3647.093424573102,277.28253624108487,4.1325362410848925,1.0,0.002,0.2639911895525193,0.004557141207523433,0.0004088816570588811,0.0015911182820249525,0.20444082852944054,0.20444082852944054,0.0,-6.091616620851337e-11,1.0,1.0002074290475846,0.10135323272152164,0.09177750401490621,0.0,1.9018375882156208e-05,24.34174420850045,0.0,1601656.1789914295,267.95580993080443,0.00010074960459860449,1.0,1279906.568222728,2616.844079342273,,,,,,,,,,,,,,,,,,,2.0,14750.770584053325,1450.0,0.375,6.1796691888313084,3.5
