time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2272.0,-30.000084448907693,4.808536013249421,34.898387230982955,28.371873625461035,6.440936583828357,-26.3559823456354,-39.866069122776366,2.7968344813160884,-5.194229221786202,-5.19432900395429,39.79683385336004,37569.732764030516,20605.901935439644,20605.901935439644,58175.63469947016,79994.21340076458,79985.02639728534,20605.901935439644,100590.92833272499,100590.92833272499,100590.92833272499,126531.42479412913,123848.8602127586,2682.564581370516,0.0,93286.26200429257,50861.78206696581,47138.311041474175,25940.49646140413,73078.8075028783,19780.24814642434,1450.0,0.0,0.886665184866712,2.8641067076225246,0.0014957518510113484,1.0,1.0,-5.094276216833521,351977.647186632,1545791.9280283377,4.3917332261974575,1545791.9280283377,4.3917332261974575,0.7625238852253506,0.09177759728518092,3.6289466420228322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289466420228322,1.2786836434688134,1.2789821426185601,2.8380332074775154,6013.451811995144,14750.765233148182,6484.586871658479,0.0004159883484910111,25706.154211265377,2621.2982222538153,19382.864107940644,1976.5020784815044,0.7540164875944907,0.7540164875944907,32740.9190746527,32395.05729023726,1.0133632317668448,0.8,4333.677338702087,4287.898129693729,1.0133632317668448,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649176714340072,4.808536013249421,-1.0495739897184944,5.858110002967916,3.5,3.5,1.0,0.6,0.0002334303812425289,1.000000289373506,0.00023343031369398061,198.92228069830534,0.0,1.1906301106243554e-08,0.033742457335094234,0.02115368982309644,8.005924180943108e-05,0.00015337113943309785,0.000556575681428956,0.09177756278809591,0.09177756278809591,0.09177756278809591,0.09179629465414083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505888.73526403686,589.6924244202496,0.0,0.09177756278809591,0.09177759728518092,0.09177759728518092,0.375,0.375,0.5,5.971646225671174,0.10553238290134459,0.10553238290134459,-2.5352164811920375e-11,9.978216809258811e-05,0.1000527871207737,-2.5352164811920375e-11,25940.49646140413,19780.24814642434,0.7625238852253506,0.7970105829836618,3.8781106400906116,0.7960671046415041,0.5140988755536382,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957522327354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06773377779,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3705033618232,261.3705033618232,-11.779496638176795,244.97198665142636,277.7690200722244,119612.04636593554,119614.6739577779,-2.6275918423505065,0.0,nan,277.7690200722244,4.61902007222443,271.2096133880675,-1.9403866119324675,264.6502067038977,-8.499793296102268,258.0908000197394,-15.059199980260587,251.53139333558372,-21.618606664416262,244.97198665142636,-28.178013348573614,1.0,1.0,25762.5980482374,25762.5980482374,277.2825047941003,4.132504794100328,277.2825047941003,277.2825047941003,79984.10870260588,79985.02639728534,-0.9176946794614196,0.0,8575.796259387458,8575.796259387458,0.9047649296697493,3647.0913752329466,277.2825047941003,4.132504794100328,1.0,0.002,0.2639724165433784,0.0045572181695844845,0.0004088525482442056,0.001591147394525587,0.2044262741221028,0.2044262741221028,0.0,-5.723020755216135e-11,1.0,1.0002047681668802,0.10005278714612587,0.09177759728518092,0.0,1.87743677342248e-05,24.029439042749754,0.0,1601656.1324120604,267.9557707782138,9.978219344475292e-05,1.0,1279906.699544678,2616.843542466127,,,,,,,,,,,,,,,,,,,2.0,14750.765233148182,1450.0,0.375,6.1796691888313084,3.5
2273.0,-30.00008810583889,4.80848703409038,34.89838937901683,28.37187355561184,6.440904132948466,-26.355988881947972,-39.86607767930252,2.796804909814985,-5.1942671891514465,-5.194366018294049,39.79683655824089,37569.72923663914,20605.87728791192,20605.87728791192,58175.60652455106,79994.28622279054,79985.08891238988,20605.87728791192,100590.9662003018,100590.9662003018,100590.9662003018,126531.45080726699,123848.63605614538,2682.8147511216143,0.0,93286.31681457521,50861.760747477456,47138.39563010862,25940.48460696518,73078.8802370738,19780.239142457955,1450.0,0.0,0.8866649862253021,2.864102810190785,0.0014957518510113484,1.0,1.0,-5.095583456739064,351977.1385534687,1545792.0441586939,4.391739902516065,1545792.0441586939,4.391739902516065,0.7625238865871781,0.09177768928310216,3.6289445923781143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289445923781143,1.2786837806362024,1.278982279731592,2.838031300101853,6013.447770494995,14750.759320362198,6484.586292152232,0.00041598896116057176,25706.183833863106,2621.3012429181326,19382.862375757693,1976.5019018480004,0.7540155513174377,0.7540155513174377,32740.904280881994,32395.05729023726,1.01336265941492,0.8,4333.675380558251,4287.898129693729,1.01336265941492,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6491687609989425,4.80848703409038,-1.049615961762334,5.858102995852714,3.5,3.5,1.0,0.6,0.00023343031369398061,1.0000003806160724,0.00023343022484668524,198.92228371846704,0.0,1.3436911285256653e-08,0.038080206582417356,0.021153703260007727,8.005916437705136e-05,0.00015337114931692926,0.0005565754029404868,0.09177765567221013,0.09177765567221013,0.09177765567221013,0.09179614917389159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505886.0520977891,589.6933094188917,0.0,0.09177765567221013,0.09177768928310216,0.09177768928310216,0.375,0.375,0.5,5.972201012855875,0.1041954599058954,0.1041954599058954,3.3935521059902385e-11,9.882914258696474e-05,0.09878256155496956,3.3935521059902385e-11,25940.48460696518,19780.239142457955,0.7625238865871781,0.7970090779382041,3.878114269449334,0.7960659267879405,0.5140983156112943,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495768889312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.072071527036,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704860257749,261.3704860257749,-11.779513974225097,244.97198207954776,277.76898997201056,119611.87209346224,119614.5240885827,-2.6519951204824257,0.0,nan,277.76898997201056,4.618989972010581,271.20958839351,-1.9404116064899881,264.6501868150181,-8.49981318498186,258.09078523652556,-15.059214763474415,251.5313836580372,-21.618616341962763,244.97198207954776,-28.17801792045222,1.0,1.0,25762.5980482374,25762.5980482374,277.28247506947486,4.132475069474879,277.28247506947486,277.28247506947486,79984.17256210091,79985.08891238988,-0.9163502889714437,0.0,8575.796259387458,8575.796259387458,0.9047650561499888,3647.0893153400048,277.28247506947486,4.132475069474879,1.0,0.002,0.26395388183805474,0.0045572942625986814,0.0004088238095208578,0.0015911761349499418,0.2044119047604289,0.2044119047604289,0.0,-5.5529200595344497e-11,1.0,1.000202169105473,0.09878256152103404,0.09177768928310216,0.0,1.8536029773724973e-05,23.724391049896056,0.0,1601656.0872207812,267.95573281084853,9.882910865144368e-05,1.0,1279906.8268397823,2616.843022052867,,,,,,,,,,,,,,,,,,,2.0,14750.759320362198,1450.0,0.375,6.1796691888313084,3.5
2274.0,-30.00009064347184,4.808438279383808,34.89839147885914,28.37189451036977,6.440880153694472,-26.35599356375557,-39.86608214965088,2.7967830755955263,-5.1943038074419405,-5.194401700956418,39.7968394606437,37569.70059720018,20605.850359500866,20605.850359500866,58175.550956701045,79994.37449382445,79985.15740445117,20605.850359500866,100591.00776395203,100591.00776395203,100591.00776395203,126531.48105151401,123848.41926990589,2683.0617816081226,0.0,93286.3846728074,50861.7114179179,47138.52583876611,25940.473287561974,73078.99912632808,19780.230566559436,1450.0,0.0,0.8866647936595848,2.8640990532061106,0.0014957518510113484,1.0,1.0,-5.09685572720349,351976.6482187592,1545792.1687702695,4.3917463746331675,1545792.1687702695,4.3917463746331675,0.7625238887234848,0.09177778006362658,3.628941156053632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628941156053632,1.2786838819943298,1.2789823809997671,2.8380283877463657,6013.44159956319,14750.75191820181,6484.5861170600365,0.0004159899868980504,25706.226874798274,2621.305631872074,19382.861852395403,1976.5018484798993,0.7540142684805238,0.7540142684805238,32740.879478435163,32395.05729023726,1.0133616998403585,0.8,4333.672097638749,4287.898129693729,1.0133616998403585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649160071655262,4.808438279383808,-1.049657060914945,5.858095340298753,3.5,3.5,1.0,0.6,0.00023343022484668524,1.0000002641186823,0.0002334301631934181,198.92228581423032,0.0,1.767370689902479e-08,0.05008728535183626,0.021153720933714627,8.005912392261135e-05,0.00015337110092407389,0.000556574700292627,0.09177774728654577,0.09177774728654577,0.09177774728654577,0.09179600882412055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505883.4037296724,589.6941829498442,0.0,0.09177774728654577,0.09177778006362658,0.09177778006362658,0.375,0.375,0.5,5.972748838829167,0.10287813431580162,0.10287813431580162,-7.958078640513122e-12,9.789351446443106e-05,0.09754597375291496,-7.958078640513122e-12,25940.473287561974,19780.230566559436,0.7625238887234848,0.7970062688363357,3.878118326451717,0.7960638713200741,0.5140970873486551,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495790797885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0840786058,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37046943111073,261.37046943111073,-11.779530568889243,244.97197768260997,277.7689611796212,119611.7451564654,119614.28373805984,-2.5385815944402337,0.0,nan,277.7689611796212,4.6189611796212375,271.2095644802081,-1.9404355197918903,264.6501677808089,-8.499832219191092,258.09077108140724,-15.059228918592737,251.5313743820089,-21.618625617991086,244.97197768260997,-28.178022317390003,1.0,1.0,25762.5980482374,25762.5980482374,277.28244737348325,4.132447373483274,277.28244737348325,277.28244737348325,79984.27610491282,79985.15740445117,-0.881299538348685,0.0,8575.796259387458,8575.796259387458,0.9047652681999232,3647.0858618339003,277.28244737348325,4.132447373483274,1.0,0.002,0.2639355791240508,0.004557369542735278,0.00040879543124742887,0.0015912045134730153,0.20439771562371442,0.20439771562371442,0.0,-5.5279555672554936e-11,1.0,1.000199638858106,0.09754597376087304,0.09177778006362658,0.0,1.830400340467355e-05,23.427421162328567,0.0,1601656.0436112368,267.95569619255804,9.78935224225097e-05,1.0,1279906.949555465,2616.842520361543,,,,,,,,,,,,,,,,,,,2.0,14750.75191820181,1450.0,0.375,6.1796691888313084,3.5
2275.0,-30.000092997163126,4.808389740932446,34.89839352439784,28.371878165658586,6.440846844233642,-26.355999013026914,-39.86608675969762,2.7967528608182217,-5.194340695246012,-5.194437645431134,39.79684209070846,37569.70535497736,20605.82441590897,20605.82441590897,58175.529770886336,79994.4292791212,79985.22063436749,20605.82441590897,100591.04505027646,100591.04505027646,100591.04505027646,126531.50682722517,123848.20115107585,2683.3056761493276,0.0,93286.42700980938,50861.70367804123,47138.58147974239,25940.46177694871,73079.0432566911,19780.221823970405,1450.0,0.0,0.8866646007467429,2.864095268677792,0.0014957518510113484,1.0,1.0,-5.0981284133358145,351976.1542876541,1545792.2816881365,4.3917528584190135,1545792.2816881365,4.3917528584190135,0.7625238900545543,0.09177786972138445,3.628940839687329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628940839687329,1.278684022130472,1.278982521089784,2.8380278292998375,6013.440416282008,14750.746300008523,6484.584250703741,0.00041598995050210093,25706.24078232341,2621.3070500449603,19382.85627373154,1976.5012796145006,0.7540136435297039,0.7540136435297039,32740.877194989807,32395.05729023726,1.0133616114968225,0.8,4333.671795395693,4287.898129693729,1.0133616114968225,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649151700096104,4.808389740932446,-1.049698223789365,5.858087964721811,3.5,3.5,1.0,0.6,0.0002334301631934181,1.0000002449739105,0.00023343010600913224,198.9222877580811,0.0,1.2264208824820135e-08,0.03475676780954026,0.021153733197923453,8.005908220398994e-05,0.00015337108098942818,0.0005565745794295289,0.09177783775508118,0.09177783775508118,0.09177783775508118,0.0917958675556749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505880.7878330933,589.6950457567116,0.0,0.09177783775508118,0.09177786972138445,0.09177786972138445,0.375,0.375,0.5,5.973289711248662,0.10157701805479746,0.10157701805479746,5.9117155615240335e-12,9.695018513866671e-05,0.09630923209533648,5.9117155615240335e-12,25940.46177694871,19780.221823970405,0.7625238900545543,0.7970054290055968,3.878121159139344,0.7960631006969264,0.5140968420045303,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958060007737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06874808826,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704526115539,261.3704526115539,-11.779547388446076,244.97197337575457,277.7689318473605,119611.61591865394,119614.18890345028,-2.572984796376178,0.0,nan,277.7689318473605,4.6189318473605,271.20954015303477,-1.9404598469652115,264.6501484587125,-8.499851541287455,258.09075676438937,-15.059243235610609,251.53136507007193,-21.61863492992805,244.97197337575457,-28.178026624245405,1.0,1.0,25762.5980482374,25762.5980482374,277.28241880207503,4.132418802075051,277.28241880207503,277.28241880207503,79984.31120295994,79985.22063436749,-0.9094314075482544,0.0,8575.796259387458,8575.796259387458,0.904765287722364,3647.0855438857657,277.28241880207503,4.132418802075051,1.0,0.002,0.2639175084324386,0.004557443750791223,0.000408767412123516,0.0015912325331163984,0.204383706061758,0.204383706061758,0.0,-5.476008578877978e-11,1.0,1.0001971082812204,0.09630923208942477,0.09177786972138445,0.0,1.8071947570148696e-05,23.130413521014603,0.0,1601655.9996794288,267.95565930475396,9.695017922695115e-05,1.0,1279907.073171322,2616.8420149902113,,,,,,,,,,,,,,,,,,,2.0,14750.746300008523,1450.0,0.375,6.1796691888313084,3.5
2276.0,-30.000095508823748,4.808341407228501,34.89839550852405,28.37189360233026,6.440819984447571,-26.356003959497468,-39.866091299895174,2.796728435812907,-5.194378059987628,-5.194474057036795,39.796844407480485,37569.67753429994,20605.799856386508,20605.799856386508,58175.47739068644,79994.50909325147,79985.27760206054,20605.799856386508,100591.07745844705,100591.07745844705,100591.07745844705,126531.52744718966,123847.98101802506,2683.5464291645953,0.0,93286.4855741924,50861.6546470905,47138.70103011322,25940.449988742603,73079.15101885582,19780.21284496126,1450.0,0.0,0.8866644065873028,2.864091434930194,0.0014957518510113484,1.0,1.0,-5.0994043114026795,351975.65393736714,1545792.3811558774,4.391759384104861,1545792.3811558774,4.391759384104861,0.7625238904315574,0.09177795828512628,3.6289374631839135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289374631839135,1.278684135428769,1.2789826343414052,2.838024937227407,6013.434288327568,14750.740943370838,6484.584947189121,0.0004159910797783679,25706.280838564195,2621.3111346447763,19382.858355572946,1976.501491903244,0.7540125495904121,0.7540125495904121,32740.85282431001,32395.05729023726,1.013360668626962,0.8,4333.668569626053,4287.898129693729,1.013360668626962,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649143775152783,4.808341407228501,-1.0497395753973722,5.858080982625873,3.5,3.5,1.0,0.6,0.00023343010600913224,1.000000261415473,0.0002334300449869066,198.92228983239454,0.0,1.1375228969269469e-08,0.032237398898909676,0.021153744573152423,8.005904111748832e-05,0.00015337106489164392,0.0005565740031536977,0.09177792712205128,0.09177792712205128,0.09177792712205128,0.09179572458071733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505878.20427557576,589.6958978811832,0.0,0.09177792712205128,0.09177795828512628,0.09177795828512628,0.375,0.375,0.5,5.973823616291923,0.10028839258222888,0.10028839258222888,-2.688693712116219e-11,9.599704918628049e-05,0.0950697456341345,-2.688693712116219e-11,25940.449988742603,19780.21284496126,0.7625238904315574,0.7970028175002026,3.878125051542883,0.7960612100662754,0.5140957032273985,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958201016732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06622871935,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37043617996767,261.37043617996767,-11.779563820032308,244.97196917395334,277.76890318598777,119611.45438161175,119613.96801647685,-2.51363486511967,0.0,nan,277.76890318598777,4.61890318598779,271.209516383578,-1.940483616422,264.6501295811712,-8.499870418828777,258.0907427787596,-15.059257221240387,251.5313559763561,-21.618644023643867,244.97196917395334,-28.178030826046637,1.0,1.0,25762.5980482374,25762.5980482374,277.28238903331527,4.132389033315292,277.28238903331527,277.28238903331527,79984.40436891756,79985.27760206054,-0.8732331429782789,0.0,8575.796259387458,8575.796259387458,0.9047654960807636,3647.082150499833,277.28238903331527,4.132389033315292,1.0,0.002,0.26389967028145866,0.004557516854475302,0.0004087397527779526,0.0015912601946632763,0.20436987638897627,0.20436987638897627,0.0,-5.2558771137384275e-11,1.0,1.00019457207328,0.09506974566102144,0.09177795828512628,0.0,1.7839376096521043e-05,22.83274588079185,0.0,1601655.9551831654,267.95562194001235,9.599707607321761e-05,1.0,1279907.1983938157,2616.8415030506853,,,,,,,,,,,,,,,,,,,2.0,14750.740943370838,1450.0,0.375,6.1796691888313084,3.5
2277.0,-30.000097890468354,4.8082933067998885,34.898397449248215,28.37189126238229,6.440794535397077,-26.35600864787804,-39.86609577024353,2.7967052943074333,-5.194413496483037,-5.194508569696655,39.796847120218175,37569.6726762788,20605.771865582876,20605.771865582876,58175.44454186168,79994.56713313573,79985.34508951877,20605.771865582876,100591.11695510165,100591.11695510165,100591.11695510165,126531.55596074823,123847.77180642616,2683.7841543220716,0.0,93286.5308210798,50861.636966446225,47138.77094959286,25940.43900564657,73079.20995523944,19780.20451680825,1450.0,0.0,0.8866642206779556,2.8640878014122113,0.0014957518510113484,1.0,1.0,-5.100630822570281,351975.179682275,1545792.4976242525,4.391765632507457,1545792.4976242525,4.391765632507457,0.7625238922326105,0.09177804561419639,3.6289362688345226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289362688345226,1.27868424278748,1.278982741647146,2.8380237649003854,6013.431804307284,14750.735288108794,6484.583708795082,0.0004159913441421218,25706.301767333025,2621.313268785266,19382.854653930295,1976.5011144407413,0.7540117917141073,0.7540117917141073,32740.84420382111,32395.05729023726,1.013360335111516,0.8,4333.667428594633,4287.898129693729,1.013360335111516,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649134742992954,4.8082933067998885,-1.0497797182414406,5.858073025041329,3.5,3.5,1.0,0.6,0.0002334300449869066,1.0000002478833145,0.00023342998712350767,198.9222917993313,0.0,1.2138680852937201e-08,0.034401021537224026,0.021153756711833276,8.005900066310549e-05,0.0001533710443238011,0.0005565737453356689,0.09177801525397848,0.09177801525397848,0.09177801525397848,0.09179558887740784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505875.65527620766,589.6967386273359,0.0,0.09177801525397848,0.09177804561419639,0.09177804561419639,0.375,0.375,0.5,5.974350808361889,0.0990184228055,0.0990184228055,-3.7061909097246826e-11,9.507321362889343e-05,0.09387774712638475,-3.7061909097246826e-11,25940.43900564657,19780.20451680825,0.7625238922326105,0.797001532272731,3.878127851915709,0.7960601185685201,0.5140952221471742,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958351489626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.068392341986,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37042020587586,261.37042020587586,-11.779579794124118,244.9719650933849,277.76887531837036,119611.37429216973,119613.81794082285,-2.443648653100039,0.0,nan,277.76887531837036,4.618875318370385,271.2094932733741,-1.9405067266258698,264.6501112283741,-8.499888771625876,258.0907291833721,-15.059270816627873,251.53134713837952,-21.61865286162046,244.9719650933849,-28.178034906615068,1.0,1.0,25762.5980482374,25762.5980482374,277.2823623901822,4.132362390182209,277.2823623901822,277.2823623901822,79984.46475455617,79985.34508951877,-0.8803349625959527,0.0,8575.796259387458,8575.796259387458,0.904765569782058,3647.0809501786953,277.2823623901822,4.132362390182209,1.0,0.002,0.2638820557615156,0.004557589280613068,0.000408712441413019,0.0015912875082437295,0.2043562207065095,0.2043562207065095,0.0,-5.0343251702805736e-11,1.0,1.0001921330213919,0.09387774716344666,0.09177804561419639,0.0,1.761571522874848e-05,22.546482816971093,0.0,1601655.9129539607,267.95558650351694,9.507325069080252e-05,1.0,1279907.3170855818,2616.841017810495,,,,,,,,,,,,,,,,,,,2.0,14750.735288108794,1450.0,0.375,6.1796691888313084,3.5
2278.0,-30.000100152557675,4.808245422364627,34.8983993342856,28.3718861284666,6.440762975624239,-26.356013839738203,-39.866100310441084,2.7966766634616285,-5.194449744531141,-5.194543876759922,39.79684939265185,37569.66593239785,20605.745956196566,20605.745956196566,58175.41188859442,79994.6314996175,79985.40334650324,20605.745956196566,100591.1493026998,100591.1493026998,100591.1493026998,126531.57688726833,123847.55806088341,2684.018826384913,0.0,93286.57920022993,50861.61420219947,47138.84999781162,25940.427584568522,73079.27758238015,19780.195819306795,1450.0,0.0,0.8866640323139336,2.864084084208622,0.0014957518510113484,1.0,1.0,-5.101870985016603,351974.6945118159,1545792.5951879679,4.391771963413339,1545792.5951879679,4.391771963413339,0.7625238926698982,0.09177813189438337,3.628934821151398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628934821151398,1.2786843755762756,1.2789828743929472,2.8380223380112195,6013.428780900364,14750.729806002077,6484.582813093057,0.00041599174368897265,25706.32535379396,2621.315673934928,19382.851976617,1976.5008414307638,0.7540109957316911,0.7540109957316911,32740.8337548375,32395.05729023726,1.013359930854029,0.8,4333.6660455386655,4287.898129693729,1.013359930854029,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649126382471358,4.808245422364627,-1.0498202368241625,5.85806565918879,3.5,3.5,1.0,0.6,0.00023342998712350767,1.000000235439921,0.00023342993216478292,198.9222936675306,0.0,1.1510319928647213e-08,0.0326202466777862,0.021153768222153205,8.005895957664258e-05,0.0001533710275468651,0.000556573462420589,0.09177810228747932,0.09177810228747932,0.09177810228747932,0.09179545023784798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505873.1370391302,589.6975692047947,0.0,0.09177810228747932,0.09177813189438337,0.09177813189438337,0.375,0.375,0.5,5.974871230110998,0.09776175624637062,0.09776175624637062,-1.801936377887614e-11,9.413222875309657e-05,0.09267289174329107,-1.801936377887614e-11,25940.427584568522,19780.195819306795,0.7625238926698982,0.7970000526984004,3.878131041897681,0.7960589350793044,0.5140946541247162,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958494173305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06661156713,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704040614492,261.3704040614492,-11.779595938550756,244.97196107710707,277.768847045794,119611.21738100138,119613.68708667524,-2.469705673881641,0.0,nan,277.768847045794,4.618847045794041,271.2094698520566,-1.9405301479433774,264.6500926583212,-8.49990734167875,258.0907154645751,-15.059284535424865,251.53133827084113,-21.618661729158845,244.97196107710707,-28.17803892289291,1.0,1.0,25762.5980482374,25762.5980482374,277.2823338763056,4.1323338763056086,277.2823338763056,277.2823338763056,79984.51789206303,79985.40334650324,-0.885454440212925,0.0,8575.796259387458,8575.796259387458,0.9047656591161403,3647.079495257155,277.2823338763056,4.1323338763056086,1.0,0.002,0.2638646672859447,0.00455766056825413,0.00040868547948766425,0.0015913144710155715,0.20434273974383213,0.20434273974383213,0.0,-4.949676432608463e-11,1.0,1.0001896676478381,0.09267289176131044,0.09177813189438337,0.0,1.7389641210716253e-05,22.257131138602574,0.0,1601655.8697634581,267.95555025546884,9.413224677246035e-05,1.0,1279907.438509241,2616.840521401797,,,,,,,,,,,,,,,,,,,2.0,14750.729806002077,1450.0,0.375,6.1796691888313084,3.5
2279.0,-30.000102467629617,4.808197750003174,34.89840116155876,28.371886442787968,6.440735545628776,-26.35601866630784,-39.866104850638635,2.796651744928744,-5.194486009357433,-5.194579198791453,39.7968514936799,37569.65592626071,20605.720514516932,20605.720514516932,58175.37644077765,79994.69480260766,79985.45866720991,20605.720514516932,100591.17918172684,100591.17918172684,100591.17918172684,126531.59527687874,123847.34481565283,2684.250461225907,0.0,93286.62702981186,50861.58873580089,47138.931437789965,25940.416095151904,73079.34753294187,19780.187057196,1450.0,0.0,0.8866638444951825,2.8640803654503304,0.0014957518510113484,1.0,1.0,-5.103104247967963,351974.20913593174,1545792.6853935355,4.391778275994516,1545792.6853935355,4.391778275994516,0.7625238926253303,0.09177821708041849,3.6289330980277734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289330980277734,1.2786844911569744,1.2789829899303489,2.8380207339061854,6013.425381994283,14750.72448194264,6484.582172328738,0.00041599223942635473,25706.35073997661,2621.318262605131,19382.85006132957,1976.5006461257994,0.7540101766053786,0.7540101766053786,32740.82131779807,32395.05729023726,1.0133594496813094,0.8,4333.664399338209,4287.898129693729,1.0133594496813094,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649118172870808,4.808197750003174,-1.0498606762987253,5.858058426301899,3.5,3.5,1.0,0.6,0.00023342993216478292,1.0000002409543958,0.0002334298759188282,198.92229557948684,0.0,1.0932515583442278e-08,0.030982749163475418,0.02115377915466879,8.005891849019906e-05,0.00015337101367458386,0.0005565731478017677,0.09177818822650789,0.09177818822650789,0.09177818822650789,0.09179531160496097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505870.65070472023,589.6983892511314,0.0,0.09177818822650789,0.09177821708041849,0.09177821708041849,0.375,0.375,0.5,5.975384916442658,0.09651684012186479,0.09651684012186479,-1.8530954548623413e-11,9.31894340396866e-05,0.09147495082351043,-1.8530954548623413e-11,25940.416095151904,19780.187057196,0.7625238926253303,0.7969984634853681,3.878134219131749,0.7960576880431782,0.5140940251187313,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958629694459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06497406962,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37038814827764,261.37038814827764,-11.779611851722336,244.97195714181913,277.76881915473734,119611.09583710464,119613.53016669887,-2.4343295942099883,0.0,nan,277.76881915473734,4.618819154737366,271.20944675215844,-1.9405532478415353,264.6500743495735,-8.499925650426462,258.0907019469787,-15.05929805302128,251.53132954439891,-21.618670455601062,244.97195714181913,-28.178042858180845,1.0,1.0,25762.5980482374,25762.5980482374,277.28230500506936,4.132305005069384,277.28230500506936,277.28230500506936,79984.58561820647,79985.45866720991,-0.8730490034358809,0.0,8575.796259387458,8575.796259387458,0.9047657654471745,3647.0777635179124,277.28230500506936,4.132305005069384,1.0,0.002,0.2638475035584002,0.0045577308588668685,0.0004086588656534133,0.0015913410866208468,0.20432943282670665,0.20432943282670665,0.0,-4.772574002664953e-11,1.0,1.000187216409033,0.09147495084204138,0.09177821708041849,0.0,1.7164864161265502e-05,21.969439406109313,0.0,1601655.8265509598,267.95551399064254,9.318945257064115e-05,1.0,1279907.559984418,2616.840024782615,,,,,,,,,,,,,,,,,,,2.0,14750.72448194264,1450.0,0.375,6.1796691888313084,3.5
2280.0,-30.000104706098167,4.808150294348573,34.898402933743725,28.37189024956899,6.440706962205669,-26.356023539267277,-39.86610935591159,2.7966257959947987,-5.194521780866978,-5.194614033325799,39.79685355627307,37569.641331223436,20605.694515009203,20605.694515009203,58175.33584623264,79994.76443400241,79985.51431893969,20605.694515009203,100591.2088339489,100591.2088339489,100591.2088339489,126531.61359477529,123847.13449637029,2684.4790984049982,0.0,93286.67900021338,50861.55646056959,47139.02504404865,25940.404760826394,73079.42980487505,19780.178412667992,1450.0,0.0,0.8866636593029439,2.8640766981272456,0.0014957518510113484,1.0,1.0,-5.104320773798236,351973.73046024324,1545792.7739482366,4.391784500300484,1545792.7739482366,4.391784500300484,0.7625238925546298,0.09177830113985355,3.628930900175642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628930900175642,1.278684611515023,1.2789831102445695,2.838018747935019,6013.421173959692,14750.719033684329,6484.581878039568,0.0004159929166380099,25706.38063009088,2621.3213105485443,19382.84918167955,1976.5005564264607,0.754009265660322,0.754009265660322,32740.805454295198,32395.05729023726,1.0133588359432861,0.8,4333.662299601707,4287.898129693729,1.0133588359432861,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649109783268553,4.808150294348573,-1.0499007404799139,5.858051034828487,3.5,3.5,1.0,0.6,0.0002334298759188282,1.0000002329814546,0.00023342982153400885,198.9222974281784,0.0,1.118857443102666e-08,0.031708419937529556,0.02115379034324322,8.005887771982484e-05,0.00015337099819900336,0.000556572754555146,0.09177827302000947,0.09177827302000947,0.09177827302000947,0.09179517489256964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505868.19648808,589.6991987021886,0.0,0.09177827302000947,0.09177830113985355,0.09177830113985355,0.375,0.375,0.5,5.9758919563759,0.09528439707173675,0.09528439707173675,3.660716174636036e-11,9.225245884181277e-05,0.09029325952758427,3.660716174636036e-11,25940.404760826394,19780.178412667992,0.7625238925546298,0.796996571229821,3.8781375956373765,0.7960562363658703,0.514093246643219,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495876838979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.065699740386,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37037232642155,261.37037232642155,-11.779627673578432,244.97195327554613,277.76879137729713,119610.94390480875,119613.36426566681,-2.4203608580630753,0.0,nan,277.76879137729713,4.618791377297157,271.2094237569546,-1.9405762430453706,264.6500561365991,-8.499943863400858,258.09068851623954,-15.059311483760439,251.5313208958927,-21.618679104107287,244.97195327554613,-28.17804672445385,1.0,1.0,25762.5980482374,25762.5980482374,277.28227665993006,4.132276659930085,277.28227665993006,277.28227665993006,79984.6552588732,79985.51431893969,-0.8590600664902013,0.0,8575.796259387458,8575.796259387458,0.9047659010728732,3647.0755546765204,277.28227665993006,4.132276659930085,1.0,0.002,0.2638305615288271,0.004557800243116545,0.00040863259561122107,0.0015913673572128754,0.20431629780561053,0.20431629780561053,0.0,-4.71759038084274e-11,1.0,1.0001847984072587,0.0902932594909771,0.09177830113985355,0.0,1.6943135841649585e-05,21.685649683331217,0.0,1601655.7839159162,267.955478219133,9.225242223465102e-05,1.0,1279907.6797828414,2616.8395350185324,,,,,,,,,,,,,,,,,,,2.0,14750.719033684329,1450.0,0.375,6.1796691888313084,3.5
2281.0,-30.000106770326383,4.8081030375686655,34.89840463934377,28.371875651087635,6.440672208124083,-26.35602887248617,-39.86611393103374,2.7965943098591803,-5.1945584103796705,-5.194649708779043,39.796855177452564,37569.643343586766,20605.670657476276,20605.670657476276,58175.314001063045,79994.82286383478,79985.56081053629,20605.670657476276,100591.23146801257,100591.23146801257,100591.23146801257,126531.62443991663,123846.91972998275,2684.7047099338793,0.0,93286.7230057281,50861.54400114692,47139.08778286797,25940.392971904068,73079.48075477204,19780.169385839188,1450.0,0.0,0.8866634714218133,2.8640729421823115,0.0014957518510113484,1.0,1.0,-5.105550561465634,351973.24022761855,1545792.8435510497,4.391790814981834,1545792.8435510497,4.391790814981834,0.7625238911092445,0.0917783841532757,3.628930216802574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628930216802574,1.278684757527623,1.2789832562217103,2.8380178894282153,6013.419354886793,14750.713673811357,6484.5804392872415,0.00041599304258732,25706.39759722974,2621.3230407152028,19382.844881152563,1976.5001178947514,0.7540086006932906,0.7540086006932906,32740.80052189263,32395.05729023726,1.0133586451151453,0.8,4333.661646735451,4287.898129693729,1.0133586451151453,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649102084845408,4.8081030375686655,-1.0499412147344689,5.858044252303134,3.5,3.5,1.0,0.6,0.00023342982153400885,1.0000002148464027,0.0002334297713824622,198.92229913296956,0.0,1.0818353209839909e-08,0.0306592129966863,0.02115380116159643,8.005883631737073e-05,0.00015337098521663812,0.000556572602633439,0.09177835674574734,0.09177835674574734,0.09177835674574734,0.09179503506147355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505865.77272959746,589.6999980849756,0.0,0.09177835674574734,0.0917783841532757,0.0917783841532757,0.375,0.375,0.5,5.97639228738618,0.09405991670348612,0.09405991670348612,-5.5933924159035087e-11,9.129839935440032e-05,0.08909914731339086,-5.5933924159035087e-11,25940.392971904068,19780.169385839188,0.7625238911092445,0.7969955531731973,3.878140690862742,0.7960553824441923,0.5140929157619047,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958902495836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06465053345,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3703560341474,261.3703560341474,-11.779643965852586,244.97194943973574,277.7687626285576,119610.77809896538,119613.27042236428,-2.492323398867265,0.0,nan,277.7687626285576,4.618762628557647,271.20939999080423,-1.940600009195748,264.65003735303185,-8.499962646968129,258.0906747152582,-15.05932528474176,251.5313120774968,-21.61868792250317,244.97194943973574,-28.17805056026424,1.0,1.0,25762.5980482374,25762.5980482374,277.282246405734,4.1322464057340085,277.282246405734,277.282246405734,79984.69558465738,79985.56081053629,-0.8652258789079497,0.0,8575.796259387458,8575.796259387458,0.9047659432426515,3647.074867886587,277.282246405734,4.1322464057340085,1.0,0.002,0.2638138435281651,0.00455786849242987,0.00040860667184741646,0.0015913932809791982,0.20430333592370822,0.20430333592370822,0.0,-4.717338542362115e-11,1.0,1.000182354976013,0.08909914736932478,0.0917783841532757,0.0,1.671907623163106e-05,21.398876119017704,0.0,1601655.7402663496,267.9554415896203,9.129845528832448e-05,1.0,1279907.8024737313,2616.8390334294863,,,,,,,,,,,,,,,,,,,2.0,14750.713673811357,1450.0,0.375,6.1796691888313084,3.5
2282.0,-30.00010910243576,4.80805599515899,34.89840628986431,28.37189269429075,6.440650867959462,-26.356033105397977,-39.8661183315329,2.7965748714995087,-5.194593902192366,-5.194684266296854,39.79685699709269,37569.61869305285,20605.644938599035,20605.644938599035,58175.263631651884,79994.89458765533,79985.61299653788,20605.644938599035,100591.2579351369,100591.2579351369,100591.2579351369,126531.6395793688,123846.71220410072,2684.927375268079,0.0,93286.77643986193,50861.50113170292,47139.19478684335,25940.38164423189,73079.57643107524,19780.16072995797,1450.0,0.0,0.8866632885237078,2.8640693040915117,0.0014957518510113484,1.0,1.0,-5.106746067019742,351972.7653589128,1545792.9216753212,4.391796962185551,1545792.9216753212,4.391796962185551,0.7625238904053014,0.09177846602438201,3.6289271176205067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289271176205067,1.2786848477044124,1.2789833463554194,2.838015265556184,6013.413795216815,14750.708564398099,6484.580962242906,0.0004159940532758067,25706.434275547046,2621.3267808626847,19382.84644430204,1976.5002772916378,0.7540075856704775,0.7540075856704775,32740.7781528297,32395.05729023726,1.013357779685734,0.8,4333.658685905277,4287.898129693729,1.013357779685734,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649093785797874,4.80805599515899,-1.0499809454519653,5.858036940610956,3.5,3.5,1.0,0.6,0.0002334297713824622,1.000000242727674,0.0002334297147226105,198.9223010589966,0.0,9.97626096519645e-09,0.02827272357536674,0.021153811137857397,8.005879649518177e-05,0.00015337097488728044,0.0005565720898243457,0.09177843936939525,0.09177843936939525,0.09177843936939525,0.09179489952359927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505863.38169263455,589.7007866854642,0.0,0.09177843936939525,0.09177846602438201,0.09177846602438201,0.375,0.375,0.5,5.976886085211313,0.09284774854575062,0.09284774854575062,-4.786215868080035e-11,9.036410449425603e-05,0.08793819927711866,-4.786215868080035e-11,25940.38164423189,19780.16072995797,0.7625238904053014,0.7969932210963139,3.878144157860682,0.7960536510022015,0.5140919053969409,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959026163192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06226404403,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3703405520778,261.3703405520778,-11.7796594479222,244.97194570452564,277.76873539962924,119610.67552746723,119613.04390880292,-2.3683813356960552,0.0,nan,277.76873539962924,4.618735399629259,271.20937746061946,-1.940622539380513,264.6500195215888,-8.499980478411203,258.0906615825602,-15.05933841743979,251.5313036435435,-21.618696356456468,244.97194570452564,-28.17805429547434,1.0,1.0,25762.5980482374,25762.5980482374,277.2822179334822,4.132217933482195,277.2822179334822,277.2822179334822,79984.79437232006,79985.61299653788,-0.8186242178198881,0.0,8575.796259387458,8575.796259387458,0.9047661344878186,3647.071753208609,277.2822179334822,4.132217933482195,1.0,0.002,0.2637973433428005,0.004557935977843175,0.00040858108639509077,0.0015914188724573419,0.2042905431975454,0.2042905431975454,0.0,-4.1147567558103004e-11,1.0,1.0001799793937354,0.08793819932498081,0.09177846602438201,0.0,1.6501239390395334e-05,21.120067007357786,0.0,1601655.6979578892,267.9554060978076,9.03641523564147e-05,1.0,1279907.9213195872,2616.838547559983,,,,,,,,,,,,,,,,,,,2.0,14750.708564398099,1450.0,0.375,6.1796691888313084,3.5
2283.0,-30.00011122032414,4.8080092016139835,34.89840790527661,28.37188843348997,6.440626033583503,-26.356037494935933,-39.86612280188126,2.796552309478542,-5.194627098950775,-5.194716563447367,39.7968592822037,37569.6174621605,20605.615076026377,20605.615076026377,58175.23253818688,79994.94918147728,79985.6774989993,20605.615076026377,100591.29257502567,100591.29257502567,100591.29257502567,126531.66384777002,123846.51662765213,2685.1472201178767,0.0,93286.8193488268,50861.48816485076,47139.25687108449,25940.37127274434,73079.62814382883,19780.152846743622,1450.0,0.0,0.8866631154674168,2.8640659043392143,0.0014957518510113484,1.0,1.0,-5.107888418522805,351972.32155163423,1545793.0197834172,4.39180277860755,1545793.0197834172,4.39180277860755,0.7625238913803332,0.09177854670837997,3.628926190729033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628926190729033,1.2786849523690544,1.2789834509720408,2.8380143083764477,6013.4117670678115,14750.702980043307,6484.579529039296,0.00041599421543417315,25706.45266557101,2621.328656123244,19382.84216036054,1976.4998404511775,0.7540068796158808,0.7540068796158808,32740.771462775498,32395.05729023726,1.0133575208564285,0.8,4333.657800391458,4287.898129693729,1.0133575208564285,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649084149649775,4.8080092016139835,-1.050019249281931,5.858028450895914,3.5,3.5,1.0,0.6,0.0002334297147226105,1.0000002204313931,0.00023342966326738462,198.92230280810432,0.0,1.1270908077132793e-08,0.03194175349059433,0.021153822408765476,8.005875604091372e-05,0.00015337095868169678,0.0005565718888572297,0.091778520730896,0.091778520730896,0.091778520730896,0.0917947726435504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505861.0233116276,589.7015645388215,0.0,0.091778520730896,0.09177854670837997,0.09177854670837997,0.375,0.375,0.5,5.977373630992654,0.09165520607177768,0.09165520607177768,-1.4097167877480388e-11,8.946449656832556e-05,0.08682814492453872,-1.4097167877480388e-11,25940.37127274434,19780.152846743622,0.7625238913803332,0.7969921453133033,3.8781466618099296,0.796052662223343,0.5140915247710254,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959165879235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06593307394,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37032543472424,261.37032543472424,-11.77967456527574,244.971942056861,277.76870881258947,119610.59830907258,119612.91089772402,-2.3125886514528324,0.0,nan,277.76870881258947,4.618708812589489,271.20935546144733,-1.9406445385526467,264.65000211029803,-8.499997889701945,258.0906487591458,-15.059351240854198,251.53129540800387,-21.618704591996107,244.971942056861,-28.17805794313898,1.0,1.0,25762.5980482374,25762.5980482374,277.2821931577862,4.132193157786219,277.2821931577862,277.2821931577862,79984.84669317567,79985.6774989993,-0.8308058236289071,0.0,8575.796259387458,8575.796259387458,0.9047661916846778,3647.070821682678,277.2821931577862,4.132193157786219,1.0,0.002,0.26378105141484115,0.0045580028940183474,0.00040855582541641703,0.0015914441325452756,0.2042779127082085,0.2042779127082085,0.0,-4.203830729701541e-11,1.0,1.000177707941685,0.08682814493863589,0.09177854670837997,0.0,1.6292952358218202e-05,20.85348059465977,0.0,1601655.6583474893,267.9553729010492,8.946451066549344e-05,1.0,1279908.0323917617,2616.8380934712095,,,,,,,,,,,,,,,,,,,2.0,14750.702980043307,1450.0,0.375,6.1796691888313084,3.5
2284.0,-30.000113276104752,4.807962637056579,34.898409471778926,28.37189269429075,6.440596778629009,-26.356042270628738,-39.86612727222962,2.796525773714864,-5.194661247588044,-5.194749792947774,39.7968610998959,37569.602092155656,20605.587605808963,20605.587605808963,58175.18969796462,79995.0199007938,79985.73192684301,20605.587605808963,100591.31953265198,100591.31953265198,100591.31953265198,126531.67993804587,123846.31572584307,2685.364212202798,0.0,93286.87159356527,50861.45430207434,47139.352546101036,25940.360405393887,73079.71295149492,19780.144547480475,1450.0,0.0,0.8866629393507145,2.8640624063531113,0.0014957518510113484,1.0,1.0,-5.109047997118637,351971.8649326262,1545793.0978242208,4.391808697891559,1545793.0978242208,4.391808697891559,0.7625238908927228,0.09177862643249111,3.6289238550593645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289238550593645,1.2786850754366048,1.2789835740025217,2.8380122086122532,6013.407317919448,14750.697710474198,6484.579432139508,0.00041599495869097767,25706.48360766975,2621.331811339219,19382.841870720586,1976.499810916122,0.7540059607739407,0.7540059607739407,32740.754604536396,32395.05729023726,1.013356868633622,0.8,4333.655568988956,4287.898129693729,1.013356868633622,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649075285474329,4.807962637056579,-1.0500580042537164,5.858020641310295,3.5,3.5,1.0,0.6,0.00023342966326738462,1.0000002139671773,0.00023342961332110915,198.92230450591887,0.0,1.023559202287842e-08,0.029007667792837442,0.0211538326443575,8.00587155866647e-05,0.00015337094768071993,0.0005565714907116262,0.09177860108084963,0.09177860108084963,0.09177860108084963,0.09179464229826216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505858.69340357947,589.7023329774445,0.0,0.09177860108084963,0.09177862643249111,0.09177862643249111,0.375,0.375,0.5,5.977854850186636,0.090476231227683,0.090476231227683,-9.492850949754938e-12,8.854535974478495e-05,0.08570179582915216,-9.492850949754938e-12,25940.360405393887,19780.144547480475,0.7625238908927228,0.7969902016667196,3.8781499537564046,0.7960511522065932,0.5140907178588902,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959292761362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06299898824,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37031021954954,261.37031021954954,-11.77968978045044,244.97193845136349,277.76868198773883,119610.42456427266,119612.7521171087,-2.3275528360605318,0.0,nan,277.76868198773883,4.618681987738853,271.20933328046385,-1.9406667195361251,264.64998457318524,-8.500015426814741,258.090635865909,-15.05936413409097,251.53128715863681,-21.618712841363163,244.97193845136349,-28.178061548636492,1.0,1.0,25762.5980482374,25762.5980482374,277.2821662749668,4.132166274966835,277.2821662749668,277.2821662749668,79984.91072053317,79985.73192684301,-0.8212063098471845,0.0,8575.796259387458,8575.796259387458,0.9047663358147638,3647.0684743346615,277.2821662749668,4.132166274966835,1.0,0.002,0.26376497080356487,0.004558068715803465,0.00040853089094929773,0.0015914690653191,0.20426544547464887,0.20426544547464887,0.0,-4.373160210693894e-11,1.0,1.000175403134205,0.08570179583864501,0.09177862643249111,0.0,1.6081607139796253e-05,20.582979989778654,0.0,1601655.6176105267,267.95533875241193,8.85453692376359e-05,1.0,1279908.1466704349,2616.837626273632,,,,,,,,,,,,,,,,,,,2.0,14750.697710474198,1450.0,0.375,6.1796691888313084,3.5
