time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2285.0,-30.000115315211513,4.807916301730859,34.89841099061933,28.37188955107706,6.440570475618221,-26.35604673613034,-39.86613174257798,2.79650189706511,-5.194695146229606,-5.194782777047349,39.79686285552179,37569.59790684364,20605.560102283107,20605.560102283107,58175.15800912675,79995.07698324177,79985.78569806369,20605.560102283107,100591.3458003468,100591.3458003468,100591.3458003468,126531.6954007198,123846.11701865772,2685.578382062074,0.0,93286.91526448638,50861.436700934086,47139.420626169216,25940.349600372992,73079.77022654221,19780.13629230392,1450.0,0.0,0.8866627647109675,2.864058934234376,0.0014957518510113484,1.0,1.0,-5.110194072913146,351971.4116863036,1545793.1732003524,4.391814567536663,1545793.1732003524,4.391814567536663,0.7625238902724543,0.09177870511926244,3.6289226100720287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289226100720287,1.2786851861792337,1.2789836847071336,2.8380109891750647,6013.4047340783745,14750.69250863275,6484.578441083664,0.00041599527144948843,25706.50446101268,2621.3339377884067,19382.83890838835,1976.4995088423009,0.7540052338809811,0.7540052338809811,32740.745618549834,32395.05729023726,1.0133565209778104,0.8,4333.654379579268,4287.898129693729,1.0133565209778104,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649066410550811,4.807916301730859,-1.050096520524467,5.858012822255326,3.5,3.5,1.0,0.6,0.00023342961332110915,1.0000002122317535,0.0002334295637799435,198.92230618996294,0.0,9.935428217655398e-09,0.0281570035688354,0.021153842579785715,8.005867513243386e-05,0.0001533709381886753,0.0005565712653208434,0.09177868042548651,0.09177868042548651,0.09177868042548651,0.09179451293498686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505856.3936126847,589.7030914796409,0.0,0.09177868042548651,0.09177870511926244,0.09177870511926244,0.375,0.375,0.5,5.97832981082741,0.08931034653625147,0.08931034653625147,2.2737367544323206e-13,8.763081774532111e-05,0.08458870413420527,2.2737367544323206e-13,25940.349600372992,19780.13629230392,0.7625238902724543,0.7969889618453874,3.8781527094021264,0.7960500946949861,0.5140902576784314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495941592263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06214832402,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702951942143,261.3702951942143,-11.779704805785684,244.97193491008525,277.7686554783444,119610.31840623356,119612.61691827286,-2.2985120393044736,0.0,nan,277.7686554783444,4.618655478344408,271.2093113646948,-1.9406886353051505,264.6499672510387,-8.500032748961303,258.0906231373865,-15.059376862613476,251.53127902373623,-21.618720976263745,244.97193491008525,-28.178065089914725,1.0,1.0,25762.5980482374,25762.5980482374,277.2821395609813,4.132139560981329,277.2821395609813,277.2821395609813,79984.9678490637,79985.78569806369,-0.8178489999845624,0.0,8575.796259387458,8575.796259387458,0.9047664126407394,3647.067223122389,277.2821395609813,4.132139560981329,1.0,0.002,0.2637490990252784,0.004558133662555748,0.00040850628014291087,0.0015914936782227113,0.20425314007145542,0.20425314007145542,0.0,-4.163437780299595e-11,1.0,1.0001731254431137,0.0845887041339779,0.09177870511926244,0.0,1.5872749219310222e-05,20.31566283637222,0.0,1601655.5771686386,267.9553048537704,8.763081751794743e-05,1.0,1279908.2601051182,2616.8371625266195,,,,,,,,,,,,,,,,,,,2.0,14750.69250863275,1450.0,0.375,6.1796691888313084,3.5
2286.0,-30.000117224589896,4.807870176580978,34.89841244925499,28.37190100634473,6.44053800279077,-26.35605170184831,-39.86613628277553,2.796472479684502,-5.1947299645634075,-5.194816662409118,39.79686415439634,37569.57171484756,20605.534888319595,20605.534888319595,58175.10660316715,79995.16115896998,79985.82984776437,20605.534888319595,100591.36473608397,100591.36473608397,100591.36473608397,126531.70305027878,123845.9133551351,2685.7896951436846,0.0,93286.97567278438,50861.38670574611,47139.543296709184,25940.338314194814,73079.881610904,19780.12763319963,1450.0,0.0,0.8866625871309691,2.8640553671538513,0.0014957518510113484,1.0,1.0,-5.111355785259377,351970.946055772,1545793.2289649441,4.391820536005274,1545793.2289649441,4.391820536005274,0.762523888224532,0.09177878282838382,3.6289191641923635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289191641923635,1.278685322595779,1.2789838210921736,2.8380079915405,6013.3983824504385,14750.68730069584,6484.579313201559,0.00041599646103396656,25706.545517264483,2621.338124360968,19382.8415152071,1976.4997746638353,0.7540041310564116,0.7540041310564116,32740.72074710618,32395.05729023726,1.0133555587350171,0.8,4333.651087527157,4287.898129693729,1.0133555587350171,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649058274430413,4.807870176580978,-1.050135477525517,5.858005654106495,3.5,3.5,1.0,0.6,0.0002334295637799435,1.0000001987295313,0.00023342951739060492,198.9223077668679,0.0,9.854842923959611e-09,0.027928624846501538,0.02115385243462864,8.005863404612524e-05,0.00015337092973381826,0.0005565707061410534,0.09177875875739218,0.09177875875739218,0.09177875875739218,0.09179438022378514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505854.12238517345,589.7038405379254,0.0,0.09177875875739218,0.09177878282838382,0.09177878282838382,0.375,0.375,0.5,5.978798436931132,0.08815239123350693,0.08815239123350693,2.3305801732931286e-12,8.669784568837713e-05,0.08346087714971873,2.3305801732931286e-12,25940.338314194814,19780.12763319963,0.762523888224532,0.7969863322258851,3.8781566696930803,0.7960481779774399,0.5140891157278767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959538084975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0619199453,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37027977510473,261.37027977510473,-11.779720224895243,244.97193138766724,277.7686281625441,119610.07438869565,119612.4331389609,-2.358750265243589,0.0,nan,277.7686281625441,4.618628162544098,271.2092888075696,-1.940711192430399,264.64994945259133,-8.500050547408648,258.0906100976154,-15.059389902384567,251.53127074264074,-21.618729257359234,244.97193138766724,-28.178068612332737,1.0,1.0,25762.5980482374,25762.5980482374,277.28211082379465,4.132110823794676,277.28211082379465,277.28211082379465,79985.04332138215,79985.82984776437,-0.7865263822168345,0.0,8575.796259387458,8575.796259387458,0.9047666252798557,3647.0637600133255,277.28211082379465,4.132110823794676,1.0,0.002,0.26373343884360995,0.004558197513482291,0.0004084819963079905,0.0015915179614849407,0.20424099815399524,0.20424099815399524,0.0,-4.2207069003014075e-11,1.0,1.000170817587259,0.08346087714738815,0.09177878282838382,0.0,1.5661125749785193e-05,20.04480603475169,0.0,1601655.5356388933,267.95527003543657,8.669784335779696e-05,1.0,1279908.376639312,2616.836686108196,,,,,,,,,,,,,,,,,,,2.0,14750.68730069584,1450.0,0.375,6.1796691888313084,3.5
2287.0,-30.00011921319156,4.80782428721155,34.898413865121505,28.371901879459642,6.440516402074532,-26.356055651666836,-39.8661406483501,2.79645284106807,-5.19476302164361,-5.194848817665018,39.79686583523124,37569.56683549558,20605.506596045725,20605.506596045725,58175.0734315413,79995.2144932573,79985.88393751557,20605.506596045725,100591.3905335613,100591.3905335613,100591.3905335613,126531.71830291412,123845.72004416736,2685.998258746759,0.0,93287.01707553418,50861.369917927135,47139.60795289672,25940.32776935283,73079.93572224955,19780.119574579618,1450.0,0.0,0.8866624169905027,2.8640519824323745,0.0014957518510113484,1.0,1.0,-5.112470873889606,351970.50419956684,1545793.301129515,4.391826254432536,1545793.301129515,4.391826254432536,0.7625238875334805,0.0917788594236278,3.628917860910066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628917860910066,1.2786854136928694,1.2789839121512092,2.838006770116879,6013.395794400352,14750.682273154765,6484.578400308455,0.00041599678444538844,25706.566158579164,2621.3402291892917,19382.83878650852,1976.4994964140171,0.7540034194742031,0.7540034194742031,32740.71134035968,32395.05729023726,1.0133551948006605,0.8,4333.649842424537,4287.898129693729,1.0133551948006605,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649049144991227,4.80782428721155,-1.050173323604577,5.857997610816127,3.5,3.5,1.0,0.6,0.00023342951739060492,1.0000002069751535,0.00023342946907650475,198.92230940920123,0.0,9.22787428574641e-09,0.026151795725805328,0.021153861662502924,8.005859454007833e-05,0.00015337092285052658,0.0005565704812765356,0.09177883599904628,0.09177883599904628,0.09177883599904628,0.09179425412752377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505851.8826502551,589.7045792287314,0.0,0.09177883599904628,0.0917788594236278,0.0917788594236278,0.375,0.375,0.5,5.979260966562481,0.0870088301890064,0.0870088301890064,-3.751665644813329e-12,8.579602138070186e-05,0.08237794377538421,-3.751665644813329e-12,25940.32776935283,19780.119574579618,0.7625238875334805,0.7969851355793242,3.8781592115485,0.7960471346423148,0.5140886683081378,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959652475332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06014311618,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702650149867,261.3702650149867,-11.77973498501325,244.97192796583155,277.76860206414455,119610.01746263336,119612.27540326951,-2.2579406361760888,0.0,nan,277.76860206414455,4.618602064144568,271.20926724448407,-1.94073275551591,264.6499324248161,-8.500067575183891,258.0905976051521,-15.059402394847893,251.531262785492,-21.618737214507973,244.97192796583155,-28.178072034168423,1.0,1.0,25762.5980482374,25762.5980482374,277.2820849757958,4.132084975795806,277.2820849757958,277.2820849757958,79985.10987820668,79985.88393751557,-0.7740593088819878,0.0,8575.796259387458,8575.796259387458,0.9047667057030739,3647.062450214616,277.2820849757958,4.132084975795806,1.0,0.002,0.2637179818380528,0.004558260758798462,0.00040845802862741673,0.0015915419317778367,0.20422901431370835,0.20422901431370835,0.0,-3.9594746752136256e-11,1.0,1.0001686015860172,0.08237794377913588,0.0917788594236278,0.0,1.5457926192137844e-05,19.78473092819249,0.0,1601655.4961863551,267.95523697835637,8.57960251323675e-05,1.0,1279908.4872235535,2616.836234014657,,,,,,,,,,,,,,,,,,,2.0,14750.682273154765,1450.0,0.375,6.1796691888313084,3.5
2288.0,-30.000120975554754,4.80777861963719,34.89841522864538,28.371896780468546,6.440484015912798,-26.356060476412324,-39.86614515362305,2.7964235164184137,-5.194796687513303,-5.194881568463826,39.79686715499321,37569.56058636044,20605.479987488092,20605.479987488092,58175.040573848535,79995.27942306353,79985.93053416262,20605.479987488092,100591.41052165072,100591.41052165072,100591.41052165072,126531.72740638487,123845.52335013918,2686.2040562456923,0.0,93287.06509664826,50861.34670023928,47139.68710712109,25940.316884734162,73080.00399185525,19780.1112281022,1450.0,0.0,0.8866622451220747,2.8640485349755376,0.0014957518510113484,1.0,1.0,-5.113595316505155,351970.0541599753,1545793.3577908196,4.391832030938163,1545793.3577908196,4.391832030938163,0.7625238857333607,0.0917789350469672,3.6289162936225554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289162936225554,1.278685549677243,1.2789840481055454,2.838005242601312,6013.392557778162,14750.677083950104,6484.577738024843,0.00041599724987217426,25706.590493859178,2621.342710697249,19382.836806898482,1976.499294549972,0.7540026286849933,0.7540026286849933,32740.700028092582,32395.05729023726,1.013354757144312,0.8,4333.648345102013,4287.898129693729,1.013354757144312,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649040558858846,4.80777861963719,-1.0502114265570075,5.857990046194198,3.5,3.5,1.0,0.6,0.00023342946907650475,1.000000183428076,0.00023342942625899417,198.92231086469022,0.0,9.61075238297806e-09,0.02723687225335982,0.021153871273255305,8.005855376985572e-05,0.00015337091530664903,0.0005565702135241036,0.09177891223798551,0.09177891223798551,0.09177891223798551,0.09179412584171381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505849.67096479144,589.7053086500415,0.0,0.09177891223798551,0.0917789350469672,0.0917789350469672,0.375,0.375,0.5,5.9797173632801135,0.08587585305809853,0.08587585305809853,-3.0240698833949864e-11,8.488095051006894e-05,0.0812862519586588,-3.0240698833949864e-11,25940.316884734162,19780.1112281022,0.7625238857333607,0.7969836647618531,3.878162316118622,0.7960459413813405,0.5140881025478263,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959771611933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0612281927,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702498341141,261.3702498341141,-11.7797501658859,244.9719245673189,277.76857510091287,119609.8331032683,119612.1554089586,-2.322305690306619,0.0,nan,277.76857510091287,4.618575100912892,271.2092449941931,-1.9407550058068637,264.64991488747074,-8.500085112529234,258.09058478075366,-15.059415219246318,251.5312546740354,-21.618745325964568,244.9719245673189,-28.178075432681084,1.0,1.0,25762.5980482374,25762.5980482374,277.28205765850373,4.132057658503754,277.28205765850373,277.28205765850373,79985.15719813012,79985.93053416262,-0.7733360324928071,0.0,8575.796259387458,8575.796259387458,0.9047668024175679,3647.060875090668,277.28205765850373,4.132057658503754,1.0,0.002,0.26370272965354546,0.004558322994940885,0.0004084343776823527,0.001591565584733487,0.20421718884117634,0.20421718884117634,0.0,-3.7584160610115713e-11,1.0,1.0001663676510282,0.0812862519888995,0.0917789350469672,0.0,1.5253082678421937e-05,19.522551694426216,0.0,1601655.4560121922,267.9552033124867,8.488098075076778e-05,1.0,1279908.5998559599,2616.8357735478703,,,,,,,,,,,,,,,,,,,2.0,14750.677083950104,1450.0,0.375,6.1796691888313084,3.5
2289.0,-30.0001230211395,4.807733199769206,34.898416556438846,28.37189999353143,6.440467842532654,-26.35606393477286,-39.86614944934843,2.796408757231629,-5.194828563787155,-5.194912560506156,39.79686884885982,37569.55726424312,20605.45026616724,20605.45026616724,58175.00753041037,79995.32579678061,79985.98689163855,20605.45026616724,100591.43715780579,100591.43715780579,100591.43715780579,126531.74390635412,123845.33671358273,2686.4071927714012,0.0,93287.10226394385,50861.33424783471,47139.74224012126,25940.306748548326,73080.04898866959,19780.103487076936,1450.0,0.0,0.8866620808680845,2.8640452729163646,0.0014957518510113484,1.0,1.0,-5.1146745904902104,351969.62828923156,1545793.430516453,4.391837551523608,1545793.430516453,4.391837551523608,0.7625238852730172,0.0917790096010845,3.6289151886934663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289151886934663,1.278685618156632,1.2789841165461675,2.8380042265001406,6013.39040478171,14750.672234933505,6484.576687613775,0.00041599748190780883,25706.60856296573,2621.3445532333394,19382.83366714951,1976.4989743846788,0.7540019765607441,0.7540019765607441,32740.692053005794,32395.05729023726,1.0133544485989892,0.8,4333.647289497777,4287.898129693729,1.0133544485989892,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649030968290323,4.807733199769206,-1.0502483968668255,5.857981596636032,3.5,3.5,1.0,0.6,0.00023342942625899417,1.0000002129060024,0.00023342937656047877,198.9223125540844,0.0,8.517358149587422e-09,0.024138192995930754,0.021153879790613454,8.005851489594142e-05,0.00015337091136305274,0.0005565700297491415,0.09177898738396949,0.09177898738396949,0.09177898738396949,0.09179400428633389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505847.4897827335,589.706028029792,0.0,0.09177898738396949,0.0917790096010845,0.0917790096010845,0.375,0.375,0.5,5.980167859146343,0.0847591948331683,0.0847591948331683,1.7621459846850485e-12,8.399671901315742e-05,0.08023797001595767,1.7621459846850485e-12,25940.306748548326,19780.103487076936,0.7625238852730172,0.796982662163714,3.8781644734628165,0.7960449990862744,0.5140877405551267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959877194646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05812951345,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702357571297,261.3702357571297,-11.779764242870272,244.9719212863602,277.7685502279041,119609.83474595028,119611.98818334077,-2.1534373904938664,0.0,nan,277.7685502279041,4.618550227904109,271.2092244395909,-1.9407755604090653,264.6498986512821,-8.500101348717862,258.0905728629746,-15.059427137025352,251.53124707466634,-21.618752925333638,244.9719212863602,-28.178078713639763,1.0,1.0,25762.5980482374,25762.5980482374,277.28203323815154,4.132033238151564,277.28203323815154,277.28203323815154,79985.23005505183,79985.98689163855,-0.756836586719146,0.0,8575.796259387458,8575.796259387458,0.9047668706007463,3647.059764636934,277.28203323815154,4.132033238151564,1.0,0.002,0.26368767414412503,0.004558384646915766,0.0004084110328464308,0.0015915889305137185,0.20420551642321538,0.20420551642321538,0.0,-3.663985087554167e-11,1.0,1.0001642225360263,0.08023797001419553,0.0917790096010845,0.0,1.5056384678867439e-05,19.27079783798711,0.0,1601655.4179473822,267.9551714362128,8.399671725101143e-05,1.0,1279908.706439658,2616.8353378096645,,,,,,,,,,,,,,,,,,,2.0,14750.672234933505,1450.0,0.375,6.1796691888313084,3.5
2290.0,-30.000124795473354,4.807688027353601,34.89841784763137,28.371903171669715,6.440439207773064,-26.356068395148583,-39.86615388477219,2.7963828079232953,-5.194860205311784,-5.19494331994278,39.796870446334,37569.54481219599,20605.42057543054,20605.42057543054,58174.96538762654,79995.394546134,79986.0417845032,20605.42057543054,100591.46235993375,100591.46235993375,100591.46235993375,126531.7590174843,123845.15132323946,2686.607694244849,0.0,93287.15336806625,50861.304080437396,47139.83254180984,25940.296657550556,73080.1291993604,19780.095774525173,1450.0,0.0,0.8866619181500798,2.8640420353943847,0.0014957518510113484,1.0,1.0,-5.115744551082173,351969.20561389835,1545793.4991013554,4.39184302048587,1545793.4991013554,4.39184302048587,0.7625238845820097,0.09177908317233381,3.62891304582324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62891304582324,1.2786857385031716,1.2789842368572488,2.8380022835565857,6013.386287917463,14750.66689063512,6484.576393529065,0.00041599814364720144,25706.637825184793,2621.3475371492605,19382.83278811063,1976.498884747659,0.7540010840749182,0.7540010840749182,32740.67658633222,32395.05729023726,1.0133538502143582,0.8,4333.645242286682,4287.898129693729,1.0133538502143582,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649021387590787,4.807688027353601,-1.0502851284191186,5.8579731557727195,3.5,3.5,1.0,0.6,0.00023342937656047877,1.000000184674001,0.00023342933345214982,198.9223140194597,0.0,9.886143614658763e-09,0.028017331003942936,0.02115388967675707,8.005847475785208e-05,0.0001533709018026267,0.0005565696664012271,0.09177906153085963,0.09177906153085963,0.09177906153085963,0.09179388367643793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505845.33652553847,589.7067381945975,0.0,0.09177906153085963,0.09177908317233381,0.09177908317233381,0.375,0.375,0.5,5.980612513035165,0.08365794608334909,0.08365794608334909,-6.139089236967266e-11,8.311463102472771e-05,0.07919876886063548,-6.139089236967266e-11,25940.296657550556,19780.095774525173,0.7625238845820097,0.796980871301873,3.8781674878140695,0.7960435487042856,0.514087005917948,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959999745094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.062008651454,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.370221475133,261.370221475133,-11.77977852486697,244.97191803514883,277.7685249151236,119609.66026961194,119611.84506873281,-2.1847991208807587,0.0,nan,277.7685249151236,4.618524915123601,271.2092035391187,-1.9407964608813018,264.64988216312884,-8.50011783687114,258.0905607871365,-15.05943921286348,251.53123941114185,-21.618760588858123,244.97191803514883,-28.178081964851145,1.0,1.0,25762.5980482374,25762.5980482374,277.2820088796208,4.132008879620798,277.2820088796208,277.2820088796208,79985.285377561,79986.0417845032,-0.7564069422078319,0.0,8575.796259387458,8575.796259387458,0.9047670028333767,3647.057611052356,277.2820088796208,4.132008879620798,1.0,0.002,0.26367281360679595,0.004558445473006986,0.00040838799019137076,0.001591611974331237,0.20419399509568537,0.20419399509568537,0.0,-3.547739229128877e-11,1.0,1.0001620959932835,0.07919876892202637,0.09177908317233381,0.0,1.4861390324663294e-05,19.021224438432846,0.0,1601655.380156615,267.9551397946882,8.311469241562008e-05,1.0,1279908.8122237176,2616.834905340685,,,,,,,,,,,,,,,,,,,2.0,14750.66689063512,1450.0,0.375,6.1796691888313084,3.5
2291.0,-30.000126629532765,4.807643098258801,34.89841909959914,28.37190795633944,6.440415693056777,-26.356072397270122,-39.866154513414926,2.796361461258789,-5.194891845832103,-5.194974077665873,39.79687189517218,37569.51994097522,20605.391382404825,20605.391382404825,58174.911323380045,79995.45526160208,79986.09390313442,20605.391382404825,100591.48528553924,100591.48528553924,100591.48528553924,126531.77179798964,123844.96622222876,2686.805575760885,0.0,93287.19910749767,50861.26424810681,47139.927621545394,25940.286512450406,73080.2141339958,19780.088009945037,1450.0,0.0,0.8866617559807142,2.864038798082889,0.0014957518510113484,1.0,1.0,-5.116809198732199,351968.78296442353,1545793.561305445,4.39184847100969,1545793.561305445,4.39184847100969,0.7625238834756627,0.09177915580692862,3.6289111163995704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289111163995704,1.278685837508365,1.2789843358304294,2.8380005549063028,6013.382625114946,14750.661959737314,6484.576055036733,0.00041599872262665773,25706.66409709497,2621.350216138536,19382.8317763344,1976.4987815751963,0.7540002741361059,0.7540002741361059,32740.66266025818,32395.05729023726,1.0133533114334947,0.8,4333.643398993543,4287.898129693729,1.0133533114334947,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649011967494184,4.807643098258801,-1.050321758146267,5.857964856405068,3.5,3.5,1.0,0.6,0.00023342933345214982,1.0000001908902862,0.00023342928889276602,198.92231553416073,0.0,8.575208547319382e-09,0.02430214102310313,0.021153898251965616,8.005846906899052e-05,0.0001533708643831593,0.0005565692346918577,0.0917791347246498,0.0917791347246498,0.0917791347246498,0.09179376313012531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505843.2107853425,589.7074392763734,0.0,0.0917791347246498,0.09177915580692862,0.09177915580692862,0.375,0.375,0.5,5.981051356478656,0.08257016865428568,0.08257016865428568,1.4949819160392508e-11,8.223183374411747e-05,0.07816487893364865,1.4949819160392508e-11,25940.286512450406,19780.088009945037,0.7625238834756627,0.7969787362126538,3.878170219736089,0.7960418837404304,0.5140860681126336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496010604497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05829346147,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37020748543085,261.37020748543085,-11.779792514569124,244.97191484450337,277.7685001263656,119609.54786815542,119611.6879536767,-2.1400855212617564,0.0,nan,277.7685001263656,4.618500126365632,271.20918306998254,-1.9408169300174336,264.6498660136143,-8.500133986385663,258.09054895724563,-15.059451042754347,251.53123190087368,-21.6187680991263,244.97191484450337,-28.178085155496603,1.0,1.0,25762.5980482374,25762.5980482374,277.2819841993079,4.131984199307908,277.2819841993079,277.2819841993079,79985.35060309609,79986.09390313442,-0.7433000383316539,0.0,8575.796259387458,8575.796259387458,0.9047671218945843,3647.055671981568,277.2819841993079,4.131984199307908,1.0,0.002,0.26365814704618556,0.0045585054397133465,0.0004083652479804236,0.001591634718030288,0.20418262399021178,0.20418262399021178,0.0,-3.398928838035942e-11,1.0,1.0001599803086318,0.07816487891869883,0.09177915580692862,0.0,1.4667392214067134e-05,18.772926098608597,0.0,1601655.3423657485,267.9551081541679,8.22318187942983e-05,1.0,1279908.9180013845,2616.8344728979287,,,,,,,,,,,,,,,,,,,2.0,14750.661959737314,1450.0,0.375,6.1796691888313084,3.5
2292.0,-30.000128385807184,4.807598429298793,34.898420322579135,28.37190666412937,6.440395073920136,-26.356076039832583,-39.8661588440649,2.796342728941355,-5.194922223848835,-5.195003594184093,39.79687356055136,37569.519348421694,20605.360168374744,20605.360168374744,58174.87951679644,79995.50459138078,79986.15191984657,20605.360168374744,100591.51208822131,100591.51208822131,100591.51208822131,126531.78896622409,123844.78805350537,2687.000912718722,0.0,93287.23803706525,50861.2532377896,47139.98311030628,25940.276878002784,73080.25998830906,19780.080655834765,1450.0,0.0,0.8866615993567737,2.864035691603464,0.0014957518510113484,1.0,1.0,-5.1178415864834506,351968.377369895,1545793.6328075973,4.391853735152669,1545793.6328075973,4.391853735152669,0.7625238831821478,0.09177922744187236,3.6289101562116564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289101562116564,1.2786859244021405,1.2789844226875091,2.837999611130764,6013.380625367829,14750.656901496384,6484.574837406514,0.00041599890736472323,25706.681626544043,2621.352003644878,19382.82813675619,1976.4984104415057,0.7539996184004548,0.7539996184004548,32740.655729873073,32395.05729023726,1.0133530433063427,0.8,4333.6424816688705,4287.898129693729,1.0133530433063427,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649001895253589,4.807598429298793,-1.0503575531815885,5.857955982480382,3.5,3.5,1.0,0.6,0.00023342928889276602,1.000000182794368,0.00023342924622321446,198.9223169846213,0.0,8.863855803831406e-09,0.025120167348058203,0.021153907115821418,8.005842987906634e-05,0.0001533708590136997,0.0005565690679417209,0.09177920689020047,0.09177920689020047,0.09177920689020047,0.09179364735118073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505841.11352378543,589.7081309764843,0.0,0.09177920689020047,0.09177922744187236,0.09177922744187236,0.375,0.375,0.5,5.981484557677035,0.08149893484318227,0.08149893484318227,6.366462912410498e-12,8.137033523780701e-05,0.07716200770062187,6.366462912410498e-12,25940.276878002784,19780.080655834765,0.7625238831821478,0.7969777855140516,3.878172358486448,0.7960409490347039,0.5140857374403408,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496021592299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0591114878,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701940051812,261.3701940051812,-11.779805994818787,244.97191174317246,277.7684762671949,119609.49327248262,119611.55542385574,-2.062151373108264,0.0,nan,277.7684762671949,4.6184762671949215,271.2091633623846,-1.940836637615405,264.64985045758124,-8.50014954241874,258.0905375527794,-15.059462447220596,251.5312246479746,-21.61877535202538,244.97191174317246,-28.17808825682752,1.0,1.0,25762.5980482374,25762.5980482374,277.2819614479588,4.131961447958815,277.2819614479588,277.2819614479588,79985.40548702043,79986.15191984657,-0.7464328261412447,0.0,8575.796259387458,8575.796259387458,0.904767181146017,3647.0547069927147,277.2819614479588,4.131961447958815,1.0,0.002,0.26364366863890254,0.004558564770591045,0.00040834279824153354,0.0015916571669021887,0.20417139912076676,0.20417139912076676,0.0,-3.4856277586481355e-11,1.0,1.000157928089733,0.07716200769425541,0.09177922744187236,0.0,1.4479214458587344e-05,18.532077180976238,0.0,1601655.3060624776,267.95507777615114,8.13703288713441e-05,1.0,1279909.0195107386,2616.834057905077,,,,,,,,,,,,,,,,,,,2.0,14750.656901496384,1450.0,0.375,6.1796691888313084,3.5
2293.0,-30.00013011446093,4.807554020525725,34.89842151618448,28.371925244014733,6.440372631645699,-26.356079839848828,-39.86616317471487,2.796322358002661,-5.194952335802554,-5.195032848341356,39.79687515704302,37569.49379312891,20605.328949866183,20605.328949866183,58174.82274299509,79995.57956165931,79986.20891141237,20605.328949866183,100591.53786127854,100591.53786127854,100591.53786127854,126531.80517052709,123844.61143744709,2687.193733080003,0.0,93287.29303500276,50861.20770313716,47140.094813184,25940.267309248553,73080.36212243255,19780.073347957754,1450.0,0.0,0.8866614443214812,2.8640326127981686,0.0014957518510113484,1.0,1.0,-5.118863675704631,351967.97538136283,1545793.7013497602,4.391858945902304,1545793.7013497602,4.391858945902304,0.762523882739848,0.09177929815529452,3.62890676637479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62890676637479,1.278686018885122,1.278984517137983,2.8379967503975765,6013.374563817483,14750.651941439464,6484.5756740481565,0.00041600004316599874,25706.720795198336,2621.3559977360605,19382.830637534047,1976.4986654498782,0.7539985668321607,0.7539985668321607,32740.631262914696,32395.05729023726,1.0133520967131902,0.8,4333.639243155534,4287.898129693729,1.0133520967131902,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648991821567865,4.807554020525725,-1.0503930867567721,5.857947107282497,3.5,3.5,1.0,0.6,0.00023342924622321446,1.0000001799195983,0.00023342920422472578,198.92231841227067,0.0,8.487926062441225e-09,0.02405478246095843,0.02115391560374748,8.005839068915935e-05,0.00015337085553405512,0.000556568535412223,0.09177927811552536,0.09177927811552536,0.09177927811552536,0.0917935326237078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505839.0430514273,589.708813837689,0.0,0.09177927811552536,0.09177929815529452,0.09177929815529452,0.375,0.375,0.5,5.981912178094335,0.08044328841748438,0.08044328841748438,3.0524915928253904e-11,8.051253882968012e-05,0.07616917263675305,3.0524915928253904e-11,25940.267309248553,19780.073347957754,0.762523882739848,0.7969753548866768,3.8781754756882547,0.7960390596523592,0.5140846692876017,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960321140937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05804610291,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701807785303,261.3701807785303,-11.779819221469666,244.97190870311297,277.76845285395234,119609.33294974946,119611.35630692137,-2.0233571719063654,0.0,nan,277.76845285395234,4.618452853952363,271.2091440237814,-1.940855976218586,264.6498351936123,-8.500164806387659,258.09052636344444,-15.059473636555538,251.53121753327838,-21.618782466721598,244.97190870311297,-28.178091296887004,1.0,1.0,25762.5980482374,25762.5980482374,277.2819388394311,4.131938839431143,277.2819388394311,277.2819388394311,79985.48517430417,79986.20891141237,-0.7237371082010213,0.0,8575.796259387458,8575.796259387458,0.9047673903265798,3647.051300206664,277.2819388394311,4.131938839431143,1.0,0.002,0.2636293765053336,0.004558623320427427,0.00040832063723599845,0.001591679327707924,0.20416031861799921,0.20416031861799921,0.0,-3.5056077398593066e-11,1.0,1.0001558963989976,0.07616917260622813,0.09177929815529452,0.0,1.429291963688294e-05,18.293638196355662,0.0,1601655.2700714676,267.9550476641974,8.05125083047642e-05,1.0,1279909.1201176876,2616.8336466015844,,,,,,,,,,,,,,,,,,,2.0,14750.651941439464,1450.0,0.375,6.1796691888313084,3.5
2294.0,-30.00013170668824,4.80750987787613,34.89842268431831,28.371913090255134,6.440349442187115,-26.356083591800353,-39.86616754028944,2.796301328260574,-5.194981823840749,-5.19506148983685,39.7968768073147,37569.50406027196,20605.297017488738,20605.297017488738,58174.8010777607,79995.62029578992,79986.26767207672,20605.297017488738,100591.56468956545,100591.56468956545,100591.56468956545,126531.82266255852,123844.43857935064,2687.384083207882,0.0,93287.32596957868,50861.21013651432,47140.12870340485,25940.257972993073,73080.38667639793,19780.06622392207,1450.0,0.0,0.8866612922159333,2.8640295985607254,0.0014957518510113484,1.0,1.0,-5.119866517623109,351967.58181112143,1545793.7722022608,4.39186405818417,1545793.7722022608,4.39186405818417,0.762523882550262,0.09177936793782523,3.6289067879619425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289067879619425,1.2786861164195158,1.2789846146414396,2.837996550805873,6013.374140906614,14750.646998207614,6484.573725764579,0.00041599986718840785,25706.729717896797,2621.356907598089,19382.824813984054,1976.4980716130437,0.7539980785844534,0.7539980785844534,32740.631418725145,32395.05729023726,1.0133521027412828,0.8,4333.63926377903,4287.898129693729,1.0133521027412828,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6489815175287,4.80750987787613,-1.0504281512606823,5.857938029136812,3.5,3.5,1.0,0.6,0.00023342920422472578,1.0000001657202253,0.00023342916554079188,198.92231972724906,0.0,8.354436736284256e-09,0.023676473710629583,0.021153923958184218,8.005835118322287e-05,0.00015337085304150292,0.0005565685296778234,0.0917793484162146,0.0917793484162146,0.0917793484162146,0.09179342026900549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505836.9994657819,589.7094878340708,0.0,0.0917793484162146,0.09177936793782523,0.09177936793782523,0.375,0.375,0.5,5.982334320623052,0.07940371525955925,0.07940371525955925,-3.183231456205249e-12,7.966599611108904e-05,0.07519497221375104,-3.183231456205249e-12,25940.257972993073,19780.06622392207,0.762523882550262,0.7969749997215935,3.878177210805548,0.7960384957370354,0.5140846370535889,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960424704137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.057667794164,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701677038428,261.3701677038428,-11.779832296157167,244.97190572995774,277.7684296777317,119609.27439519725,119611.27450533812,-2.0001101408575113,0.0,nan,277.7684296777317,4.61842967773174,271.20912488817106,-1.940875111828916,264.64982009862075,-8.500179901379227,258.09051530906464,-15.059484690935335,251.53121051951075,-21.618789480489227,244.97190572995774,-28.178094270042237,1.0,1.0,25762.5980482374,25762.5980482374,277.281917049855,4.131917049855019,277.281917049855,277.281917049855,79985.51732796991,79986.26767207672,-0.7503441068110988,0.0,8575.796259387458,8575.796259387458,0.9047673889944767,3647.051321901752,277.281917049855,4.131917049855019,1.0,0.002,0.2636152671503741,0.004558681165872438,0.00040829875984635025,0.0015917012066457067,0.2041493799231751,0.2041493799231751,0.0,-3.350794294809667e-11,1.0,1.000153902832635,0.07519497221693427,0.09177936793782523,0.0,1.4110121290392467e-05,18.059674315389003,0.0,1601655.2348166977,267.95501817615923,7.96659992943205e-05,1.0,1279909.218617828,2616.8332439112423,,,,,,,,,,,,,,,,,,,2.0,14750.646998207614,1450.0,0.375,6.1796691888313084,3.5
2295.0,-30.00013339771762,4.8074659901708845,34.89842381959624,28.37192768873649,6.440328154487803,-26.35608724249813,-39.86616806415839,2.79628200017403,-5.195011718448086,-5.195090529540109,39.796878194054464,37569.46988451928,20605.266430604646,20605.266430604646,58174.736315123926,79995.68800454868,79986.3207723118,20605.266430604646,100591.58720291645,100591.58720291645,100591.58720291645,126531.83560434396,123844.263648776,2687.5719555679557,0.0,93287.37604395238,50861.158350928876,47140.24188113722,25940.248401427507,73080.49028256473,19780.058899616528,1450.0,0.0,0.8866611390353423,2.86402654237457,0.0014957518510113484,1.0,1.0,-5.1208739210294425,351967.1827697909,1545793.8317402366,4.39186920659954,1545793.8317402366,4.39186920659954,0.7625238815572799,0.09177943686521657,3.628903925143724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628903925143724,1.2786862060619424,1.2789847042553253,2.837994112973118,6013.368975431538,14750.64225147244,6484.574211776568,0.0004160008062175614,25706.76379652506,2621.360382651065,19382.826266706412,1976.4982197494978,0.7539971355447902,0.7539971355447902,32740.61075564638,32395.05729023726,1.0133513033151662,0.8,4333.636528757573,4287.898129693729,1.0133513033151662,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648971647657528,4.8074659901708845,-1.0504633433343455,5.85792933350523,3.5,3.5,1.0,0.6,0.00023342916554079188,1.0000001760036243,0.00023342912445641997,198.92232112382547,0.0,7.695097868452169e-09,0.021807907359193447,0.021153931653282085,8.005834644251159e-05,0.0001533708190982803,0.0005565679674282574,0.09177941783868156,0.09177941783868156,0.09177941783868156,0.0917933064585658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505834.9813059725,589.7101534313998,0.0,0.09177941783868156,0.09177943686521657,0.09177943686521657,0.375,0.375,0.5,5.982750967737555,0.07837652452178645,0.07837652452178645,-5.4569682106375694e-12,7.881109200980063e-05,0.07421660851065326,-5.4569682106375694e-12,25940.248401427507,19780.058899616528,0.7625238815572799,0.7969723613054348,3.8781800728483846,0.796036481011445,0.5140834405907436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960520094065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05579922781,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701549173965,261.3701549173965,-11.779845082603458,244.971902811764,277.768407023031,119609.13775941405,119611.09377575859,-1.9560163445504737,0.0,nan,277.768407023031,4.618407023031011,271.2091061807763,-1.9408938192236747,264.64980533852247,-8.500194661477508,258.0905044962684,-15.059495503731569,251.53120365401685,-21.618796345983128,244.971902811764,-28.178097188235967,1.0,1.0,25762.5980482374,25762.5980482374,277.28189420202403,4.131894202024057,277.28189420202403,277.28189420202403,79985.59340819341,79986.3207723118,-0.7273641183855943,0.0,8575.796259387458,8575.796259387458,0.9047675656536406,3647.0484447694425,277.28189420202403,4.131894202024057,1.0,0.002,0.2636013413567451,0.0045587381300431955,0.0004082771664305177,0.0015917228013038682,0.20413858321525885,0.20413858321525885,0.0,-3.2265614225562844e-11,1.0,1.0001519007374442,0.07421660851611023,0.09177943686521657,0.0,1.3926541341956154e-05,17.82471003786849,0.0,1601655.1990806467,267.9549882815519,7.881109746676884e-05,1.0,1279909.3184873129,2616.832835622824,,,,,,,,,,,,,,,,,,,2.0,14750.64225147244,1450.0,0.375,6.1796691888313084,3.5
2296.0,-30.00013564149074,4.807422365413041,34.8984249272975,28.37193173998969,6.440305012022454,-26.3560915761224,-39.866172534506745,2.7962609475662346,-5.195040867989235,-5.195118837845205,39.796879667026175,37569.45891200866,20605.23487871198,20605.23487871198,58174.693790720645,79995.74716972814,79986.3764886148,20605.23487871198,100591.61136732678,100591.61136732678,100591.61136732678,126531.85048288741,123844.09308288958,2687.7573999978404,0.0,93287.42093648271,50861.133244287004,47140.31965799523,25940.23911556063,73080.55877355585,19780.051802587568,1450.0,0.0,0.8866609892729015,2.864023563276519,0.0014957518510113484,1.0,1.0,-5.121859671746961,351966.7937793836,1545793.8949814201,4.391874240131697,1545793.8949814201,4.391874240131697,0.7625238809276131,0.09177950486724026,3.628902109865626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628902109865626,1.278686303700442,1.278984801864081,2.8379924766252675,6013.3655082068,14750.63731600164,6484.573774426753,0.0004160013394034105,25706.78902659544,2621.362955402247,19382.82495943855,1976.4980864452743,0.7539963446771079,0.7539963446771079,32740.597653438585,32395.05729023726,1.0133507964088206,0.8,4333.634794513618,4287.898129693729,1.0133507964088206,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648961466394383,4.807422365413041,-1.0504979981155964,5.857920363528637,3.5,3.5,1.0,0.6,0.00023342912445641997,1.0000002335336147,0.0002334290699428855,198.92232297689836,0.0,8.172598621681548e-09,0.023161144493845508,0.021153939825880708,8.005830598845362e-05,0.00015337081846796637,0.0005565676867302211,0.09177948633510795,0.09177948633510795,0.09177948633510795,0.09179319547273732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505832.98973373685,589.7108102642741,0.0,0.09177948633510795,0.09177950486724026,0.09177950486724026,0.375,0.375,0.5,5.983162231016092,0.07736302563318986,0.07736302563318986,1.1880274541908875e-11,7.796985596542072e-05,0.07325916609823935,1.1880274541908875e-11,25940.23911556063,19780.051802587568,0.7625238809276131,0.7969708136172279,3.8781825256226403,0.7960351530833001,0.5140828086498312,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149606214032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05715246494,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701421479174,261.3701421479174,-11.779857852082557,244.9718998262034,277.7683844696329,119609.01062838521,119610.96404890348,-1.9534205182514937,0.0,nan,277.7683844696329,4.618384469632929,271.2090875409437,-1.9409124590562783,264.6497906122592,-8.500209387740767,258.0904936835752,-15.059506316424802,251.53119675488978,-21.6188032451102,244.9718998262034,-28.178100173796565,1.0,1.0,25762.5980482374,25762.5980482374,277.2818723906437,4.131872390643707,277.2818723906437,277.2818723906437,79985.6486397383,79986.3764886148,-0.7278488765005022,0.0,8575.796259387458,8575.796259387458,0.9047676776710353,3647.0466204149543,277.2818723906437,4.131872390643707,1.0,0.002,0.2635875951981234,0.004558794417886637,0.00040825585186185937,0.001591744116913233,0.20412792593092968,0.20412792593092968,0.0,-3.1224907642152244e-11,1.0,1.000149941446495,0.07325916608635907,0.09177950486724026,0.0,1.3746886966826183e-05,17.594770067348033,0.0,1601655.1642240058,267.95495913201074,7.796984408514618e-05,1.0,1279909.4158413839,2616.8324376180426,,,,,,,,,,,,,,,,,,,2.0,14750.63731600164,1450.0,0.375,6.1796691888313084,3.5
2297.0,-30.000137028564666,4.807379003761443,34.898426007167224,28.371937956567876,6.440283257288712,-26.35609499997611,-39.866176795307524,2.79624122957967,-5.195069741997713,-5.1951468746874925,39.79688107769556,37569.45111823676,20605.203309604804,20605.203309604804,58174.65442784156,79995.80984961767,79986.43130315839,20605.203309604804,100591.63461276318,100591.63461276318,100591.63461276318,126531.86451371126,123843.92407085699,2687.9404428542703,0.0,93287.46964937144,50861.111268741864,47140.39820069953,25940.229900948078,73080.6281016476,19780.04475654994,1450.0,0.0,0.8866608411211713,2.864020612798267,0.0014957518510113484,1.0,1.0,-5.122835321483478,351966.40851879213,1545793.9555458778,4.391879219528829,1545793.9555458778,4.391879219528829,0.7625238801691194,0.09177957199191007,3.6289003252343357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289003252343357,1.2786863951821554,1.2789848932974408,2.83799087790981,6013.362120720586,14750.631442466885,6484.572888125772,0.000416001801944495,25706.815092350993,2621.365613369601,19382.822310225605,1976.4978163007354,0.7539954770979359,0.7539954770979359,32740.584772430255,32395.05729023726,1.0133502980604265,0.8,4333.633089548226,4287.898129693729,1.0133502980604265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648951279576401,4.807379003761443,-1.0505323848966395,5.857911388658082,3.5,3.5,1.0,0.6,0.0002334290699428855,1.0000001443677202,0.0002334290362432677,198.92232412244607,0.0,1.0843958911300847e-08,0.0307317795546266,0.02115395066983962,8.005826743069721e-05,0.00015337080251218827,0.000556567355117931,0.09177955392845535,0.09177955392845535,0.09177955392845535,0.09179308557096943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505831.0237435738,589.7114586568152,0.0,0.09177955392845535,0.09177957199191007,0.09177957199191007,0.375,0.375,0.5,5.9835681684325,0.07636260828559216,0.07636260828559216,-2.5352164811920375e-11,7.71326897961444e-05,0.07231155320403104,-2.5352164811920375e-11,25940.229900948078,19780.04475654994,0.7625238801691194,0.7969693204178163,3.8781851025748098,0.7960338593002598,0.5140822143178837,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496075582707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.064723100004,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701295963639,261.3701295963639,-11.779870403636096,244.97189694611788,277.7683622466106,119608.9016210724,119610.82170478719,-1.9200837147984446,0.0,nan,277.7683622466106,4.618362246610616,271.20906918651195,-1.9409308134880234,264.64977612640996,-8.500223873590016,258.09048306631564,-15.059516933684336,251.53119000621714,-21.618809993782833,244.97189694611788,-28.178103053882097,1.0,1.0,25762.5980482374,25762.5980482374,277.28185074557445,4.131850745574468,277.28185074557445,277.28185074557445,79985.71097571916,79986.43130315839,-0.7203274392231833,0.0,8575.796259387458,8575.796259387458,0.904767787797254,3647.0448268605073,277.28185074557445,4.131850745574468,1.0,0.002,0.2635740268305185,0.004558849959599194,0.0004082348128954457,0.001591765156110212,0.20411740644772286,0.20411740644772286,0.0,-3.0994342509194084e-11,1.0,1.000148002262207,0.07231155322938321,0.09177957199191007,0.0,1.3569076801452193e-05,17.367190470792984,0.0,1601655.1296912192,267.95493025800226,7.713271514830922e-05,1.0,1279909.5122620508,2616.8320434293214,,,,,,,,,,,,,,,,,,,2.0,14750.631442466885,1450.0,0.375,6.1796691888313084,3.5
