time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2298.0,-30.000138401584092,4.807335888126997,34.898427048849236,28.371928980946564,6.440257562312314,-26.35609880519947,-39.86618116088209,2.796217966288698,-5.195099380175577,-5.195175661853191,39.79688213429296,37569.45552944463,20605.173792959184,20605.173792959184,58174.629322403816,79995.85697036977,79986.47827463523,20605.173792959184,100591.6520675944,100591.6520675944,100591.6520675944,126531.87236307969,123843.75130350608,2688.121059573607,0.0,93287.50559872165,50861.10450313478,47140.44566176318,25940.22029548529,73080.66595724848,19780.037383545266,1450.0,0.0,0.8866606904271879,2.864017583260628,0.0014957518510113484,1.0,1.0,-5.1238223999368415,351966.01295029576,1545794.0009096698,4.391884284372551,1545794.0009096698,4.391884284372551,0.7625238782951986,0.09177963829430473,3.628899697015796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628899697015796,1.278686503049426,1.2789850011467987,2.8379901472030515,6013.360572440647,14750.62694342546,6484.57169101215,0.00041600191261438417,25706.829449002427,2621.367077340624,19382.81873197288,1976.4974514205035,0.7539949168148017,0.7539949168148017,32740.580238110564,32395.05729023726,1.013350122633882,0.8,4333.632489373306,4287.898129693729,1.013350122633882,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648941755053119,4.807335888126997,-1.0505671091606175,5.857902997287614,3.5,3.5,1.0,0.6,0.0002334290362432677,1.0000001429048995,0.00023342900288511953,198.92232525638653,0.0,6.703606295478132e-09,0.018998020241385027,0.021153957373445914,8.005822792481671e-05,0.00015337080831845097,0.0005565672798378944,0.09177962070542846,0.09177962070542846,0.09177962070542846,0.09179297287215558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505829.0821797116,589.7120989754677,0.0,0.09177962070542846,0.09177963829430473,0.09177963829430473,0.375,0.375,0.5,5.983968725291021,0.07537088082420951,0.07537088082420951,9.038103598868474e-11,7.628167759321514e-05,0.07135326191632885,9.038103598868474e-11,25940.22029548529,19780.037383545266,0.7625238782951986,0.796968611603903,3.8781872172780982,0.7960331034262255,0.5140820083853973,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960838926318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05298934069,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701168661821,261.3701168661821,-11.779883133817862,244.971894118935,277.7683396134309,119608.78741912718,119610.7348282601,-1.9474091329058458,0.0,nan,277.7683396134309,4.618339613430919,271.2090505145294,-1.9409494854705827,264.64976141562676,-8.500238584373221,258.0904723167352,-15.059527683264776,251.5311832178354,-21.618816782164572,244.971894118935,-28.178105881064965,1.0,1.0,25762.5980482374,25762.5980482374,277.2818274356234,4.13182743562345,277.2818274356234,277.2818274356234,79985.74785546394,79986.47827463523,-0.7304191712901229,0.0,8575.796259387458,8575.796259387458,0.9047678265634262,3647.044195500875,277.2818274356234,4.13182743562345,1.0,0.002,0.2635606382612499,0.0045589045848322424,0.00040821405177697106,0.0015917859194017879,0.20410702588848553,0.20410702588848553,0.0,-2.8821240966731e-11,1.0,1.0001460412164949,0.07135326182594781,0.09177963829430473,0.0,1.3389262452662222e-05,17.13704570087966,0.0,1601655.0942564507,267.9549006198244,7.628158721217915e-05,1.0,1279909.6112625874,2616.8316386936144,,,,,,,,,,,,,,,,,,,2.0,14750.62694342546,1450.0,0.375,6.1796691888313084,3.5
2299.0,-30.000139860726843,4.807293013475577,34.89842804905635,28.371944033447676,6.4402354226794,-26.356102332386353,-39.86618545660747,2.796197894704257,-5.195129072220311,-5.195204500585427,39.79688301963508,37569.43463030006,20605.144878965664,20605.144878965664,58174.57950926572,79995.92583772486,79986.52204049072,20605.144878965664,100591.66691945639,100591.66691945639,100591.66691945639,126531.87752842497,123843.57827265427,2688.2992557707075,0.0,93287.55583931356,50861.06499882167,47140.54537832432,25940.21060896858,73080.7559872929,19780.029936090814,1450.0,0.0,0.8866605400904837,2.8640145482857737,0.0014957518510113484,1.0,1.0,-5.124806749435777,351965.6166708371,1545794.0389209234,4.391889337209237,1545794.0389209234,4.391889337209237,0.7625238759338391,0.0917797037326869,3.6288966711962574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288966711962574,1.2786865961262006,1.2789850942026442,2.8379875742735177,6013.355120711708,14750.622444890509,6484.572427102354,0.0004160029320584251,25706.86472827057,2621.3706748247946,19382.820932195755,1976.4976757807974,0.7539939676455337,0.7539939676455337,32740.55839852195,32395.05729023726,1.0133492776905502,0.8,4333.6295986257965,4287.898129693729,1.0133492776905502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648932424995496,4.807293013475577,-1.050601763771236,5.857894777246813,3.5,3.5,1.0,0.6,0.00023342900288511953,1.0000001518686905,0.00023342896743456794,198.92232646145393,0.0,6.635680399523914e-09,0.018805518252250773,0.021153964009126315,8.00581890510484e-05,0.00015337081383407113,0.0005565668357811216,0.09177968657827244,0.09177968657827244,0.09177968657827244,0.0917928600360976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505827.1658703669,589.7127309563803,0.0,0.09177968657827244,0.0917797037326869,0.0917797037326869,0.375,0.375,0.5,5.9843639144336755,0.07438641477415331,0.07438641477415331,7.560174708487466e-12,7.542836510765483e-05,0.07039775114964186,7.560174708487466e-12,25940.21060896858,19780.029936090814,0.7625238759338391,0.7969664824364727,3.8781902056689037,0.7960314411550555,0.5140810891013845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960921183564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0527968387,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701043052357,261.3701043052357,-11.779895694764264,244.97189135248263,277.7683172579905,119608.63275119712,119610.55427144232,-1.9215202452176792,0.0,nan,277.7683172579905,4.618317257990498,271.2090320768858,-1.9409679231141581,264.6497468957843,-8.500253104215687,258.0904617146868,-15.059538285313181,251.5311765335843,-21.618823466415677,244.97189135248263,-28.178108647517348,1.0,1.0,25762.5980482374,25762.5980482374,277.28180370030714,4.1318037003071595,277.28180370030714,277.28180370030714,79985.82565827525,79986.52204049072,-0.6963822154648369,0.0,8575.796259387458,8575.796259387458,0.9047680132809675,3647.041154552239,277.28180370030714,4.1318037003071595,1.0,0.002,0.26354742896204425,0.004558958393657606,0.00040819356827839976,0.001591806400718735,0.20409678413919988,0.20409678413919988,0.0,-3.100286520563156e-11,1.0,1.000144085852633,0.07039775114208169,0.0917797037326869,0.0,1.3209969593013817e-05,16.907568356730433,0.0,1601655.0587564544,267.95487092777967,7.542835754748012e-05,1.0,1279909.710441129,2616.8312332302685,,,,,,,,,,,,,,,,,,,2.0,14750.622444890509,1450.0,0.375,6.1796691888313084,3.5
2300.0,-30.000141241724577,4.807250401487205,34.89842902312975,28.37195541886615,6.4402152220007345,-26.35610559535294,-39.86618594555182,2.796179576427171,-5.195157205137377,-5.195231811809655,39.79688426415306,37569.40605406863,20605.11335939153,20605.11335939153,58174.51941346016,79995.98789250175,79986.57471045664,20605.11335939153,100591.68806984817,100591.68806984817,100591.68806984817,126531.88965493705,123843.41452650403,2688.475128433026,0.0,93287.6021716873,50861.02068218513,47140.64609944684,25940.201585088886,73080.84768453572,19780.02302658526,1450.0,0.0,0.8866603962433031,2.8640116742684842,0.0014957518510113484,1.0,1.0,-5.125749480099557,351965.2413828518,1545794.092352429,4.391894171933258,1545794.092352429,4.391894171933258,0.7625238748320036,0.09177976822132576,3.6288942534640363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288942534640363,1.2786866810827675,1.278985179133711,2.8379854949229295,6013.350714817327,14750.617782082376,6484.572573586828,0.00041600369890364705,25706.894622966123,2621.3737232353683,19382.82137004765,1976.4977204292652,0.7539931078540834,0.7539931078540834,32740.540947948866,32395.05729023726,1.013348602552231,0.8,4333.627288820352,4287.898129693729,1.013348602552231,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648922254160992,4.807250401487205,-1.050635414970941,5.857885816458146,3.5,3.5,1.0,0.6,0.00023342896743456794,1.0000001437353097,0.00023342893388258787,198.92232760198354,0.0,7.051906197136091e-09,0.019985102162683684,0.021153971061032513,8.005818462639277e-05,0.00015337078280817516,0.0005565663523818677,0.09177975155082117,0.09177975155082117,0.09177975155082117,0.09179275303066572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505825.2763508109,589.7133541200939,0.0,0.09177975155082117,0.09177976822132576,0.09177976822132576,0.375,0.375,0.5,5.9847539516961215,0.07341521953884467,0.07341521953884467,2.5579538487363607e-11,7.460667228542661e-05,0.06948233171010543,2.5579538487363607e-11,25940.201585088886,19780.02302658526,0.7625238748320036,0.7969641734399029,3.8781927319223866,0.7960296200254692,0.5140800530426594,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496100860043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05397642261,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700920661281,261.3700920661281,-11.779907933871868,244.97188866684237,277.7682954654158,119608.51590615457,119610.3881930431,-1.8722868884975306,0.0,nan,277.7682954654158,4.618295465415827,271.2090141056976,-1.9409858943024005,264.64973274598225,-8.500267254017729,258.0904513862729,-15.059548613727088,251.53117002655762,-21.61882997344236,244.97188866684237,-28.178111333157602,1.0,1.0,25762.5980482374,25762.5980482374,277.28178253078266,4.1317825307826865,277.28178253078266,277.28178253078266,79985.8929799272,79986.57471045664,-0.6817305294389371,0.0,8575.796259387458,8575.796259387458,0.9047681624745629,3647.0387247313565,277.28178253078266,4.1317825307826865,1.0,0.002,0.2635343914200006,0.004559011711413734,0.0004081733520978399,0.0015918266209120728,0.20408667604891995,0.20408667604891995,0.0,-2.6990087248490724e-11,1.0,1.0001422125241948,0.06948233168452589,0.09177976822132576,0.0,1.3038199612965835e-05,16.687719515917397,0.0,1601655.025101068,267.9548427948626,7.460664670588812e-05,1.0,1279909.8043661104,2616.8308492446904,,,,,,,,,,,,,,,,,,,2.0,14750.617782082376,1450.0,0.375,6.1796691888313084,3.5
2301.0,-30.00014228461145,4.807208024251628,34.89842995216018,28.371928596776,6.440183487484548,-26.356109707404183,-39.866190346050985,2.796150910036567,-5.1951867621187375,-5.1952605172594835,39.79688491170079,37569.427339504866,20605.085195512886,20605.085195512886,58174.512535017755,79996.02473694962,79986.61413053531,20605.085195512886,100591.6993260482,100591.6993260482,100591.6993260482,126531.89118332583,123843.24256986249,2688.648613463345,0.0,93287.63097865054,50861.0338416314,47140.66348557683,25940.19185727763,73080.85534285445,19780.015530973265,1450.0,0.0,0.8866602474495273,2.864008653362613,0.0014957518510113484,1.0,1.0,-5.126721915905648,351964.84693637525,1545794.120154724,4.391899172914156,1545794.120154724,4.391899172914156,0.7625238718280296,0.09177983193890336,3.628895114662468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628895114662468,1.278686813986813,1.2789853120258772,2.837985873450864,6013.351516872597,14750.613224171673,6484.570186895321,0.0004160032591291624,25706.896460502263,2621.373910611908,19382.81423606702,1976.4969929656938,0.7539927764461194,0.7539927764461194,32740.547163859246,32395.05729023726,1.0133488430371187,0.8,4333.628111575203,4287.898129693729,1.0133488430371187,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648913166152778,4.807208024251628,-1.0506697854179912,5.85787780966962,3.5,3.5,1.0,0.6,0.00023342893388258787,1.0000001085444565,0.00023342890854517387,198.92232846327624,0.0,6.67423797099112e-09,0.018914790409788832,0.021153977735270484,8.005814480450412e-05,0.00015337078907808375,0.0005565665072173859,0.09177981568653243,0.09177981568653243,0.09177981568653243,0.09179264080532237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505823.40965450555,589.7139697263979,0.0,0.09177981568653243,0.09177983193890336,0.09177983193890336,0.375,0.375,0.5,5.985138694703756,0.07245000886337039,0.07245000886337039,4.376943252282217e-12,7.375514076102263e-05,0.06853860135385048,4.376943252282217e-12,25940.19185727763,19780.015530973265,0.7625238718280296,0.7969643310387352,3.8781945209182576,0.79602944248662,0.5140802904296912,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961091335659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05290611086,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700790725474,261.3700790725474,-11.779920927452565,244.9718860008688,277.76827214422644,119608.38584337945,119610.37354608257,-1.9877027031041827,0.0,nan,277.76827214422644,4.6182721442264665,271.2089949155527,-1.9410050844472835,264.64971768688054,-8.500282313119442,258.09044045821514,-15.059559541784836,251.53116322954085,-21.618836770459126,244.9718860008688,-28.17811399913117,1.0,1.0,25762.5980482374,25762.5980482374,277.2817584219997,4.131758421999734,277.2817584219997,277.2817584219997,79985.89831068389,79986.61413053531,-0.715819851422566,0.0,8575.796259387458,8575.796259387458,0.9047681093316715,3647.0395902357805,277.2817584219997,4.131758421999734,1.0,0.002,0.26352153094113584,0.004559063998168251,0.0004081534089845954,0.0015918465630341658,0.2040767044922977,0.2040767044922977,0.0,-2.7981238853724832e-11,1.0,1.000140281251204,0.06853860134947354,0.09177983193890336,0.0,1.2861116741005732e-05,16.461070681558944,0.0,1601654.989759362,267.95481323788124,7.375513638407938e-05,1.0,1279909.903086044,2616.8304456564138,,,,,,,,,,,,,,,,,,,2.0,14750.613224171673,1450.0,0.375,6.1796691888313084,3.5
2302.0,-30.00014376907182,4.80716588411486,34.89843083916387,28.371939982194476,6.440168550073664,-26.356112537156772,-39.86619457192717,2.7961373184847518,-5.195215934897078,-5.195288847472319,39.79688555594365,37569.41620624014,20605.056747069582,20605.056747069582,58174.47295330972,79996.07580576185,79986.6541214902,20605.056747069582,100591.71086855978,100591.71086855978,100591.71086855978,126531.89312708774,123843.07338286357,2688.8197442241694,0.0,93287.66968425778,50861.01045786875,47140.73247376559,25940.182258527955,73080.91473229355,19780.008135160137,1450.0,0.0,0.8866601005825564,2.8640056719898688,0.0014957518510113484,1.0,1.0,-5.127679322475842,351964.45764772594,1545794.1478128633,4.391904109135978,1545794.1478128633,4.391904109135978,0.7625238688774967,0.09177989479211596,3.628893079678612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628893079678612,1.278686877019793,1.2789853750411713,2.837984142088321,6013.347848323127,14750.60920063992,6484.570247289862,0.0004160038898059691,25706.92154217993,2621.3764682312444,19382.814416590347,1976.49701137395,0.7539920478143217,0.7539920478143217,32740.5324758649,32395.05729023726,1.0133482747791582,0.8,4333.626167432214,4287.898129693729,1.0133482747791582,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648903986320351,4.80716588411486,-1.0507038378665428,5.857869721981403,3.5,3.5,1.0,0.6,0.00023342890854517387,1.0000001545037753,0.00023342887247953178,198.92232968925288,0.0,5.04017738960444e-09,0.014283862722138984,0.021153982775447874,8.00581065628654e-05,0.00015337080198230847,0.0005565662419383579,0.09177987896752876,0.09177987896752876,0.09177987896752876,0.09179253004653881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505821.5683198209,589.7145769682321,0.0,0.09177987896752876,0.09177989479211596,0.09177989479211596,0.375,0.375,0.5,5.985518216283945,0.0714918927517374,0.0714918927517374,7.73070496506989e-11,7.29125752627624e-05,0.06760952499649875,7.73070496506989e-11,25940.182258527955,19780.008135160137,0.7625238688774967,0.796962928549063,3.878196828002561,0.7960282539759063,0.5140797203190819,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961153814747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04827518317,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37006694853966,261.37006694853966,-11.779933051460318,244.97188342741697,277.76825046966627,119608.34112436288,119610.19580369756,-1.8546793346879449,0.0,nan,277.76825046966627,4.618250469666293,271.20897706120763,-1.9410229387923437,264.6497036527632,-8.50029634723677,258.0904302443174,-15.05956975568256,251.5311568358663,-21.618843164133665,244.97188342741697,-28.178116572583008,1.0,1.0,25762.5980482374,25762.5980482374,277.28173475502206,4.13173475502208,277.28173475502206,277.28173475502206,79985.98022145749,79986.6541214902,-0.6739000327070244,0.0,8575.796259387458,8575.796259387458,0.9047682349065865,3647.037545077005,277.28173475502206,4.13173475502208,1.0,0.002,0.2635088447787964,0.004559115577947342,0.00040813373617968707,0.0015918662363080427,0.20406686808984353,0.20406686808984353,0.0,-2.751227023978231e-11,1.0,1.0001383799582144,0.0676095249191917,0.09177989479211596,0.0,1.2686783398042754e-05,16.237940945524795,0.0,1601654.9548738208,267.9547840651029,7.291249795571275e-05,1.0,1279910.0005151734,2616.830047345308,,,,,,,,,,,,,,,,,,,2.0,14750.60920063992,1450.0,0.375,6.1796691888313084,3.5
2303.0,-30.00014497208811,4.80712399857397,34.898431695465504,28.371946757566207,6.440143698508801,-26.356116105026004,-39.86619886765254,2.7961148317840054,-5.195243807624195,-5.195315902027341,39.79688644245347,37569.4038968928,20605.026195238697,20605.026195238697,58174.4300921315,79996.14065154344,79986.7005654734,20605.026195238697,100591.72676071209,100591.72676071209,100591.72676071209,126531.89995256816,123842.91135515025,2688.988597417911,0.0,93287.7174970887,50860.981045093366,47140.81827999481,25940.173191856065,73080.99147185088,19780.001168172832,1450.0,0.0,0.8866599593431305,2.8640028250365916,0.0014957518510113484,1.0,1.0,-5.128603873794532,351964.08588632353,1545794.1858741757,4.391908856216178,1545794.1858741757,4.391908856216178,0.7625238668176193,0.09177995671876917,3.6288907845947302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288907845947302,1.2786869812934214,1.2789854792930222,2.837982115782569,6013.343554824389,14750.604432740329,6484.57029223942,0.0004160046246463674,25706.950976069937,2621.3794696527293,19382.814550947583,1976.4970250745753,0.7539911897366063,0.7539911897366063,32740.515910532944,32395.05729023726,1.0133476338897076,0.8,4333.623974799701,4287.898129693729,1.0133476338897076,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648894127760258,4.80712399857397,-1.050737037741225,5.857861036315195,3.5,3.5,1.0,0.6,0.00023342887247953178,1.0000001252108635,0.00023342884325170475,198.92233068279228,0.0,7.17426154640842e-09,0.02033185722252146,0.02115398994970942,8.005806768915175e-05,0.00015337080479038,0.0005565659001296873,0.09177994131557658,0.09177994131557658,0.09177994131557658,0.09179242417858167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505819.75270381453,589.7151757402966,0.0,0.09177994131557658,0.09177995671876917,0.09177995671876917,0.375,0.375,0.5,5.9858926891375965,0.0705454506918386,0.0705454506918386,1.1368683772161603e-13,7.209440315136817e-05,0.06671202823281419,1.1368683772161603e-13,25940.173191856065,19780.001168172832,0.7625238668176193,0.7969612167898273,3.8781995055594285,0.7960268316083117,0.5140790120692831,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961242748392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.054323177676,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700546602996,261.3700546602996,-11.779945339700362,244.971880888149,277.76822843245606,119608.17529354556,119610.05509661816,-1.8798030726381312,0.0,nan,277.76822843245606,4.618228432456078,271.20895892358277,-1.941041076417207,264.6496894147293,-8.500310585270654,258.09041990587093,-15.059580094129046,251.53115039700978,-21.618849602990196,244.971880888149,-28.178119111850975,1.0,1.0,25762.5980482374,25762.5980482374,277.2817131161721,4.131713116172136,277.2817131161721,277.2817131161721,79986.03591392662,79986.7005654734,-0.6646515467728022,0.0,8575.796259387458,8575.796259387458,0.904768376531741,3647.035238517704,277.2817131161721,4.131713116172136,1.0,0.002,0.26349632700551345,0.004559166620122446,0.00040811432526277706,0.001591885647008237,0.2040571626313885,0.2040571626313885,0.0,-2.772898577418914e-11,1.0,1.0001365432838443,0.0667120282327005,0.09177995671876917,0.0,1.2518375772609705e-05,16.022395506311803,0.0,1601654.9215238262,267.9547561923758,7.209440303768133e-05,1.0,1279910.0935577375,2616.8296669674814,,,,,,,,,,,,,,,,,,,2.0,14750.604432740329,1450.0,0.375,6.1796691888313084,3.5
2304.0,-30.000146122222937,4.807082350035953,34.89843251021728,28.371937781944894,6.4401175451538135,-26.356119755485306,-39.86619942644609,2.796091178199127,-5.195272486264969,-5.19534374689204,39.79688695521954,37569.39428520743,20604.997759671664,20604.997759671664,58174.392044879096,79996.18800622747,79986.73878698265,20604.997759671664,100591.73654665431,100591.73654665431,100591.73654665431,126531.900259836,123842.74511324418,2689.1551465918114,0.0,93287.75319697887,50860.95976334189,47140.881592929974,25940.163713181675,73081.04530611166,19779.993856489156,1450.0,0.0,0.8866598154285241,2.863999894816132,0.0014957518510113484,1.0,1.0,-5.1295419155201785,351963.7032666795,1545794.2078900728,4.391913693210688,1545794.2078900728,4.391913693210688,0.7625238635806224,0.09178001786393386,3.628890092162722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628890092162722,1.278687090960156,1.2789855889479824,2.8379813308647837,6013.341891677788,14750.60010419133,6484.569226422696,0.0004160047715161649,25706.96571892643,2621.3809730057083,19382.81136515007,1976.496700213638,0.7539906333978468,0.7539906333978468,32740.510912734342,32395.05729023726,1.013347440531908,0.8,4333.623313277448,4287.898129693729,1.013347440531908,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648884952082787,4.807082350035953,-1.0507706022516548,5.857852952287608,3.5,3.5,1.0,0.6,0.00023342884325170475,1.000000119706913,0.00023342881530866188,198.9223316326583,0.0,5.814067473028933e-09,0.016477067218563998,0.021153995763776894,8.00580626324094e-05,0.00015337078061929534,0.0005565657062166232,0.09178000287219407,0.09178000287219407,0.09178000287219407,0.09179231536495722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505817.960098803,589.7157669044146,0.0,0.09178000287219407,0.09178001786393386,0.09178001786393386,0.375,0.375,0.5,5.986262052848023,0.06960653637349878,0.06960653637349878,8.697043085703626e-12,7.12606270667493e-05,0.06580183137185713,8.697043085703626e-12,25940.163713181675,19779.993856489156,0.7625238635806224,0.7969599425319606,3.8782016520110836,0.7960257246076099,0.5140785018583411,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961314820796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05046838767,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700421241493,261.3700421241493,-11.779957875850698,244.97187837414776,277.7682058741568,119608.05143987198,119609.96916714648,-1.917727274513998,0.0,nan,277.7682058741568,4.618205874156843,271.2089403741432,-1.9410596258567807,264.64967487414674,-8.500325125853237,258.0904093741512,-15.059590625848784,251.53114387414982,-21.618856125850158,244.97187837414776,-28.178121625852214,1.0,1.0,25762.5980482374,25762.5980482374,277.2816897282124,4.13168972821245,277.2816897282124,277.2816897282124,79986.07198584522,79986.73878698265,-0.666801137427683,0.0,8575.796259387458,8575.796259387458,0.9047684192603649,3647.034542623536,277.2816897282124,4.13168972821245,1.0,0.002,0.2634839800082049,0.004559216778141905,0.00040809517818557396,0.001591904795438035,0.20404758909278697,0.20404758909278697,0.0,-2.6376391088628326e-11,1.0,1.0001346806112499,0.06580183136316009,0.09178001786393386,0.0,1.2347584645089652e-05,15.803799400715688,0.0,1601654.8872212174,267.954727513735,7.126061836970621e-05,1.0,1279910.1893179158,2616.8292754795743,,,,,,,,,,,,,,,,,,,2.0,14750.60010419133,1450.0,0.375,6.1796691888313084,3.5
2305.0,-30.000147446378865,4.807040959433631,34.8984332976339,28.371948503796034,6.440103475706329,-26.35612235416751,-39.86620361739767,2.796078384179011,-5.195299655963481,-5.195370112944727,39.79688779454437,37569.38562142855,20604.966809099416,20604.966809099416,58174.352430527964,79996.23770550833,79986.78529271123,20604.966809099416,100591.75210181065,100591.75210181065,100591.75210181065,126531.90696999601,123842.58748934818,2689.3194806478264,0.0,93287.79148588794,50860.939736080225,47140.946388675235,25940.15486818536,73081.1012568606,19779.987058098417,1450.0,0.0,0.8866596778729202,2.8639971204155557,0.0014957518510113484,1.0,1.0,-5.130441330756412,351963.34096778376,1545794.2439255654,4.3919183164790345,1545794.2439255654,4.3919183164790345,0.7625238615039203,0.09178007811549656,3.6288882471964907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288882471964907,1.2786871503028923,1.2789856482688393,2.8379797562968303,6013.338555357239,14750.59584310778,6484.5690186018155,0.0004160053116554931,25706.98933976755,2621.383381661174,19382.81074395955,1976.4966368698335,0.7539899164300511,0.7539899164300511,32740.49759623512,32395.05729023726,1.013346925335316,0.8,4333.621550669294,4287.898129693729,1.013346925335316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648874964855585,4.807040959433631,-1.0508031938284628,5.857844153262094,3.5,3.5,1.0,0.6,0.00023342881530866188,1.0000001378191639,0.00023342878313770216,198.92233272624378,0.0,5.558495241004419e-09,0.015752775513006523,0.021154001322272135,8.005802470685365e-05,0.00015337079060180823,0.0005565654594781358,0.09178006353434645,0.09178006353434645,0.09178006353434645,0.0917922122037718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505816.1929586325,589.7163496867911,0.0,0.09178006353434645,0.09178007811549656,0.09178007811549656,0.375,0.375,0.5,5.986626504536607,0.06868027372894403,0.06868027372894403,1.1027623258996755e-11,7.045698123420152e-05,0.06492878218830356,1.1027623258996755e-11,25940.15486818536,19779.987058098417,0.7625238615039203,0.7969586633172455,3.878203697156466,0.7960245731117354,0.5140779897306442,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961383725087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.049744095966,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37003046788027,261.37003046788027,-11.779969532119708,244.97187596061633,277.7681849751493,119608.01609541223,119609.79922213506,-1.7831267228180763,0.0,nan,277.7681849751493,4.618184975149347,271.20892317223223,-1.9410768277677448,264.6496613693304,-8.500338630669603,258.09039956643016,-15.059600433569813,251.53113776352333,-21.618862236476645,244.97187596061633,-28.178124039383647,1.0,1.0,25762.5980482374,25762.5980482374,277.28166878506477,4.1316687850647895,277.28166878506477,277.28166878506477,79986.14587055982,79986.78529271123,-0.6394221514055971,0.0,8575.796259387458,8575.796259387458,0.9047685331096057,3647.032688432473,277.28166878506477,4.1316687850647895,1.0,0.002,0.26347179681706073,0.004559266455683415,0.0004080762860696922,0.001591923689297712,0.20403814303484608,0.20403814303484608,0.0,-2.4632595876233898e-11,1.0,1.0001328939527259,0.06492878217727593,0.09178007811549656,0.0,1.2183764086330232e-05,15.594124903095961,0.0,1601654.854703308,267.9547003440365,7.045697020657826e-05,1.0,1279910.2799923744,2616.8289047832236,,,,,,,,,,,,,,,,,,,2.0,14750.59584310778,1450.0,0.375,6.1796691888313084,3.5
2306.0,-30.0001485159425,4.806999829222846,34.89843405881031,28.371953952033095,6.440078648389653,-26.356125799509982,-39.86620787819845,2.7960559322750327,-5.195326415412069,-5.195396075574175,39.796888610872124,37569.37501058686,20604.93556388186,20604.93556388186,58174.31057446872,79996.30035930812,79986.8318357879,20604.93556388186,100591.76739966977,100591.76739966977,100591.76739966977,126531.9135544478,123842.43192378683,2689.4816306609746,0.0,93287.83751100348,50860.912431428595,47141.02786619432,25940.146154778038,73081.17402097236,19779.980360130277,1450.0,0.0,0.8866595424587526,2.8639943885442287,0.0014957518510113484,1.0,1.0,-5.131328868606261,351962.98421267455,1545794.2789737226,4.391922867774278,1545794.2789737226,4.391922867774278,0.7625238594304107,0.09178013753873766,3.6288860729579304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288860729579304,1.278687254407319,1.2789857523564296,2.8379778248747356,6013.334462905585,14750.591276607709,6484.569051897083,0.00041600601086846744,25707.017425036967,2621.386245561631,19382.810843481333,1976.496647018231,0.7539890965571032,0.7539890965571032,32740.481903129854,32395.05729023726,1.0133463181912516,0.8,4333.619473487083,4287.898129693729,1.0133463181912516,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648864882551319,4.806999829222846,-1.0508354412481875,5.857835270471034,3.5,3.5,1.0,0.6,0.00023342878313770216,1.0000001113210097,0.00023342875715217723,198.9223336095682,0.0,6.399522352892464e-09,0.018136246348097244,0.021154007721794488,8.005798614922277e-05,0.0001533707969884794,0.0005565651491899509,0.09178012334427739,0.09178012334427739,0.09178012334427739,0.09179211062738644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505814.44923921773,589.7169247438768,0.0,0.09178012334427739,0.09178013753873766,0.09178013753873766,0.375,0.375,0.5,5.986986114362787,0.06776680641758048,0.06776680641758048,1.460875864722766e-11,6.966016212572868e-05,0.064067206967934,1.460875864722766e-11,25940.146154778038,19779.980360130277,0.7625238594304107,0.7969570607841696,3.87820621067163,0.7960232078069002,0.5140773326904333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961463054936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0521275668,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700185766714,261.3700185766714,-11.779981423328593,244.9718735754638,277.7681635778832,119607.84848125126,119609.66754814023,-1.8190668889739203,0.0,nan,277.7681635778832,4.618163577883195,271.20890557738744,-1.9410944226125366,264.6496475769111,-8.500352423088884,258.0903895764343,-15.059610423565687,251.5311315759484,-21.618868424051584,244.9718735754638,-28.178126424536174,1.0,1.0,25762.5980482374,25762.5980482374,277.28164824969537,4.131648249695388,277.28164824969537,277.28164824969537,79986.19554679947,79986.8318357879,-0.6362889884330798,0.0,8575.796259387458,8575.796259387458,0.9047686672775688,3647.03050332272,277.28164824969537,4.131648249695388,1.0,0.002,0.2634597752779808,0.004559315479321685,0.0004080576446701954,0.0015919423311828865,0.2040288223350977,0.2040288223350977,0.0,-2.41469179720899e-11,1.0,1.0001311307683387,0.06406720695332524,0.09178013753873766,0.0,1.2022096381061726e-05,15.387205818597486,0.0,1601654.822668609,267.9546735845879,6.966014751697003e-05,1.0,1279910.3692794195,2616.828539758988,,,,,,,,,,,,,,,,,,,2.0,14750.591276607709,1450.0,0.375,6.1796691888313084,3.5
2307.0,-30.00014970825527,4.806958965973106,34.89843479789976,28.371953882183902,6.440062051195594,-26.356128532312,-39.86620829729361,2.796040875903954,-5.195352512876809,-5.19542138884541,39.7968894945849,37569.36297915724,20604.903530926138,20604.903530926138,58174.26651008338,79996.34151139771,79986.88042653218,20604.903530926138,100591.78395745832,100591.78395745832,100591.78395745832,126531.92164909505,123842.28000764232,2689.6416414527357,0.0,93287.8698875523,50860.89165643111,47141.086923467985,25940.137691636737,73081.22461510473,19779.973860700436,1450.0,0.0,0.8866594101125387,2.863991725102996,0.0014957518510113484,1.0,1.0,-5.132198200906487,351962.6363805767,1545794.316915722,4.391927315955939,1545794.316915722,4.391927315955939,0.76252385765391,0.09178019615720606,3.6288852116364123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288852116364123,1.278687324229399,1.27898582216158,2.8379769963101498,6013.3327072766515,14750.587107845913,6484.568101621471,0.00041600618813669244,25707.03244853672,2621.3877775322585,19382.808003043938,1976.4963573742245,0.753988545424162,0.753988545424162,32740.475686327954,32395.05729023726,1.0133460776719925,0.8,4333.618650614229,4287.898129693729,1.0133460776719925,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648854546057245,4.806958965973106,-1.0508671977585609,5.857826163731667,3.5,3.5,1.0,0.6,0.00023342875715217723,1.0000001240968335,0.00023342872818441125,198.92233459426788,0.0,5.169101259094428e-09,0.014649232968273609,0.021154012890895746,8.005798235666999e-05,0.00015337077479550724,0.0005565649365526349,0.09178018232252697,0.09178018232252697,0.09178018232252697,0.09179201156185005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505812.7289059713,589.717492091671,0.0,0.09178018232252697,0.09178019615720606,0.09178019615720606,0.375,0.375,0.5,5.9873409800370325,0.06686699990888201,0.06686699990888201,6.139089236967266e-12,6.887596862270584e-05,0.0632231879389451,6.139089236967266e-12,25940.137691636737,19779.973860700436,0.76252385765391,0.7969558071528956,3.878207827507343,0.7960220537691931,0.5140768121637667,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961527132226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04864055342,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37000723027046,261.37000723027046,-11.779992769729517,244.97187126714607,277.7681431933978,119607.81119948365,119609.54692356817,-1.735724084526943,0.0,nan,277.7681431933978,4.618143193397827,271.20888880813806,-1.9411111918619213,264.64963442289417,-8.50036557710581,258.0903800376491,-15.059619962350894,251.5311256523976,-21.61887434760237,244.97187126714607,-28.178128732853907,1.0,1.0,25762.5980482374,25762.5980482374,277.2816286024571,4.131628602457113,277.2816286024571,277.2816286024571,79986.2458605971,79986.88042653218,-0.6345659350772621,0.0,8575.796259387458,8575.796259387458,0.904768720428009,3647.0296376945944,277.2816286024571,4.131628602457113,1.0,0.002,0.26344791209646795,0.00455936390461541,0.00040803924909205825,0.0015919607260488776,0.20401962454602912,0.20401962454602912,0.0,-2.485906402602267e-11,1.0,1.0001294035055976,0.06322318793280601,0.09178019615720606,0.0,1.186372288366641e-05,15.184502969845424,0.0,1601654.7914160085,267.95464748712317,6.88759624836166e-05,1.0,1279910.4563333113,2616.8281838644325,,,,,,,,,,,,,,,,,,,2.0,14750.587107845913,1450.0,0.375,6.1796691888313084,3.5
2308.0,-30.000150611233146,4.806918342584037,34.89843549853084,28.371951192989968,6.440033351609862,-26.35613221495125,-39.86621262794358,2.7960149551124363,-5.195379975983599,-5.1954480420000495,39.796889862305676,37569.35884385863,20604.874752243217,20604.874752243217,58174.23359610185,79996.4006251998,79986.91721562124,20604.874752243217,100591.79196786447,100591.79196786447,100591.79196786447,126531.9205410888,123842.12108358671,2689.7994575020784,0.0,93287.91291839868,50860.87136251864,47141.15728431115,25940.128573224323,73081.28585753548,19779.96681837413,1450.0,0.0,0.886659272803143,2.8639889204559505,0.0014957518510113484,1.0,1.0,-5.1330925384507395,351962.270136534,1545794.3327030118,4.391931930952041,1545794.3327030118,4.391931930952041,0.7625238542106234,0.09178025406845385,3.628883588074302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628883588074302,1.2786874444015122,1.2789859423247034,2.8379754598848006,6013.329451775703,14750.582719436115,6484.567798196245,0.0004160067023877713,25707.05580773472,2621.3901595075504,19382.80709608563,1976.4962648902156,0.7539878250178205,0.7539878250178205,32740.463967864558,32395.05729023726,1.013345624301274,0.8,4333.6170995264565,4287.898129693729,1.013345624301274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648845259662066,4.806918342584037,-1.0508996395746601,5.857817982158697,3.5,3.5,1.0,0.6,0.00023342872818441125,1.0000000939826357,0.00023342870624616622,198.92233534001355,0.0,5.7623356375828635e-09,0.016330459196909834,0.021154018653231382,8.005794316696533e-05,0.0001533707850174459,0.0005565647246398815,0.09178024061230183,0.09178024061230183,0.09178024061230183,0.09179190745682421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505811.02971393435,589.7180524410514,0.0,0.09178024061230183,0.09178025406845385,0.09178025406845385,0.375,0.375,0.5,5.987690978651546,0.0659740902166277,0.0659740902166277,-5.894662535865791e-11,6.806601646758281e-05,0.06235550354932684,-5.894662535865791e-11,25940.128573224323,19779.96681837413,0.7625238542106234,0.7969545299296658,3.8782103601940023,0.796020936324336,0.5140763247802764,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961598563387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05032177965,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36999525571116,261.36999525571116,-11.780004744288817,244.971868961649,277.76812154977574,119607.61840242516,119609.4502198424,-1.831817417239611,0.0,nan,277.76812154977574,4.618121549775765,271.20887103214534,-1.9411289678546382,264.6496205145222,-8.500379485477765,258.09036999690005,-15.059630003099926,251.53111947927454,-21.61888052072544,244.971868961649,-28.178131038350983,1.0,1.0,25762.5980482374,25762.5980482374,277.2816062391769,4.131606239176904,277.2816062391769,277.2816062391769,79986.28385072424,79986.91721562124,-0.6333648970030481,0.0,8575.796259387458,8575.796259387458,0.9047688206147904,3647.0280060146733,277.2816062391769,4.131606239176904,1.0,0.002,0.26343621171749004,0.004559411394732381,0.00040802110453955155,0.001591978873110015,0.20401055226977577,0.20401055226977577,0.0,-2.2350433569878758e-11,1.0,1.0001276278049172,0.062355503608273466,0.09178025406845385,0.0,1.1700908276380613e-05,14.976115924065324,0.0,1601654.7585504844,267.9546200240164,6.806607541420817e-05,1.0,1279910.5479953233,2616.827809130993,,,,,,,,,,,,,,,,,,,2.0,14750.582719436115,1450.0,0.375,6.1796691888313084,3.5
2309.0,-30.000151768604802,4.806877970896074,34.898436169065,28.37196229901167,6.440018252500965,-26.35613476649315,-39.866213012114144,2.7960012506584193,-5.19540647628844,-5.195473752282542,39.79689039396727,37569.334736154844,20604.844549747944,20604.844549747944,58174.17928590279,79996.45142673876,79986.95845819723,20604.844549747944,100591.80300794517,100591.80300794517,100591.80300794517,126531.92285053796,123841.9677133112,2689.9551372267647,0.0,93287.95119424065,50860.83479462578,47141.24044401653,25940.11984259278,73081.3602866093,19779.960087720527,1450.0,0.0,0.8866591397095928,2.863986215167026,0.0014957518510113484,1.0,1.0,-5.133960886441059,351961.91685097746,1545794.3555287106,4.391936404253669,1545794.3555287106,4.391936404253669,0.7625238513833894,0.09178031115504783,3.628881557284633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628881557284633,1.278687507950738,1.2789860058607108,2.8379737306579185,6013.325787751442,14750.578788143586,6484.567896596929,0.0004160073371238936,25707.08074144057,2621.3927020379615,19382.807390211863,1976.4962948827442,0.7539871051545035,0.7539871051545035,32740.449310133477,32395.05729023726,1.013345057214517,0.8,4333.615159389196,4287.898129693729,1.013345057214517,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64883551382668,4.806877970896074,-1.050931424910023,5.857809395806097,3.5,3.5,1.0,0.6,0.00023342870624616622,1.0000001204601363,0.00023342867812731582,198.9223362958563,0.0,4.364006934685762e-09,0.012367595652899448,0.021154023017238316,8.00579396904605e-05,0.00015337076655570572,0.0005565643461806072,0.09178029806371488,0.09178029806371488,0.09178029806371488,0.09179180697273773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505809.354346812,589.7186049413942,0.0,0.09178029806371488,0.09178031115504783,0.09178031115504783,0.375,0.375,0.5,5.988036239610323,0.0650909025843589,0.0650909025843589,3.1036506698001176e-11,6.727599412670315e-05,0.06151286584150739,3.1036506698001176e-11,25940.11984259278,19779.960087720527,0.7625238513833894,0.7969526126655708,3.8782124595778793,0.796019382476684,0.5140754713488642,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496165266057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0463589161,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3699839804822,261.3699839804822,-11.780016019517802,244.97186673815804,277.7681012228093,119607.55919633967,119609.2840330983,-1.7248367586341946,0.0,nan,277.7681012228093,4.618101222809344,271.20885432587284,-1.9411456741271422,264.64960742894715,-8.500392571052828,258.0903605320179,-15.059639467982095,251.53111363508782,-21.618886364912157,244.97186673815804,-28.178133261841936,1.0,1.0,25762.5980482374,25762.5980482374,277.28158533807766,4.131585338077684,277.28158533807766,277.28158533807766,79986.35578191819,79986.95845819723,-0.6026762790424982,0.0,8575.796259387458,8575.796259387458,0.9047689459307503,3647.025965071056,277.28158533807766,4.131585338077684,1.0,0.002,0.26342466943969484,0.0045594583346415625,0.00040800320565926316,0.0015919967727109437,0.20400160282963156,0.20400160282963156,0.0,-2.1629793442445866e-11,1.0,1.0001259033550418,0.061512865810470885,0.09178031115504783,0.0,1.1542793459328967e-05,14.773744122527354,0.0,1601654.7268245125,267.95459352371154,6.727596309019646e-05,1.0,1279910.6364141956,2616.827447656237,,,,,,,,,,,,,,,,,,,2.0,14750.578788143586,1450.0,0.375,6.1796691888313084,3.5
2310.0,-30.00015328603978,4.806837874024157,34.8984368240043,28.371967432927363,6.439999978968828,-26.356137959523565,-39.86621727291492,2.7959846530858012,-5.195431322193031,-5.195497840263539,39.79689128351028,37569.32841843391,20604.811571432652,20604.811571432652,58174.13998986657,79996.50197749205,79987.00864252521,20604.811571432652,100591.82021395786,100591.82021395786,100591.82021395786,126531.93202092846,123841.82324661326,2690.108774315206,0.0,93287.98985513681,50860.81667859174,47141.30352949452,25940.111806970595,73081.41533646511,19779.953920023476,1450.0,0.0,0.8866590135927614,2.86398368081579,0.0014957518510113484,1.0,1.0,-5.1347897161628,351961.5858561715,1545794.3937200978,4.391940643067179,1545794.3937200978,4.391940643067179,0.7625238498281349,0.09178036738829604,3.6288799802698537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288799802698537,1.2786875849189012,1.2789860828108843,2.8379723265241603,6013.322812560499,14750.574423082478,6484.567464552041,0.000416007787411084,25707.10256672629,2621.3949275977316,19382.80609880078,1976.4961631954623,0.753986414785177,0.753986414785177,32740.437927634735,32395.05729023726,1.0133446168418825,0.8,4333.61365277062,4287.898129693729,1.0133446168418825,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648824872281027,4.806837874024157,-1.0509621462836334,5.85780002030779,3.5,3.5,1.0,0.6,0.00023342867812731582,1.0000001579358087,0.00023342864126057458,198.9223375490659,0.0,5.59346741578344e-09,0.01585188665633027,0.02115402861070573,8.005790113286659e-05,0.00015337077699444923,0.000556564142193589,0.09178035464075501,0.09178035464075501,0.09178035464075501,0.09179171268955948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505807.7027323239,589.7191496263629,0.0,0.09178035464075501,0.09178036738829604,0.09178036738829604,0.375,0.375,0.5,5.988376972197101,0.06422283222269698,0.06422283222269698,-2.2737367544323206e-13,6.651807052548975e-05,0.06070812410075632,-2.2737367544323206e-13,25940.111806970595,19779.953920023476,0.7625238498281349,0.7969514121502435,3.8782143383781116,0.7960182451589669,0.5140749976648046,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961721998418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04984320711,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3699729561162,261.3699729561162,-11.780027043883763,244.97186449071427,277.7680814215211,119607.4714067758,119609.15786761536,-1.686460839518796,0.0,nan,277.7680814215211,4.61808142152114,271.20883803535133,-1.9411619646486429,264.64959464919707,-8.500405350802907,258.0903512630376,-15.059648736962401,251.53110787687578,-21.618892123124198,244.97186449071427,-28.17813550928571,1.0,1.0,25762.5980482374,25762.5980482374,277.28156710195304,4.131567101953067,277.28156710195304,277.28156710195304,79986.40673955998,79987.00864252521,-0.6019029652234167,0.0,8575.796259387458,8575.796259387458,0.9047690432451544,3647.024380171203,277.28156710195304,4.131567101953067,1.0,0.002,0.2634132781501511,0.004559504870135355,0.0004079855420078111,0.0015920144358687667,0.20399277100390556,0.20399277100390556,0.0,-2.2123422017961136e-11,1.0,1.0001242564534842,0.060708124100983696,0.09178036738829604,0.0,1.1391789699026056e-05,14.580473747273954,0.0,1601654.6970540786,267.95456867780695,6.651807075286342e-05,1.0,1279910.7192542816,2616.827108988794,,,,,,,,,,,,,,,,,,,2.0,14750.574423082478,1450.0,0.375,6.1796691888313084,3.5
