time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2311.0,-30.000154104927685,4.806798041153451,34.89843745651996,28.371968201268487,6.439978175928252,-26.35614087683896,-39.866221498791106,2.795964948101873,-5.195456543240255,-5.195522296023914,39.79689194533241,37569.32752272492,20604.77989458537,20604.77989458537,58174.10741731028,79996.55558444055,79987.05372254176,20604.77989458537,100591.83361712714,100591.83361712714,100591.83361712714,126531.93717693101,123841.67681407352,2690.2603628574943,0.0,93288.0310361284,50860.8031805473,47141.364283979005,25940.103559803872,73081.46784378288,19779.947572907426,1450.0,0.0,0.8866588864261624,2.8639811077172292,0.0014957518510113484,1.0,1.0,-5.135623303358955,351961.2498084492,1545794.422135059,4.391944917164431,1545794.422135059,4.391944917164431,0.7625238475746847,0.09178042290692116,3.628878677288848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628878677288848,1.2786876763042785,1.2789861741704511,2.8379711047010314,6013.320223663904,14750.569446045058,6484.566574090447,0.0004160081137874731,25707.123145220256,2621.397026020125,19382.803437151484,1976.4958917827682,0.7539857076833331,0.7539857076833331,32740.42852304257,32395.05729023726,1.01334425299166,0.8,4333.612407953154,4287.898129693729,1.01334425299166,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648814650697136,4.806798041153451,-1.0509929736540453,5.857791014807496,3.5,3.5,1.0,0.6,0.00023342864126057458,1.0000000852304918,0.00023342862136533838,198.92233822536383,0.0,7.33361834542882e-09,0.020783474390945276,0.021154035944324075,8.00578628913366e-05,0.000153370778369238,0.0005565639473433215,0.09178041049717325,0.09178041049717325,0.09178041049717325,0.09179161705586121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505806.072087135,589.7196873842512,0.0,0.09178041049717325,0.09178042290692116,0.09178042290692116,0.375,0.375,0.5,5.988713162051192,0.0633666794169585,0.0633666794169585,5.7411853049416095e-12,6.575278365517079e-05,0.05989899266495513,5.7411853049416095e-12,25940.103559803872,19779.947572907426,0.7625238475746847,0.7969503660608493,3.878216416796238,0.7960172275365596,0.5140746160576875,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961812907572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.054774794844,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369961879643,261.369961879643,-11.780038120357005,244.9718623122414,277.7680614470478,119607.35559793217,119609.05003020189,-1.6944322697285092,0.0,nan,277.7680614470478,4.618061447047808,271.2088216200779,-1.9411783799220643,264.64958179312305,-8.50041820687693,258.09034196616517,-15.059658033834808,251.5311021392024,-21.618897860797574,244.9718623122414,-28.17813768775858,1.0,1.0,25762.5980482374,25762.5980482374,277.28154790284935,4.131547902849377,277.28154790284935,277.28154790284935,79986.4510147656,79987.05372254176,-0.6027077761682449,0.0,8575.796259387458,8575.796259387458,0.9047691236494754,3647.0230706752923,277.28154790284935,4.131547902849377,1.0,0.002,0.2634020386765836,0.004559550676224259,0.00040796811318650865,0.0015920318659721961,0.20398405659325433,0.20398405659325433,0.0,-2.084129526944145e-11,1.0,1.000122600562077,0.059898992659213945,0.09178042290692116,0.0,1.1239961964365573e-05,14.38614874753625,0.0,1601654.6668400695,267.9545434567597,6.575277791398548e-05,1.0,1279910.803359045,2616.826765151161,,,,,,,,,,,,,,,,,,,2.0,14750.569446045058,1450.0,0.375,6.1796691888313084,3.5
2312.0,-30.000155111258902,4.806758475011111,34.89843806870157,28.371963241975777,6.439962789532067,-26.356143321182735,-39.86622184803707,2.7959510000200267,-5.195481329106144,-5.195546325776711,39.796892622517625,37569.32234817755,20604.747889622908,20604.747889622908,58174.07023780046,79996.58814013566,79987.09950347406,20604.747889622908,100591.84739309698,100591.84739309698,100591.84739309698,126531.94285928426,123841.53292462692,2690.409934657334,0.0,93288.05741873762,50860.79188097997,47141.406153064054,25940.095466187286,73081.50161925134,19779.941345839925,1450.0,0.0,0.8866587613770422,2.8639785794999075,0.0014957518510113484,1.0,1.0,-5.136443380727485,351960.9196146828,1545794.4512090296,4.391949120093569,1545794.4512090296,4.391949120093569,0.7625238454354544,0.0917804776820944,3.6288784243685064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288784243685064,1.27868774097826,1.2789862388340891,2.8379707633641917,6013.3195004121,14750.56559485607,6484.565251206048,0.0004160080683387698,25707.132207101015,2621.397950074798,19382.799482961487,1976.4954885676034,0.7539852880831035,0.7539852880831035,32740.4266975265,32395.05729023726,1.0133441823650569,0.8,4333.612166322869,4287.898129693729,1.0133441823650569,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648804323236013,4.806758475011111,-1.0510234410153023,5.857781916026413,3.5,3.5,1.0,0.6,0.00023342862136533838,1.0000001047397242,0.00023342859691609152,198.92233905646629,0.0,3.957606904801429e-09,0.01121585796820725,0.02115403990193098,8.005785973087975e-05,0.00015337076163445863,0.000556563847824252,0.09178046559413122,0.09178046559413122,0.09178046559413122,0.09179152307985855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505804.46325588506,589.7202179488326,0.0,0.09178046559413122,0.0917804776820944,0.0917804776820944,0.375,0.375,0.5,5.989044879055184,0.0625223975305289,0.0625223975305289,5.6274984672199935e-12,6.499667057369152e-05,0.05910294504923286,5.6274984672199935e-12,25940.095466187286,19779.941345839925,0.7625238454354544,0.7969495484753514,3.8782176480765704,0.7960163509075472,0.5140743076669477,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961861966942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04520717842,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36995132682574,261.36995132682574,-11.780048673174235,244.97186021615695,277.76804243749615,119607.34011503031,119608.95444057888,-1.61432554854525,0.0,nan,277.76804243749615,4.618042437496172,271.2088059932239,-1.9411940067760725,264.6495695489593,-8.5004304510407,258.09033310469397,-15.059666895306009,251.53109666042428,-21.618903339575695,244.97186021615695,-28.178139783843022,1.0,1.0,25762.5980482374,25762.5980482374,277.28152921148506,4.131529211485088,277.28152921148506,277.28152921148506,79986.49213165048,79987.09950347406,-0.6073718235857086,0.0,8575.796259387458,8575.796259387458,0.9047691392566766,3647.0228164903488,277.28152921148506,4.131529211485088,1.0,0.002,0.2633909485616195,0.004559595887051337,0.00040795091605956644,0.001592049063242637,0.20397545802978323,0.20397545802978323,0.0,-2.0697796775104305e-11,1.0,1.0001209714409103,0.05910294504360536,0.0917804776820944,0.0,1.1090589216740497e-05,14.194965870646515,0.0,1601654.6371414822,267.95451867089383,6.499666494619305e-05,1.0,1279910.8859987503,2616.8264273030436,,,,,,,,,,,,,,,,,,,2.0,14750.56559485607,1450.0,0.375,6.1796691888313084,3.5
2313.0,-30.000158820563385,4.806718985258919,34.89843854118156,28.371991391200595,6.439961966551067,-26.356146741852598,-39.86622614376245,2.7959498855164497,-5.195517362373494,-5.195581377585886,39.79688981880567,37569.296377698556,20604.738747460295,20604.738747460295,58174.03512515885,79996.63506521982,79987.06419948398,20604.738747460295,100591.80294694428,100591.80294694428,100591.80294694428,126531.88521077472,123841.32828107245,2690.556929702275,0.0,93288.09565815731,50860.757891549605,47141.486407341894,25940.082263830445,73081.56867117234,19779.93092295102,1450.0,0.0,0.8866585927307977,2.863974889943152,0.0014957518510113484,1.0,1.0,-5.137506824183447,351960.43796739116,1545794.3308347205,4.391954788333162,1545794.3308347205,4.391954788333162,0.7625238317201164,0.09178053227156432,3.6288757628337542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288757628337542,1.2786877461929318,1.2789862440187136,2.837968670332608,6013.315065529331,14750.561421549512,6484.5656256842185,0.0004160088690937603,25707.161599081457,2621.4009472226967,19382.8006023018,1976.4956027085498,0.7539844695648689,0.7539844695648689,32740.407487229622,32395.05729023726,1.0133434391462321,0.8,4333.609623595584,4287.898129693729,1.0133434391462321,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648801373214462,4.806718985258919,-1.0510603317162897,5.857779316975209,3.5,3.5,1.0,0.6,0.00023342859691609152,1.0000003860673523,0.00023342850679696593,198.9223421198833,0.0,4.863501372251392e-09,0.013783162888960445,0.021154044765432353,8.005782085727661e-05,0.00015337077605881493,0.0005565634919668369,0.0917805204765813,0.0917805204765813,0.0917805204765813,0.09179138736915068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505802.8652523322,589.7207447664133,0.0,0.0917805204765813,0.09178053227156432,0.09178053227156432,0.375,0.375,0.5,5.989370878819394,0.06164517898207578,0.06164517898207578,4.5361048250924796e-11,6.40152123878579e-05,0.0580745534024345,4.5361048250924796e-11,25940.082263830445,19779.93092295102,0.7625238317201164,0.7969476408331378,3.8782210784641045,0.7960151401088645,0.5140734806438014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961922255996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04777448334,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3699422806747,261.3699422806747,-11.78005771932527,244.9718578529998,277.76802670835144,119607.3771063212,119608.76094812028,-1.3838417990621847,0.0,nan,277.76802670835144,4.618026708351465,271.208792937276,-1.9412070627240041,264.6495591662099,-8.500440833790094,258.09032539514135,-15.059674604858628,251.5310916240696,-21.618908375930374,244.9718578529998,-28.178142147000187,1.0,1.0,25762.5980482374,25762.5980482374,277.2814900429748,4.131490042974804,277.2814900429748,277.2814900429748,79986.67011565337,79987.06419948398,-0.39408383061527275,0.0,8575.796259387458,8575.796259387458,0.9047693034945642,3647.020141647923,277.2814900429748,4.131490042974804,1.0,0.002,0.2633800514059683,0.0045596384132817564,0.00040793400849047404,0.0015920659705065117,0.203967004245237,0.203967004245237,0.0,-2.100301443180852e-11,1.0,1.0001188668122432,0.058074553357073455,0.09178053227156432,0.0,1.0897616284345382e-05,13.947979027424466,0.0,1601654.594138831,267.9544826376265,6.401516702680965e-05,1.0,1279911.0065437874,2616.8259344902403,,,,,,,,,,,,,,,,,,,2.0,14750.561421549512,1450.0,0.375,6.1796691888313084,3.5
2314.0,-30.000158505798574,4.806679841856641,34.898439051472835,28.371980948746227,6.439899265911098,-26.356152728618646,-39.86623085858298,2.795893489072311,-5.195536952524833,-5.195600326985413,39.79689184946343,37569.2824630717,20604.69714781463,20604.69714781463,58173.97961088633,79996.75630125451,79987.14382230656,20604.69714781463,100591.8409701212,100591.8409701212,100591.8409701212,126531.91740263894,123841.21521202677,2690.7021906121727,0.0,93288.1823619265,50860.70852498791,47141.63759659844,25940.076432517744,73081.71402911618,19779.92654115052,1450.0,0.0,0.8866584886871461,2.863972896859606,0.0014957518510113484,1.0,1.0,-5.138194134812977,351960.1775829078,1545794.4180186898,4.391958285265276,1545794.4180186898,4.391958285265276,0.7625238342148817,0.09178058511463268,3.6288726133371068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288726133371068,1.2786880077099612,1.2789865054815515,2.837965626842906,6013.3086167398615,14750.552779580417,6484.565046866479,0.00041600989058372494,25707.20780306995,2621.4056587183136,19382.79887217684,1976.4954262849028,0.7539830471149866,0.7539830471149866,32740.384754941322,32395.05729023726,1.0133425596667536,0.8,4333.606614687909,4287.898129693729,1.0133425596667536,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648787949711032,4.806679841856641,-1.0510876486379228,5.857767490494564,3.5,3.5,1.0,0.6,0.00023342850679696593,0.9999999672390327,0.00023342851444430984,198.9223418623723,0.0,1.792670753318079e-08,0.05080428914903436,0.021154062692139885,8.005777819114696e-05,0.00015337072860581897,0.0005565628367252144,0.09178057376796248,0.09178057376796248,0.09178057376796248,0.09179131271901442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505801.30946127535,589.7212579074446,0.0,0.09178057376796248,0.09178058511463268,0.09178058511463268,0.375,0.375,0.5,5.989693039415009,0.06080405528319943,0.06080405528319943,9.606537787476555e-12,6.337446058068963e-05,0.05740619217243648,9.606537787476555e-12,25940.076432517744,19779.92654115052,0.7625238342148817,0.7969447897538153,3.878225020299401,0.7960127972328274,0.5140722677645995,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496214447952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.084795609604,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36992920783564,261.36992920783564,-11.780070792164338,244.9718554038727,277.7680030117995,119606.75846934943,119608.75829685865,-1.9998275092087667,0.0,nan,277.7680030117995,4.618003011799544,271.20877349020657,-1.9412265097934096,264.64954396862566,-8.500456031374313,258.09031444705033,-15.059685552949645,251.5310849254589,-21.618915074541064,244.9718554038727,-28.178144596127282,1.0,1.0,25762.5980482374,25762.5980482374,277.28148037817346,4.131480378173478,277.28148037817346,277.28148037817346,79986.6153108165,79987.14382230656,-0.5285114900616463,0.0,8575.796259387458,8575.796259387458,0.9047694978435317,3647.0169764037923,277.28148037817346,4.131480378173478,1.0,0.002,0.26336927964823037,0.004559683059171367,0.00040791730874204706,0.0015920826722119023,0.20395865437102353,0.20395865437102353,0.0,-1.9046050760834765e-11,1.0,1.0001174989932295,0.05740619216282994,0.09178058511463268,0.0,1.0772203710834062e-05,13.787462796233267,0.0,1601654.5706025546,267.95446304747514,6.337445097415184e-05,1.0,1279911.0717119684,2616.8256680694117,,,,,,,,,,,,,,,,,,,2.0,14750.552779580417,1450.0,0.375,6.1796691888313084,3.5
2315.0,-30.000159636445392,4.80664096195015,34.89843954009302,28.371981996484124,6.439897398670471,-26.356153932933637,-39.86623099828137,2.7958916953878723,-5.195561240993243,-5.1956238679795055,39.79689224506125,37569.27897065025,20604.66554965509,20604.66554965509,58173.94452030534,79996.76728913584,79987.18523113336,20604.66554965509,100591.85078078846,100591.85078078846,100591.85078078846,126531.9191856629,123841.07369101036,2690.8454946525403,0.0,93288.19314417004,50860.705030944424,47141.653459139576,25940.068404874437,73081.72186401402,19779.920346091494,1450.0,0.0,0.8866583671530864,2.8639704201648626,0.0014957518510113484,1.0,1.0,-5.138994468815099,351959.85410592734,1545794.4350032494,4.3919623700549115,1545794.4350032494,4.3919623700549115,0.7625238313702604,0.09178063754334602,3.6288726304438526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288726304438526,1.2786880160216005,1.278986513795131,2.8379656217741163,6013.308605999704,14750.550705351536,6484.564146790835,0.00041600977791677836,25707.21065312227,2621.40594934277,19382.79618179051,1976.4951519418466,0.7539828588690687,0.7539828588690687,32740.384878413595,32395.05729023726,1.0133425644437175,0.8,4333.606631031036,4287.898129693729,1.0133425644437175,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648777753518344,4.80664096195015,-1.0511175454144812,5.857758507364631,3.5,3.5,1.0,0.6,0.00023342850679696593,1.0000000849176363,0.00023342848697477058,198.9223427936988,0.0,0.0,0.0,0.021154062692139885,8.005777692696575e-05,0.00015337072987000016,0.000556562843936441,0.09178062644310772,0.09178062644310772,0.09178062644310772,0.09179122075829756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505799.7667862262,589.721766640145,0.0,0.09178062644310772,0.09178063754334602,0.09178063754334602,0.375,0.375,0.5,5.990010862322992,0.059977416668004935,0.059977416668004935,6.991740519879386e-12,6.262698627779173e-05,0.05662939916442156,6.991740519879386e-12,25940.068404874437,19779.920346091494,0.7625238313702604,0.796944447508905,3.878225425954805,0.7960122317390366,0.514072164864381,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962125689461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36991823934153,261.36991823934153,-11.780081760658447,244.97185318777048,277.7679832909139,119606.91757229777,119608.5954861222,-1.6779138244185652,0.0,nan,277.7679832909139,4.617983290913912,271.208757270279,-1.9412427297209547,264.6495312496537,-8.500468750346272,258.0903052290329,-15.059694770967099,251.53107920839955,-21.61892079160043,244.97185318777048,-28.1781468122295,1.0,1.0,25762.5980482374,25762.5980482374,277.2814616657487,4.131461665748702,277.2814616657487,277.2814616657487,79986.68079735695,79987.18523113336,-0.5044337764120428,0.0,8575.796259387458,8575.796259387458,0.9047694967879096,3647.0169935960716,277.2814616657487,4.131461665748702,1.0,0.002,0.2633586536410401,0.004559726292016683,0.00040790083086251366,0.0015920991502250644,0.20395041543125683,0.20395041543125683,0.0,-1.891242197571419e-11,1.0,1.0001159092589775,0.056629399157429816,0.09178063754334602,0.0,1.0626443480928873e-05,13.600903524466542,0.0,1601654.5414903467,267.95443875900673,6.262697928605121e-05,1.0,1279911.1526707774,2616.8253370933353,,,,,,,,,,,,,,,,,,,2.0,14750.550705351536,1450.0,0.375,6.1796691888313084,3.5
2316.0,-30.00016085113989,4.806602348745906,34.89844001140287,28.37199062285947,6.439870961090493,-26.356157669919618,-39.86623532893134,2.7958677797053295,-5.195585050449154,-5.195646944071749,39.79689272156579,37569.262563546785,20604.633543204367,20604.633543204367,58173.896106751155,79996.8358147462,79987.22863027848,20604.633543204367,100591.86217348285,100591.86217348285,100591.86217348285,126531.92274192398,123840.93586613893,2690.986875785049,0.0,93288.24260670505,50860.669659252955,47141.74771939122,25940.06056844112,73081.80828783233,19779.914304718408,1450.0,0.0,0.8866582476970705,2.863967992393546,0.0014957518510113484,1.0,1.0,-5.139776655776643,351959.5370175583,1545794.4554618874,4.391966385001728,1545794.4554618874,4.391966385001728,0.7625238288295597,0.09178068926176942,3.628869937330417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628869937330417,1.2786881268837,1.2789866246577626,2.8379632695693844,6013.303621960134,14750.546255434178,6484.564672455749,0.0004160106911557294,25707.24336164351,2621.4092846837107,19382.797753038114,1976.4953121645124,0.7539819606624263,0.7539819606624263,32740.3654401834,32395.05729023726,1.0133418124067206,0.8,4333.604058133877,4287.898129693729,1.0133418124067206,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648767425576986,4.806602348745906,-1.0511470594145393,5.857749408160445,3.5,3.5,1.0,0.6,0.00023342848697477058,1.0000001264263443,0.00023342845746326406,198.92234379688304,0.0,3.9430775372523345e-09,0.011174681740573116,0.021154066635217423,8.005773773735398e-05,0.0001533707492374166,0.0005565625011735031,0.09178067846438306,0.09178067846438306,0.09178067846438306,0.09179113058074374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505798.24523670075,589.7222684099688,0.0,0.09178067846438306,0.09178068926176942,0.09178068926176942,0.375,0.375,0.5,5.990324419698243,0.0591641198136017,0.0591641198136017,1.6257217794191092e-11,6.189362261466158e-05,0.05587028829512519,1.6257217794191092e-11,25940.06056844112,19779.914304718408,0.7625238288295597,0.7969425059752949,3.8782280053865064,0.7960106279477043,0.5140713324385794,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962193358811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04516600219,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36990675127817,261.36990675127817,-11.780093248721812,244.97185092444352,277.7679625781145,119606.70627683689,119608.46367257241,-1.757395735519333,0.0,nan,277.7679625781145,4.617962578114543,271.20874024737276,-1.941259752627218,264.64951791664464,-8.500482083355337,258.0902955859165,-15.059704414083456,251.53107325517675,-21.618926744823227,244.97185092444352,-28.178149075556462,1.0,1.0,25762.5980482374,25762.5980482374,277.2814436503113,4.131443650311326,277.2814436503113,277.2814436503113,79986.72403844041,79987.22863027848,-0.5045918380637886,0.0,8575.796259387458,8575.796259387458,0.90476966297436,3647.0142870170694,277.2814436503113,4.131443650311326,1.0,0.002,0.2633481700646871,0.004559768971890314,0.0004078845739799175,0.0015921154078815045,0.20394228698995873,0.20394228698995873,0.0,-1.8138578312953957e-11,1.0,1.0001143557063705,0.055870288278867974,0.09178068926176942,0.0,1.0484001130562019e-05,13.418590803629035,0.0,1601654.5129513347,267.9544149495508,6.189360635744379e-05,1.0,1279911.2320307144,2616.8250126538474,,,,,,,,,,,,,,,,,,,2.0,14750.546255434178,1450.0,0.375,6.1796691888313084,3.5
2317.0,-30.00016150866073,4.806564004281085,34.898440466806655,28.372004138678335,6.439856513931656,-26.3561597064028,-39.86623945003373,2.7958547115094357,-5.195608466058445,-5.1956696345263085,39.796893204160405,37569.25316305233,20604.601295943226,20604.601295943226,58173.854458995556,79996.89068110606,79987.27242177236,20604.601295943226,100591.87371771559,100591.87371771559,100591.87371771559,126531.9265858265,123840.8002228768,2691.1263629496916,0.0,93288.28461315189,50860.647259244564,47141.81928211925,25940.05286811092,73081.87215023016,19779.908369243178,1450.0,0.0,0.8866581301861517,2.8639656052477593,0.0014957518510113484,1.0,1.0,-5.140547005576934,351959.22522794706,1545794.4761808114,4.3919703345740535,1545794.4761808114,4.3919703345740535,0.7625238263704297,0.0917807402819802,3.6288677997021477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288677997021477,1.2786881875002416,1.2789866852507166,2.837961463299638,6013.299794691288,14750.541648619226,6484.564556812502,0.00041601132637898865,25707.270080439102,2621.4120092426165,19382.79740737271,1976.4952769164506,0.7539811635666931,0.7539811635666931,32740.350011306407,32395.05729023726,1.0133412154858767,0.8,4333.60201592564,4287.898129693729,1.0133412154858767,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648757019930169,4.806564004281085,-1.051176236214502,5.857740240495587,3.5,3.5,1.0,0.6,0.00023342845746326406,1.0000000684352863,0.0002334284414885218,198.9223443399122,0.0,5.870498045891713e-09,0.016636991462057115,0.02115407250571547,8.005770044403106e-05,0.000153370757019233,0.0005565622015630368,0.0917807297673286,0.0917807297673286,0.0917807297673286,0.09179104190663817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505796.7441316971,589.722763437726,0.0,0.0917807297673286,0.0917807402819802,0.0917807402819802,0.375,0.375,0.5,5.990633776654749,0.05836381459204176,0.05836381459204176,-1.1198153515579179e-11,6.116846788017938e-05,0.05512262894939113,-1.1198153515579179e-11,25940.05286811092,19779.908369243178,0.7625238263704297,0.796941096783302,3.878230028618117,0.7960093624778924,0.5140707545890915,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962266130862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05062831191,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698959787973,261.3698959787973,-11.780104021202703,244.97184882772038,277.76794312987516,119606.64529243278,119608.29322072478,-1.6479282919964904,0.0,nan,277.76794312987516,4.6179431298751865,271.2087242694399,-1.9412757305600508,264.6495054090121,-8.500494590987898,258.09028654858565,-15.059713451414325,251.5310676881503,-21.618932311849676,244.97184882772038,-28.1781511722796,1.0,1.0,25762.5980482374,25762.5980482374,277.2814260662623,4.13142606626235,277.2814260662623,277.2814260662623,79986.7912032121,79987.27242177236,-0.4812185602640966,0.0,8575.796259387458,8575.796259387458,0.9047697948829407,3647.0121387006584,277.2814260662623,4.13142606626235,1.0,0.002,0.26333782676943424,0.004559811090969114,0.0004078685346976139,0.0015921314471066166,0.20393426734880696,0.20393426734880696,0.0,-1.8195769543871698e-11,1.0,1.0001128255846976,0.05512262896058928,0.0917807402819802,0.0,1.0343707500215542e-05,13.239028217525219,0.0,1601654.4848786977,267.95439153394153,6.11684790783329e-05,1.0,1279911.3100645337,2616.824693635831,,,,,,,,,,,,,,,,,,,2.0,14750.541648619226,1450.0,0.375,6.1796691888313084,3.5
2318.0,-30.000162163465117,4.806525941049311,34.898440914499076,28.371998445969098,6.439841050467928,-26.356161842071952,-39.866239729430504,2.795840729297459,-5.195630850526356,-5.195691315660997,39.796893891233815,37569.24982679526,20604.56754882323,20604.56754882323,58173.81737561849,79996.92207886906,79987.32118522702,20604.56754882323,100591.88873405024,100591.88873405024,100591.88873405024,126531.93432758111,123840.67030917996,2691.26401840115,0.0,93288.30990869857,50860.63782150214,47141.8578746627,25940.04559353087,73081.90346819357,19779.9027776237,1450.0,0.0,0.8866580170823669,2.863963324438821,0.0014957518510113484,1.0,1.0,-5.141291147335551,351958.92730811454,1545794.5056793352,4.391974136022139,1545794.5056793352,4.391974136022139,0.7625238246518953,0.09178079058258819,3.62886760885859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62886760885859,1.2786882523243708,1.2789867500695506,2.837961170177419,6013.299173600479,14750.537939729948,6484.563245451997,0.00041601126504148625,25707.2784030391,2621.412857911632,19382.793487628405,1976.4948772137689,0.7539807669930934,0.7539807669930934,32740.34863384429,32395.05729023726,1.0133411621938713,0.8,4333.601833600998,4287.898129693729,1.0133411621938713,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648746130304219,4.806525941049311,-1.051204705382311,5.857730646431622,3.5,3.5,1.0,0.6,0.0002334284414885218,1.0000000681525478,0.00023342842557977985,198.92234488069795,0.0,3.177733179359052e-09,0.009005695830303554,0.02115407568344865,8.00576979156703e-05,0.00015337074357285152,0.0005565621234980776,0.09178078034318099,0.09178078034318099,0.09178078034318099,0.09179095709693046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505795.2637657408,589.7232516363401,0.0,0.09178078034318099,0.09178079058258819,0.09178079058258819,0.375,0.375,0.5,5.990939071462396,0.05757872261955299,0.05757872261955299,-2.2737367544323206e-13,6.046513465207681e-05,0.0544001683254578,-2.2737367544323206e-13,25940.04559353087,19779.9027776237,0.7625238246518953,0.796940373599225,3.8782310256532884,0.7960085139399342,0.514070488642185,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962305522776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04299701628,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36988569965234,261.36988569965234,-11.780114300347634,244.97184685853978,277.76792454076536,119606.62812981123,119608.20058969666,-1.5724598854127554,0.0,nan,277.76792454076536,4.617924540765387,271.2087090043186,-1.9412909956813564,264.6494934678757,-8.500506532124291,258.0902779314314,-15.05972206856859,251.53106239498328,-21.618937605016697,244.97184685853978,-28.1781531414602,1.0,1.0,25762.5980482374,25762.5980482374,277.2814100712999,4.131410071299911,277.2814100712999,277.2814100712999,79986.82203220007,79987.32118522702,-0.49915302694716956,0.0,8575.796259387458,8575.796259387458,0.9047698066594972,3647.0119469028828,277.2814100712999,4.131410071299911,1.0,0.002,0.26332761902885093,0.004559852776679522,0.00040785270622165684,0.0015921472757566286,0.2039263531108284,0.2039263531108284,0.0,-1.8021714762866958e-11,1.0,1.000111347028687,0.05440016832568517,0.09178079058258819,0.0,1.0208142278303703e-05,13.06551751789421,0.0,1601654.4580273912,267.9543691494736,6.046513487945049e-05,1.0,1279911.3846271075,2616.824388809022,,,,,,,,,,,,,,,,,,,2.0,14750.537939729948,1450.0,0.375,6.1796691888313084,3.5
2319.0,-30.000162794703368,4.806488152408732,34.89844135016615,28.372009901236765,6.439825183768062,-26.356163996855514,-39.866243850532896,2.7958263861276342,-5.195653350497082,-5.195713110016813,39.79689443868674,37569.240245451605,20604.53460059662,20604.53460059662,58173.774846048225,79996.97397705428,79987.36676788756,20604.53460059662,100591.90136848419,100591.90136848419,100591.90136848419,126531.9395967059,123840.53975091763,2691.399845788273,0.0,93288.34830397058,50860.614731284746,47141.92619187314,25940.038228221696,73081.96442009484,19779.897106204324,1450.0,0.0,0.886657903907457,2.863961031699638,0.0014957518510113484,1.0,1.0,-5.142035052196945,351958.62783252244,1545794.5291843324,4.391977939861415,1545794.5291843324,4.391977939861415,0.7625238225240781,0.09178084023771688,3.628865439548568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628865439548568,1.2786883188209914,1.278986816561351,2.8379593260807656,6013.295266180956,14750.534224581288,6484.563558704546,0.0004160119684306889,25707.30435118467,2621.415503886105,19382.794423961237,1976.4949726931459,0.7539800423714211,0.7539800423714211,32740.332976294154,32395.05729023726,1.0133405564260738,0.8,4333.599761124961,4287.898129693729,1.0133405564260738,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648735498467677,4.806488152408732,-1.0512331270785804,5.857721279487312,3.5,3.5,1.0,0.6,0.00023342842557977985,1.0000000656997718,0.00023342841024358657,198.92234540202102,0.0,3.1646042550999834e-09,0.008968488458953353,0.021154078848052905,8.005766062236479e-05,0.00015337076495741507,0.0005565618683910902,0.09178083025968815,0.09178083025968815,0.09178083025968815,0.09179087189751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505793.8024233885,589.723733554141,0.0,0.09178083025968815,0.09178084023771688,0.09178084023771688,0.375,0.375,0.5,5.991240312135443,0.05680626694766033,0.05680626694766033,-3.410605131648481e-12,5.9759519729141175e-05,0.0536780578198659,-3.410605131648481e-12,25940.038228221696,19779.897106204324,0.7625238225240781,0.7969390154432895,3.8782328573517906,0.7960072681085812,0.5140699287924648,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962344751947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04295980891,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698757896306,261.3698757896306,-11.780124210369365,244.97184499411767,277.7679065851431,119606.5348553211,119608.05084836508,-1.5159930439947291,0.0,nan,277.7679065851431,4.617906585143146,271.2086942669383,-1.9413057330616539,264.6494819487341,-8.500518051265885,258.09026963052924,-15.059730369470742,251.53105731232125,-21.618942687678725,244.97184499411767,-28.178155005882303,1.0,1.0,25762.5980482374,25762.5980482374,277.2813935922127,4.131393592212703,277.2813935922127,277.2813935922127,79986.8782260961,79987.36676788756,-0.48854179146292154,0.0,8575.796259387458,8575.796259387458,0.9047699405230625,3647.009766746311,277.2813935922127,4.131393592212703,1.0,0.002,0.2633175467762604,0.004559893842144028,0.0004078370875009224,0.0015921628945127515,0.2039185437504612,0.2039185437504612,0.0,-1.7986325970276162e-11,1.0,1.0001098691843089,0.053678057823276504,0.09178084023771688,0.0,1.007264257721047e-05,12.892090662815974,0.0,1601654.4310395222,267.9543466495029,5.975952313974631e-05,1.0,1279911.4595790934,2616.824082390274,,,,,,,,,,,,,,,,,,,2.0,14750.534224581288,1450.0,0.375,6.1796691888313084,3.5
2320.0,-30.00016335973616,4.80645063941906,34.89844177547501,28.37200784068557,6.439808111678808,-26.35616621259812,-39.86624419977886,2.7958109647408684,-5.195675503107509,-5.195734566280023,39.796895010092996,37569.23151232037,20604.501523740106,20604.501523740106,58173.73303606048,79997.01219512458,79987.41290364746,20604.501523740106,100591.91442738757,100591.91442738757,100591.91442738757,126531.945416484,123840.41154182458,2691.5338746594257,0.0,93288.37775348741,50860.59721298515,47141.97837833584,25940.03098909642,73082.00936743227,19779.89153420757,1450.0,0.0,0.8866577923704788,2.8639587745521555,0.0014957518510113484,1.0,1.0,-5.1427665310257,351958.3330028404,1545794.5537162572,4.391981688650009,1545794.5537162572,4.391981688650009,0.7625238205197908,0.0917808892297891,3.6288646894720267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288646894720267,1.2786883903127253,1.2789868880501625,2.837958580811487,6013.293687044785,14750.530537560384,6484.562731299716,0.0004160121313438276,25707.31778016782,2621.4168732612893,19382.79195079283,1976.4947205001536,0.7539795523026478,0.7539795523026478,32740.327562424358,32395.05729023726,1.013340346971358,0.8,4333.5990445303905,4287.898129693729,1.013340346971358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648724825124438,4.80645063941906,-1.0512612365553844,5.857711875974444,3.5,3.5,1.0,0.6,0.00023342841024358657,1.0000000588090534,0.0002334283965158835,198.92234586866675,0.0,3.050711536784406e-09,0.008645716495247006,0.021154081898764443,8.005765746191563e-05,0.00015337075278167093,0.0005565617091671493,0.09178087953664674,0.09178087953664674,0.09178087953664674,0.09179078800839967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505792.3605848076,589.7242090410676,0.0,0.09178087953664674,0.0917808892297891,0.0917808892297891,0.375,0.375,0.5,5.99153756384399,0.05604617880158003,0.05604617880158003,-6.821210263296962e-12,5.9063172500373184e-05,0.0529680352543096,-6.821210263296962e-12,25940.03098909642,19779.89153420757,0.7625238205197908,0.7969379479751609,3.8782341378524694,0.7960062064465431,0.514069493128393,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962382569276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.042637036946,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698660780571,261.3698660780571,-11.780133921942877,244.97184321588452,277.7678889402293,119606.47113038179,119607.95676581441,-1.4856354326125658,0.0,nan,277.7678889402293,4.617888940229307,271.2086797953626,-1.9413202046373499,264.64947065049074,-8.500529349509236,258.0902615056235,-15.059738494376461,251.5310523607522,-21.61894763924778,244.97184321588452,-28.17815678411546,1.0,1.0,25762.5980482374,25762.5980482374,277.2813775157135,4.1313775157134955,277.2813775157135,277.2813775157135,79986.9120334281,79987.41290364746,-0.500870219359058,0.0,8575.796259387458,8575.796259387458,0.9047699868087039,3647.009012919387,277.2813775157135,4.1313775157134955,1.0,0.002,0.26330760774878903,0.0045599343811113064,0.00040782167541156993,0.0015921783095999308,0.20391083770578497,0.20391083770578497,0.0,-1.49884991570981e-11,1.0,1.0001084160739344,0.05296803526113081,0.0917808892297891,0.0,9.939411025069993e-06,12.721566805875652,0.0,1601654.4044659096,267.95432449689247,5.906317932158345e-05,1.0,1279911.5333683533,2616.823780725035,,,,,,,,,,,,,,,,,,,2.0,14750.530537560384,1450.0,0.375,6.1796691888313084,3.5
2321.0,-30.00016395726522,4.806413404407017,34.898442191438185,28.37201238088312,6.4397948604079716,-26.35616807549618,-39.866244479175634,2.7957989790899394,-5.19569723464042,-5.195755609501265,39.79689559005731,37569.218143310005,20604.468168651056,20604.468168651056,58173.686311961064,79997.05131579832,79987.45945678081,20604.468168651056,100591.92762543187,100591.92762543187,100591.92762543187,126531.95152196646,123840.28538976546,2691.6661322010027,0.0,93288.40798407845,50860.574962949315,47142.03669014349,25940.02389653459,73082.06058667808,19779.88607638392,1450.0,0.0,0.8866576829096877,2.863956560935123,0.0014957518510113484,1.0,1.0,-5.143486916842107,351958.04384929966,1545794.5786156596,4.391985367658008,1545794.5786156596,4.391985367658008,0.7625238186086011,0.09178093756914167,3.628863522720098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628863522720098,1.2786884458805146,1.2789869436133692,2.8379575450228103,6013.29149233287,14750.526949285811,6484.5622518209675,0.00041601244304825054,25707.334376177365,2621.4185655832894,19382.79051759876,1976.4945743550309,0.7539790098019858,0.7539790098019858,32740.319141092656,32395.05729023726,1.01334002116235,0.8,4333.5979298599605,4287.898129693729,1.01334002116235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648714062000257,4.806413404407017,-1.0512889889550454,5.857702393362063,3.5,3.5,1.0,0.6,0.0002334283965158835,1.000000062191291,0.0002334283819986711,198.92234636215034,0.0,2.7307468953536307e-09,0.007738936701432189,0.02115408462951134,8.005765493355624e-05,0.0001533707415823273,0.000556561489580638,0.09178092811851651,0.09178092811851651,0.09178092811851651,0.09179070572940812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505790.9378810044,589.7246782180447,0.0,0.09178092811851651,0.09178093756914167,0.09178093756914167,0.375,0.375,0.5,5.991830887073403,0.055298094256613695,0.055298094256613695,1.63140612130519e-11,5.8374860827825614e-05,0.05226869265914047,1.63140612130519e-11,25940.02389653459,19779.88607638392,0.7625238186086011,0.7969366786218004,3.8782354205112766,0.796005009231573,0.5140689499135221,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962416420254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04173025715,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36985687324204,261.36985687324204,-11.780143126757935,244.9718415372912,277.7678722091938,119606.42990173913,119607.83801534495,-1.4081136058284165,0.0,nan,277.7678722091938,4.61787220919382,271.2086660748122,-1.9413339251877915,264.6494599404312,-8.500540059568777,258.09025380605294,-15.059746193947035,251.5310476716709,-21.618952328329073,244.9718415372912,-28.17815846270878,1.0,1.0,25762.5980482374,25762.5980482374,277.281361900925,4.131361900925015,277.281361900925,277.281361900925,79986.9591865487,79987.45945678081,-0.500270232107141,0.0,8575.796259387458,8575.796259387458,0.9047700588064981,3647.0078403336984,277.281361900925,4.131361900925015,1.0,0.002,0.26329779993641983,0.004559974395489257,0.0004078064669036339,0.0015921935172795705,0.20390323345181693,0.20390323345181693,0.0,-1.5816795789769245e-11,1.0,1.0001069848163262,0.05226869264282641,0.09178093756914167,0.0,9.808183423629661e-06,12.553607795101247,0.0,1601654.3783897366,267.95430276535956,5.83748445137644e-05,1.0,1279911.605737039,2616.823484867422,,,,,,,,,,,,,,,,,,,2.0,14750.526949285811,1450.0,0.375,6.1796691888313084,3.5
2322.0,-30.000164861994385,4.8063764387214984,34.89844259308147,28.372014266811334,6.4397760586757355,-26.356170769924756,-39.86624863520262,2.795781966806572,-5.195719204359932,-5.195776887030311,39.796896007928176,37569.21614726408,20604.43585104872,20604.43585104872,58173.6519983128,79997.09677443762,79987.50224949064,20604.43585104872,100591.93810053937,100591.93810053937,100591.93810053937,126531.95476346335,123840.15814728723,2691.79661617612,0.0,93288.44192690928,50860.5615271514,47142.0893330643,25940.01666292398,73082.10599598828,19779.880498234492,1450.0,0.0,0.8866575728414422,2.863954322614585,0.0014957518510113484,1.0,1.0,-5.144208947309551,351957.7514758445,1545794.5965571438,4.391989067083339,1545794.5965571438,4.391989067083339,0.7625238162050159,0.09178098529140764,3.6288621607389895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288621607389895,1.2786885247425397,1.27898702247524,2.8379563048551253,6013.288864566362,14750.52329826064,6484.561959393133,0.0004160128520850817,25707.353378203767,2621.42050325073,19382.7896435124,1976.4944852230271,0.7539784184841948,0.7539784184841948,32740.309310643526,32395.05729023726,1.013339640836676,0.8,4333.596628674904,4287.898129693729,1.013339640836676,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648703633655525,4.8063764387214984,-1.0513167669782097,5.857693205699708,3.5,3.5,1.0,0.6,0.0002334283819986711,1.0000000941649225,0.00023342836001790767,198.92234710934235,0.0,2.887797955332516e-09,0.00818401940541235,0.021154087517309295,8.005761732422381e-05,0.0001533707646744473,0.0005565613644907059,0.09178097608571391,0.09178097608571391,0.09178097608571391,0.09179062259579276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505789.53350492776,589.7251413426111,0.0,0.09178097608571391,0.09178098529140764,0.09178098529140764,0.375,0.375,0.5,5.992120276801967,0.05455955866665363,0.05455955866665363,2.9558577807620168e-12,5.768267038774866e-05,0.05156793972076912,2.9558577807620168e-12,25940.01666292398,19779.880498234492,0.7625238162050159,0.7969357463525478,3.8782370085858866,0.7960040451147664,0.5140686031862078,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962452218076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.042175339855,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36984755053237,261.36984755053237,-11.780152449467607,244.97183983669925,277.7678552643659,119606.31725005477,119607.74339851616,-1.4261484613832807,0.0,nan,277.7678552643659,4.6178552643659145,271.20865217883113,-1.941347821168847,264.6494490932985,-8.500550906701505,258.0902460077672,-15.0597539922328,251.53104292223222,-21.61895707776776,244.97183983669925,-28.17816016330073,1.0,1.0,25762.5980482374,25762.5980482374,277.28134561333604,4.131345613336066,277.28134561333604,277.28134561333604,79986.99656319439,79987.50224949064,-0.5056862962519517,0.0,8575.796259387458,8575.796259387458,0.9047701428514617,3647.0064715426843,277.28134561333604,4.131345613336066,1.0,0.002,0.26328812360722337,0.004560013790500272,0.0004077914618457464,0.001592208522483689,0.2038957309228732,0.2038957309228732,0.0,-1.5670564672276566e-11,1.0,1.0001055506677188,0.05156793971781326,0.09178098529140764,0.0,9.676691001973653e-06,12.385309826645233,0.0,1601654.3520331809,267.95428079564005,5.768266743189088e-05,1.0,1279911.6789116375,2616.823185715141,,,,,,,,,,,,,,,,,,,2.0,14750.52329826064,1450.0,0.375,6.1796691888313084,3.5
2323.0,-30.00016534570256,4.806339747236375,34.89844298416876,28.372022264543943,6.439762804947591,-26.356172530638478,-39.866248914599396,2.7957699903013444,-5.195740602451963,-5.195797606208812,39.79689650566687,37569.20003143246,20604.402948097082,20604.402948097082,58173.60297952955,79997.14185921801,79987.54701439584,20604.402948097082,100591.94996249292,100591.94996249292,100591.94996249292,126531.95961509385,123840.03425024978,2691.925364844071,0.0,93288.47696583057,50860.53526076457,47142.15745007334,25940.00965260093,73082.16710267427,19779.875098563785,1450.0,0.0,0.8866574653320602,2.863952143107079,0.0014957518510113484,1.0,1.0,-5.144914634340694,351957.4667756458,1545794.6179277655,4.391992680505135,1545794.6179277655,4.391992680505135,0.7625238141181846,0.0917810323621101,3.6288606900401708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288606900401708,1.2786885802849222,1.2789870780024803,2.8379550314210005,6013.2861663122585,14750.519131472687,6484.561476739944,0.0004160132488932779,25707.373452464468,2621.4225502556396,19382.788200829717,1976.494338110335,0.7539777736014319,0.7539777736014319,32740.298695495516,32395.05729023726,1.013339230152184,0.8,4333.595223624964,4287.898129693729,1.013339230152184,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648693016428451,4.806339747236375,-1.0513441043903713,5.857683851626747,3.5,3.5,1.0,0.6,0.00023342836001790767,1.0000000503447166,0.00023342834826602365,198.9223475088243,0.0,4.372465052341409e-09,0.012391565958335552,0.021154091889774348,8.005761479586626e-05,0.00015337074522204141,0.0005565610683384325,0.09178102340005545,0.09178102340005545,0.09178102340005545,0.0917905416120753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505788.14822355367,589.7255981740865,0.0,0.09178102340005545,0.0917810323621101,0.0917810323621101,0.375,0.375,0.5,5.992405817768644,0.05383153988555023,0.05383153988555023,4.9112713895738125e-11,5.700375686501502e-05,0.050882971868134064,4.9112713895738125e-11,25940.00965260093,19779.875098563785,0.7625238141181846,0.7969342529819669,3.8782385263001653,0.7960027088113103,0.5140679528379463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496250642018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04638288641,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698386740036,261.3698386740036,-11.780161325996403,244.9718382412691,277.76783910673976,119606.260988206,119607.61888192648,-1.3578937204671462,0.0,nan,277.76783910673976,4.61783910673978,271.2086389336415,-1.9413610663584677,264.649438760551,-8.500561239448984,258.09023858745763,-15.059761412542343,251.53103841436248,-21.618961585637493,244.9718382412691,-28.17816175873088,1.0,1.0,25762.5980482374,25762.5980482374,277.28133011406993,4.131330114069954,277.28133011406993,277.28133011406993,79987.04970244592,79987.54701439584,-0.49731194991909433,0.0,8575.796259387458,8575.796259387458,0.9047702336051521,3647.004993490372,277.28133011406993,4.131330114069954,1.0,0.002,0.26327857579882114,0.004560052708740125,0.00040777665631881407,0.0015922233284383915,0.20388832815940702,0.20388832815940702,0.0,-1.5242794439845886e-11,1.0,1.0001041488201505,0.05088297181902135,0.0917810323621101,0.0,9.548160514997596e-06,12.220802835614819,0.0,1601654.3263553607,267.954259397548,5.7003707752301125e-05,1.0,1279911.7501658273,2616.8228944139105,,,,,,,,,,,,,,,,,,,2.0,14750.519131472687,1450.0,0.375,6.1796691888313084,3.5
