time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2324.0,-30.00016814272508,4.806303167594381,34.89844326270756,28.372045803722017,6.439762062520858,-26.35617512220093,-39.866253070626385,2.795769040226727,-5.195771554068983,-5.19582767931924,39.79689404264321,37569.181590638094,20604.389544642057,20604.389544642057,58173.57113528015,79997.18129563156,79987.5226915095,20604.389544642057,100591.91223615155,100591.91223615155,100591.91223615155,126531.91054034221,123839.85863846532,2692.051901876901,0.0,93288.5089839068,50860.50997326506,47142.221122935254,25939.99830419067,73082.21942712592,19779.8661356597,1450.0,0.0,0.8866573208471289,2.8639489781320084,0.0014957518510113484,1.0,1.0,-5.145827459035843,351957.05354292574,1545794.51218011,4.391997536686902,1545794.51218011,4.391997536686902,0.7625238021879213,0.09178107926688671,3.628858457945467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628858457945467,1.278688584711568,1.278987082415132,2.8379532759839434,6013.282446751782,14750.515643405028,6484.561796078329,0.0004160139211517874,25707.39808813692,2621.4250623951016,19382.78915535352,1976.4944354446748,0.7539770881868442,0.7539770881868442,32740.282584774704,32395.05729023726,1.0133386068521122,0.8,4333.593091166021,4287.898129693729,1.0133386068521122,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648688691359774,4.806303167594381,-1.0513768735263174,5.857680041120698,3.5,3.5,1.0,0.6,0.00023342834826602365,1.0000002911163288,0.00023342828031123962,198.92234981881174,0.0,2.337712357978958e-09,0.006625076822512366,0.021154094227486705,8.005757718655068e-05,0.00015337077107947295,0.0005565608198333634,0.09178107051526066,0.09178107051526066,0.09178107051526066,0.09179042521598045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505786.7723659734,589.726051747996,0.0,0.09178107051526066,0.09178107926688671,0.09178107926688671,0.375,0.375,0.5,5.99268645171442,0.05307587138184999,0.05307587138184999,1.5688783605583012e-11,5.6125250239347224e-05,0.050000220283379804,1.5688783605583012e-11,25939.99830419067,19779.8661356597,0.7625238021879213,0.7969327854253401,3.8782412265625004,0.7960017031678689,0.5140673324528722,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962535399023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04061639727,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369831089621,261.369831089621,-11.780168910378961,244.9718364460451,277.76782573319895,119606.29299587879,119607.45322256001,-1.1602266812532864,0.0,nan,277.76782573319895,4.61782573319897,271.2086278757638,-1.9413721242361817,264.64943001833655,-8.500569981663432,258.09023216090657,-15.05976783909341,251.53103430347508,-21.618965696524896,244.9718364460451,-28.178163553954874,1.0,1.0,25762.5980482374,25762.5980482374,277.2812972047347,4.131297204734722,277.2812972047347,277.2812972047347,79987.19894278745,79987.5226915095,-0.3237487220467301,0.0,8575.796259387458,8575.796259387458,0.9047703713429354,3647.0027502351945,277.2812972047347,4.131297204734722,1.0,0.002,0.2632691936238998,0.004560089336853167,0.00040776209943761845,0.0015922378842039132,0.20388104971880922,0.20388104971880922,0.0,-1.635846839931343e-11,1.0,1.0001023421816073,0.05000022026769102,0.09178107926688671,0.0,9.382515212853921e-06,12.008792437410309,0.0,1601654.2893652197,267.954228445931,5.612523455056362e-05,1.0,1279911.853588942,2616.8224715998304,,,,,,,,,,,,,,,,,,,2.0,14750.515643405028,1450.0,0.375,6.1796691888313084,3.5
2325.0,-30.000167532884895,4.806266926804641,34.89844357839699,28.37203707257288,6.439708929816239,-26.35617988661478,-39.86625757589934,2.7957212837581324,-5.1957886204566535,-5.195844167770212,39.796895667602364,37569.17294887274,20604.348854824195,20604.348854824195,58173.52180369694,79997.28413502207,79987.59531147778,20604.348854824195,100591.94416630198,100591.94416630198,100591.94416630198,126531.93734414216,123839.76040400687,2692.176940135294,0.0,93288.5824093059,50860.47122393004,47142.34576152873,25939.99317784018,73082.33893936891,19779.86227268184,1450.0,0.0,0.8866572308299204,2.8639472441841436,0.0014957518510113484,1.0,1.0,-5.146422528028211,351956.82697590906,1545794.5819457697,4.392000562192752,1545794.5819457697,4.392000562192752,0.7625238039607207,0.0917811247117391,3.6288557815637406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288557815637406,1.2786888061471076,1.2789873038154658,2.8379506914571806,6013.276970449706,14750.508337037805,6484.561318649359,0.0004160147903754915,25707.437281816183,2621.4290590381206,19382.787728286377,1976.4942899243247,0.7539758831580049,0.7539758831580049,32740.263267294784,32395.05729023726,1.0133378594873523,0.8,4333.590534251696,4287.898129693729,1.0133378594873523,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648675561442419,4.806266926804641,-1.0514015464929267,5.857668473297568,3.5,3.5,1.0,0.6,0.00023342828031123962,0.9999999365273617,0.00023342829512754937,198.92234931989782,0.0,1.3517725319754224e-08,0.03830923355618347,0.021154107745212026,8.005753641680842e-05,0.0001533707438944312,0.0005565603107040384,0.09178111629265778,0.09178111629265778,0.09178111629265778,0.09179036032348313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505785.4325612127,589.7264936391973,0.0,0.09178111629265778,0.0917811247117391,0.0917811247117391,0.375,0.375,0.5,5.992963765571523,0.05235083208691549,0.05235083208691549,-3.3082869776990265e-11,5.554731353640818e-05,0.049421639741979106,-3.3082869776990265e-11,25939.99317784018,19779.86227268184,0.7625238039607207,0.7969304951204119,3.878244388891646,0.7959997264449796,0.514066373546708,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962702967966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.072300554006,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36982010940966,261.36982010940966,-11.780179890590318,244.9718345995355,277.76780561928524,119605.76864381813,119607.44834966656,-1.6797058484276826,0.0,nan,277.76780561928524,4.617805619285264,271.20861141533146,-1.9413885846685162,264.6494172113892,-8.500582788610757,258.0902230074339,-15.059776992566071,251.53102880348257,-21.618971196517407,244.9718345995355,-28.17816540046448,1.0,1.0,25762.5980482374,25762.5980482374,277.2812891842984,4.131289184298396,277.2812891842984,277.2812891842984,79987.15220550077,79987.59531147778,-0.4431059770140564,0.0,8575.796259387458,8575.796259387458,0.9047705364966802,3647.000060471559,277.2812891842984,4.131289184298396,1.0,0.002,0.263259920005388,0.0045601277438232,0.00040774772216083663,0.0015922522631900637,0.2038738610804183,0.2038738610804183,0.0,-1.46490996416615e-11,1.0,1.0001011580580639,0.049421639775061976,0.0917811247117391,0.0,9.273948245168664e-06,11.86983681443914,0.0,1601654.268832109,267.9542113795433,5.554734661927796e-05,1.0,1279911.910293744,2616.8222397794634,,,,,,,,,,,,,,,,,,,2.0,14750.508337037805,1450.0,0.375,6.1796691888313084,3.5
2326.0,-30.000168140051358,4.806230952356376,34.89844387968403,28.372035291418456,6.439707344879864,-26.35618059155811,-39.86625768067313,2.7957197965563134,-5.195809760848078,-5.195864634959619,39.796895883615754,37569.174394280184,20604.316909870948,20604.316909870948,58173.49130415113,79997.29040055722,79987.63485729057,20604.316909870948,100591.95176716152,100591.95176716152,100591.95176716152,126531.93791839194,123839.63763300885,2692.3002853830785,0.0,93288.58947675915,50860.47347110111,47142.351117397826,25939.986151230416,73082.33726862824,19779.856841258246,1450.0,0.0,0.8866571256284352,2.8639450912242026,0.0014957518510113484,1.0,1.0,-5.14711494735036,351956.5457388949,1545794.5912198005,4.392004098047306,1545794.5912198005,4.392004098047306,0.7625238011285532,0.09178116977705286,3.628856097836061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628856097836061,1.2786888130385652,1.278987310708532,2.8379509235032425,6013.277462127467,14750.506596664367,6484.560315513514,0.0004160145792753456,25707.436988859514,2621.429029164854,19382.784729846207,1976.493984168519,0.7539757751130874,0.7539757751130874,32740.26555007251,32395.05729023726,1.0133379478046445,0.8,4333.590836406382,4287.898129693729,1.0133379478046445,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648665253345255,4.806230952356376,-1.051428439220297,5.857659391576673,3.5,3.5,1.0,0.6,0.00023342828031123962,0.9999999997217215,0.0002334282803761977,198.92234981662438,0.0,0.0,0.0,0.021154107745212026,8.005753546867509e-05,0.00015337074484256453,0.0005565603626515989,0.09178116154898075,0.09178116154898075,0.09178116154898075,0.09179028042960001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505784.1041246982,589.7269317100399,0.0,0.09178116154898075,0.09178116977705286,0.09178116977705286,0.375,0.375,0.5,5.993237327964828,0.05163781289371627,0.05163781289371627,1.5973000699887052e-11,5.487411152671484e-05,0.04874968760924503,1.5973000699887052e-11,25939.986151230416,19779.856841258246,0.7625238011285532,0.7969304352411759,3.878244449473475,0.7959993273111017,0.5140664050766115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962666563225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698109263199,261.3698109263199,-11.780189073680106,244.97183296947355,277.76778888316807,119605.91331664189,119607.31810676206,-1.4047901201838477,0.0,nan,277.76778888316807,4.617788883168089,271.20859770042426,-1.9414022995757136,264.6494065176934,-8.500593482306556,258.09021533494985,-15.059784665050131,251.53102415220994,-21.61897584779004,244.97183296947355,-28.178167030526424,1.0,1.0,25762.5980482374,25762.5980482374,277.28127332843735,4.1312733284373735,277.28127332843735,277.28127332843735,79987.20389368039,79987.63485729057,-0.4309636101825163,0.0,8575.796259387458,8575.796259387458,0.9047705169801995,3647.0003783252414,277.28127332843735,4.1312733284373735,1.0,0.002,0.26325077246926254,0.004560164929670225,0.00040773353680856247,0.001592266449513792,0.20386676840428122,0.20386676840428122,0.0,-1.367764538781624e-11,1.0,1.0000997828349363,0.04874968759327203,0.09178116977705286,0.0,9.147859706266052e-06,11.708455235641567,0.0,1601654.2434598908,267.9541902391519,5.487409555371414e-05,1.0,1279911.9806812922,2616.8219520213797,,,,,,,,,,,,,,,,,,,2.0,14750.506596664367,1450.0,0.375,6.1796691888313084,3.5
2327.0,-30.000168405437908,4.806195257977221,34.89844417711489,28.37205195045101,6.439689290241035,-26.356182635869267,-39.8662579600699,2.7957035208544783,-5.195829785375054,-5.1958840134812565,39.796896373753,37569.143971226404,20604.28329920446,20604.28329920446,58173.42727043087,79997.35206842731,79987.6808034139,20604.28329920446,100591.96410261835,100591.96410261835,100591.96410261835,126531.94370615129,123839.52170416377,2692.4220019875233,0.0,93288.63386294805,50860.425832235145,47142.45336745878,25939.979603532935,73082.43297099171,19779.851799623622,1450.0,0.0,0.8866570249856505,2.86394305289577,0.0014957518510113484,1.0,1.0,-5.14777695849142,351956.27946040645,1545794.6122634804,4.392007480683054,1545794.6122634804,4.392007480683054,0.7625237992449954,0.09178121420853054,3.6288531510547264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288531510547264,1.2786888884575973,1.2789873861451702,2.837948451583079,6013.272224425262,14750.502861639445,6484.561278805078,0.00041601559124921966,25707.470095843833,2621.432405137721,19382.787609189156,1976.4942777797878,0.753974916120696,0.753974916120696,32740.244280910298,32395.05729023726,1.013337124932293,0.8,4333.588021162067,4287.898129693729,1.013337124932293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6486544077505485,4.806195257977221,-1.051454578328241,5.857649836305462,3.5,3.5,1.0,0.6,0.00023342828031123962,1.00000002734336,0.00023342827392852628,198.92235003577935,0.0,0.0,0.0,0.021154107745212026,8.005753294031927e-05,0.00015337074737092036,0.0005565599198765828,0.09178120619884694,0.09178120619884694,0.09178120619884694,0.09179020468164084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505782.7945854804,589.7273635627766,0.0,0.09178120619884694,0.09178121420853054,0.09178121420853054,0.375,0.375,0.5,5.993507276924571,0.05093848733986306,0.05093848733986306,-1.2505552149377763e-12,5.4228106193932035e-05,0.0481070549898277,-1.2505552149377763e-12,25939.979603532935,19779.851799623622,0.7625237992449954,0.7969280613884939,3.878246510029259,0.7959974087551436,0.5140653156161148,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962702808358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698017474253,261.3698017474253,-11.780198252574678,244.9718314258131,277.7677720690385,119605.75812243974,119607.16227067752,-1.4041482377739245,0.0,nan,277.7677720690385,4.6177720690384945,271.20858394039,-1.9414160596099919,264.6493958117516,-8.50060418824836,258.09020768310234,-15.059792316897642,251.53101955445612,-21.618980445543855,244.9718314258131,-28.178168574186884,1.0,1.0,25762.5980482374,25762.5980482374,277.2812593075667,4.131259307566722,277.2812593075667,277.2812593075667,79987.2562508269,79987.6808034139,-0.424552586991922,0.0,8575.796259387458,8575.796259387458,0.9047706988196769,3646.9974168100002,277.2812593075667,4.131259307566722,1.0,0.002,0.2632417455104133,0.004560201757768501,0.0004077195391312497,0.0015922804470004295,0.20385976956562485,0.20385976956562485,0.0,-1.3868320988125182e-11,1.0,1.0000984676137674,0.04810705499107826,0.09178121420853054,0.0,9.02727291137502e-06,11.554115353760213,0.0,1601654.21941477,267.9541702146249,5.422810744448725e-05,1.0,1279912.0473250775,2616.821679568569,,,,,,,,,,,,,,,,,,,2.0,14750.502861639445,1450.0,0.375,6.1796691888313084,3.5
2328.0,-30.000168920320434,4.806159840019382,34.898444468579754,28.372040355484955,6.439674962816982,-26.356184532002242,-39.8662620113231,2.79569057467483,-5.195849745890655,-5.195903330056826,39.79689679562867,37569.16232505107,20604.250130356984,20604.250130356984,58173.41245540805,79997.37304231954,79987.72508760428,20604.250130356984,100591.97521796127,100591.97521796127,100591.97521796127,126531.94827017409,123839.40616815229,2692.5421020218,0.0,93288.65163073463,50860.4410431145,47142.456208466814,25939.97305221283,73082.42926067964,19779.846750545672,1450.0,0.0,0.8866569249067224,2.863941021088054,0.0014957518510113484,1.0,1.0,-5.148434847323472,351956.01403370494,1545794.6303765394,4.392010844367919,1545794.6303765394,4.392010844367919,0.7625237971809818,0.09178125806193448,3.628853651259002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628853651259002,1.2786889484612736,1.2789874461546917,2.8379487095949556,6013.272771121468,14750.499679669554,6484.559619175469,0.00041601528729421006,25707.47144855755,2621.4325430761323,19382.782648445194,1976.4937719246832,0.7539746834779725,0.7539746834779725,32740.24789126525,32395.05729023726,1.013337264611564,0.8,4333.588499038495,4287.898129693729,1.013337264611564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64864370472338,4.806159840019382,-1.0514805666208407,5.857640406640223,3.5,3.5,1.0,0.6,0.00023342827392852628,1.0000000535893772,0.00023342826141925114,198.92235046100734,0.0,1.2696643374257867e-09,0.0035982287322646796,0.021154109014876365,8.005749627917273e-05,0.00015337077764935355,0.0005565601064692892,0.09178125026440474,0.09178125026440474,0.09178125026440474,0.09179012920105993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505781.50213895144,589.727789775218,0.0,0.09178125026440474,0.09178125806193448,0.09178125806193448,0.375,0.375,0.5,5.993773640533017,0.05025129071412948,0.05025129071412948,1.1993961379630491e-11,5.35841661530867e-05,0.04746848273333626,1.1993961379630491e-11,25939.97305221283,19779.846750545672,0.7625237971809818,0.7969284026890313,3.8782470193851886,0.7959972464504125,0.5140655928533059,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962718707027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03758954918,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697928881209,261.3697928881209,-11.780207111879065,244.97182994363598,277.7677558326059,119605.75371691214,119607.10897576377,-1.3552588515996162,0.0,nan,277.7677558326059,4.617755832605951,271.2085706548118,-1.941429345188169,264.64938547702116,-8.500614522978822,258.0902002992226,-15.059799700777376,251.53101512142797,-21.618984878572007,244.97182994363598,-28.178170056363996,1.0,1.0,25762.5980482374,25762.5980482374,277.2812451548487,4.1312451548487275,277.2812451548487,277.2812451548487,79987.27298735655,79987.72508760428,-0.4521002477267757,0.0,8575.796259387458,8575.796259387458,0.9047706679531609,3646.9979195152973,277.2812451548487,4.1312451548487275,1.0,0.002,0.2632328383689112,0.004560238067209645,0.0004077057270853477,0.0015922942597668516,0.20385286354267385,0.20385286354267385,0.0,-1.3147800556612133e-11,1.0,1.0000971606987021,0.0474684827213423,0.09178125806193448,0.0,8.907447906031784e-06,11.400750477578043,0.0,1601654.1954464607,267.9541502541093,5.358415415912532e-05,1.0,1279912.1137557132,2616.82140798722,,,,,,,,,,,,,,,,,,,2.0,14750.499679669554,1450.0,0.375,6.1796691888313084,3.5
2329.0,-30.0001691742828,4.806124689636314,34.8984447488295,28.372062008734815,6.439661306055365,-26.356186126247202,-39.866262290719874,2.7956782581812907,-5.195869958925357,-5.1959228945824405,39.79689705427332,37569.12977164327,20604.21802349063,20604.21802349063,58173.3477951339,79997.43267793536,79987.76554704414,20604.21802349063,100591.98357053477,100591.98357053477,100591.98357053477,126531.94992521376,123839.28934499621,2692.66058021754,0.0,93288.69489581128,50860.39205373966,47142.5587134129,25939.966354679003,73082.5250680919,19779.84157706204,1450.0,0.0,0.8866568241550858,2.863938963147031,0.0014957518510113484,1.0,1.0,-5.149095462020796,351955.74519984535,1545794.6414814114,4.392014230663255,1545794.6414814114,4.392014230663255,0.7625237946191163,0.09178130136004543,3.6288505164754694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288505164754694,1.2786890055596798,1.2789875032504308,2.8379461313090184,6013.267308042953,14750.496082407051,6484.56075419682,0.0004160163593843197,25707.50557849326,2621.4360233610114,19382.786041099967,1976.494117879191,0.7539738144534524,0.7539738144534524,32740.225265145014,32395.05729023726,1.013336389240641,0.8,4333.585504183515,4287.898129693729,1.013336389240641,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648633344379591,4.806124689636314,-1.0515065892522806,5.8576312788885945,3.5,3.5,1.0,0.6,0.00023342826141925114,1.0000000264325997,0.0002334282552491355,198.92235067074822,0.0,2.4883744128170216e-09,0.007052053085923439,0.021154111503250778,8.005749375081843e-05,0.00015337076766843273,0.0005565595894658314,0.09178129376263085,0.09178129376263085,0.09178129376263085,0.09179005281327254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505780.2263807438,589.7282104759269,0.0,0.09178129376263085,0.09178130136004543,0.09178130136004543,0.375,0.375,0.5,5.994036406783897,0.04957341082177891,0.04957341082177891,7.219114195322618e-12,5.293565709507675e-05,0.046827432561656224,7.219114195322618e-12,25939.966354679003,19779.84157706204,0.7625237946191163,0.7969259793477051,3.878249081972292,0.7959953181821929,0.5140644735063498,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496274955352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04104337354,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36978437498783,261.36978437498783,-11.780215625012147,244.9718285629267,277.76774018704936,119605.63288091969,119606.93518394671,-1.3023030270152847,0.0,nan,277.76774018704936,4.617740187049378,271.2085578622243,-1.9414421377756526,264.6493755374026,-8.500624462597386,258.0901932125744,-15.0598067874256,251.53101088774946,-21.618989112250517,244.9718285629267,-28.178171437073274,1.0,1.0,25762.5980482374,25762.5980482374,277.281230308187,4.131230308187014,277.281230308187,277.281230308187,79987.34143027254,79987.76554704414,-0.42411677159543615,0.0,8575.796259387458,8575.796259387458,0.9047708613937981,3646.994769057847,277.281230308187,4.131230308187014,1.0,0.002,0.26322405150871514,0.0045602737996042475,0.0004076921011278555,0.0015923078856310215,0.20384605056392777,0.20384605056392777,0.0,-1.3241123041768388e-11,1.0,1.0000958487083973,0.04682743255443711,0.09178130136004543,0.0,8.787157775883281e-06,11.246790274065601,0.0,1601654.1711802003,267.9541300410746,5.2935649875962554e-05,1.0,1279912.1810391163,2616.821132919598,,,,,,,,,,,,,,,,,,,2.0,14750.496082407051,1450.0,0.375,6.1796691888313084,3.5
2330.0,-30.00016925695378,4.806089812026133,34.89844502201314,28.37205397607761,6.439645385748325,-26.356187792684867,-39.86626627212388,2.7956639216438397,-5.195889581106087,-5.195941882517738,39.79689740999841,37569.14400811067,20604.18529076037,20604.18529076037,58173.329298871045,79997.46053804782,79987.80828571807,20604.18529076037,100591.99357647845,100591.99357647845,100591.99357647845,126531.95346955209,123839.1759944969,2692.7774750551907,0.0,93288.71680301597,50860.400294392,47142.57389847108,25939.959893073636,73082.53379154472,19779.836593024338,1450.0,0.0,0.8866567259927026,2.863936965924512,0.0014957518510113484,1.0,1.0,-5.149739440483074,351955.48428896646,1545794.6567533554,4.392017529933444,1545794.6567533554,4.392017529933444,0.7625237924252094,0.09178134405740825,3.628850468415189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628850468415189,1.2786890720056305,1.2789875697040025,2.837945946252061,6013.266915929466,14750.492906516985,6484.5595621021885,0.00041601627432534104,25707.511955916307,2621.436673677179,19382.782477849338,1976.493754528747,0.7539734888030889,0.7539734888030889,32740.224918257336,32395.05729023726,1.0133363758200742,0.8,4333.585458268516,4287.898129693729,1.0133363758200742,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648622782080084,4.806089812026133,-1.0515321611822177,5.85762197320835,3.5,3.5,1.0,0.6,0.0002334282552491355,1.0000000086044618,0.000233428253240611,198.92235073902398,0.0,1.2273739057653104e-09,0.0034783776489388895,0.021154112730624685,8.005745772177676e-05,0.00015337079752735875,0.000556559690448367,0.09178133666674143,0.09178133666674143,0.09178133666674143,0.09178997863959419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505778.9681625424,589.7286253972154,0.0,0.09178133666674143,0.09178134405740825,0.09178134405740825,0.375,0.375,0.5,5.994295661381416,0.04890590562320085,0.04890590562320085,-7.389644451905042e-13,5.2301411642474704e-05,0.04620244203465518,-7.389644451905042e-13,25939.959893073636,19779.836593024338,0.7625237924252094,0.7969260246379782,3.8782498601962128,0.7959949700813659,0.5140646069452128,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962764768344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0374696981,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697759548811,261.3697759548811,-11.780224045118871,244.9718272742456,277.7677246355178,119605.58642843718,119606.87450071704,-1.2880722798613706,0.0,nan,277.7677246355178,4.617724635517845,271.2085451632605,-1.9414548367394673,264.649365691011,-8.500634308988992,258.0901862187538,-15.059813781246191,251.53100674649792,-21.618993253502055,244.9718272742456,-28.178172725754365,1.0,1.0,25762.5980482374,25762.5980482374,277.28121630389086,4.131216303890881,277.28121630389086,277.28121630389086,79987.3603376952,79987.80828571807,-0.4479480228765169,0.0,8575.796259387458,8575.796259387458,0.9047708643594925,3646.994720757265,277.28121630389086,4.131216303890881,1.0,0.002,0.26321538191777005,0.004560309109424502,0.00040767865728942,0.0015923213300951314,0.20383932864471,0.20383932864471,0.0,-1.261544861630437e-11,1.0,1.000094569582607,0.04620244203539414,0.09178134405740825,0.0,8.669881144173037e-06,11.096687050735865,0.0,1601654.1476163915,267.9541104188939,5.230141238143915e-05,1.0,1279912.2463396012,2616.8208659585976,,,,,,,,,,,,,,,,,,,2.0,14750.492906516985,1450.0,0.375,6.1796691888313084,3.5
2331.0,-30.000169472107302,4.806055196591432,34.89844528178167,28.37205477934333,6.439631908447552,-26.356189334052242,-39.866266516596056,2.7956517705414012,-5.195909566666103,-5.195961226786498,39.79689756871531,37569.13505651544,20604.153832158532,20604.153832158532,58173.288888673975,79997.4935035159,79987.84642289078,20604.153832158532,100592.00025504932,100592.00025504932,100592.00025504932,126531.95349026585,123839.06071409822,2692.8927761676296,0.0,93288.74176159504,50860.38336904529,47142.62043616639,25939.953235216522,73082.57367138291,19779.831443505496,1450.0,0.0,0.8866566267273526,2.8639349311576994,0.0014957518510113484,1.0,1.0,-5.1503887927923415,351955.21848223615,1545794.6635684343,4.392020866275217,1545794.6635684343,4.392020866275217,0.7625237896208718,0.0917813862126101,3.6288496030358783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288496030358783,1.2786891283160702,1.278987626025019,2.8379451445049657,6013.265217123579,14750.4900086257,6484.559138400074,0.00041601650890627564,25707.524964261436,2621.438000159222,19382.78121137536,1976.4936253843425,0.7539730580178868,0.7539730580178868,32740.218672155064,32395.05729023726,1.0133361341676992,0.8,4333.584631517385,4287.898129693729,1.0133361341676992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648612630920311,4.806055196591432,-1.0515578331622377,5.8576130297536695,3.5,3.5,1.0,0.6,0.000233428253240611,1.00000002239334,0.00023342824801337285,198.92235091671364,0.0,3.995404159489915e-10,0.001132297538799442,0.0211541131301651,8.005745550946769e-05,0.0001533707977311433,0.0005565595584639554,0.0917813790169639,0.0917813790169639,0.0917813790169639,0.09178990314844193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505777.72616365255,589.7290349597592,0.0,0.0917813790169639,0.0917813862126101,0.0917813862126101,0.375,0.375,0.5,5.994551381253763,0.048246025496780476,0.048246025496780476,1.5518253349000588e-11,5.1660120391261444e-05,0.04557243399415256,1.5518253349000588e-11,25939.953235216522,19779.831443505496,0.7625237896208718,0.79692504805468,3.8782509136946297,0.7959939827824236,0.5140642039434151,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496276972114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03512361799,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697678209351,261.3697678209351,-11.780232179064853,244.9718260601868,277.7677095816842,119605.53626317497,119606.78055995463,-1.244296779666902,0.0,nan,277.7677095816842,4.61770958168421,271.2085328773838,-1.9414671226161886,264.6493561730863,-8.500643826913688,258.0901794687853,-15.059820531214655,251.5310027644843,-21.61899723551568,244.9718260601868,-28.178173939813178,1.0,1.0,25762.5980482374,25762.5980482374,277.28120140669284,4.131201406692867,277.28120140669284,277.28120140669284,79987.39779062138,79987.84642289078,-0.4486322693992406,0.0,8575.796259387458,8575.796259387458,0.904770917760147,3646.993851051058,277.28120140669284,4.131201406692867,1.0,0.002,0.26320683053757854,0.004560343835205585,0.0004076653962409658,0.0015923345915785125,0.2038326981204829,0.2038326981204829,0.0,-1.2180521782173548e-11,1.0,1.0000932801839546,0.04557243397863431,0.0917813862126101,0.0,8.551662823690941e-06,10.945378543515709,0.0,1601654.1236230612,267.9540904333339,5.1660104873008095e-05,1.0,1279912.3128654442,2616.8205939881213,,,,,,,,,,,,,,,,,,,2.0,14750.4900086257,1450.0,0.375,6.1796691888313084,3.5
2332.0,-30.000169534173075,4.806020830834827,34.89844552118514,28.372053137887292,6.439613148345896,-26.35619126592024,-39.866266830917425,2.795634879988847,-5.1959300389864325,-5.195981048922598,39.796897500165315,37569.125215022534,20604.123872300293,20604.123872300293,58173.24908732282,79997.53321194247,79987.87930950487,20604.123872300293,100592.00318180516,100592.00318180516,100592.00318180516,126531.94950951947,123838.94304269568,2693.006466823789,0.0,93288.7708780061,50860.36289625689,47142.67553527689,25939.946327714315,73082.6218629912,19779.82608506911,1450.0,0.0,0.8866565258487664,2.8639328460251767,0.0014957518510113484,1.0,1.0,-5.151045340372718,351954.9461088536,1545794.6606245185,4.392024256838916,1545794.6606245185,4.392024256838916,0.7625237861011411,0.09178142782578078,3.6288485729665814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288485729665814,1.278689206595005,1.2789877043155429,2.8379441652047466,6013.263142103927,14750.48689116464,6484.55880514956,0.00041601681887910847,25707.54028508348,2621.439562448286,19382.780215267274,1976.493523809586,0.7539725699278169,0.7539725699278169,32740.21123735921,32395.05729023726,1.0133358465265583,0.8,4333.583647427529,4287.898129693729,1.0133358465265583,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6486029633797985,4.806020830834827,-1.0515836815462087,5.857604512381036,3.5,3.5,1.0,0.6,0.00023342824801337285,1.0000000064598644,0.00023342824650545804,198.9223509679721,0.0,1.039814503051211e-09,0.002946834301647132,0.0211541141699796,8.005745266507037e-05,0.00015337079534830247,0.000556559391834437,0.09178142082650892,0.09178142082650892,0.09178142082650892,0.09178982587606166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505776.5004169321,589.7294391512078,0.0,0.09178142082650892,0.09178142782578078,0.09178142782578078,0.375,0.375,0.5,5.994803529299957,0.047590944717399,0.047590944717399,-5.229594535194337e-12,5.1009936157697666e-05,0.04493570854987183,-5.229594535194337e-12,25939.946327714315,19779.82608506911,0.7625237861011411,0.7969239078700473,3.878252322240145,0.795992913286292,0.514063730300396,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962782610936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03693815475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697594547806,261.3697594547806,-11.780240545219385,244.9718248855989,277.7676940239633,119605.42317887294,119606.70299761528,-1.2798187423192915,0.0,nan,277.7676940239633,4.617694023963338,271.20852019628927,-1.9414798037107062,264.64934636861983,-8.500653631380146,258.09017254094323,-15.059827459056748,251.53099871326918,-21.619001286730793,244.9718248855989,-28.178175114401085,1.0,1.0,25762.5980482374,25762.5980482374,277.2811854193743,4.131185419374333,277.2811854193743,277.2811854193743,79987.42804208762,79987.87930950487,-0.4512674172583502,0.0,8575.796259387458,8575.796259387458,0.9047709813234524,3646.992815831414,277.2811854193743,4.131185419374333,1.0,0.002,0.26319839862894046,0.0045603779520288846,0.0004076523198326695,0.0015923476685230273,0.20382615991633474,0.20382615991633474,0.0,-1.1644303143237833e-11,1.0,1.0000919770333576,0.04493570855510143,0.09178142782578078,0.0,8.432183835590134e-06,10.792456490333434,0.0,1601654.099055273,267.95406996101354,5.10099413872922e-05,1.0,1279912.3810348134,2616.820315298627,,,,,,,,,,,,,,,,,,,2.0,14750.48689116464,1450.0,0.375,6.1796691888313084,3.5
2333.0,-30.000169692251042,4.805986721244764,34.8984457453745,28.372049366030865,6.439601515882722,-26.356192571436974,-39.866270777396835,2.795624395211075,-5.1959498611806225,-5.196000236510224,39.79689753934686,37569.13749448281,20604.093132975275,20604.093132975275,58173.23062745809,79997.55778336605,79987.9149016137,20604.093132975275,100592.00803458897,100592.00803458897,100592.00803458897,126531.94771480572,123838.82912705306,2693.118587752665,0.0,93288.79057116334,50860.37032240665,47142.68916528521,25939.939680216754,73082.62884550195,19779.820935461987,1450.0,0.0,0.8866564278165258,2.8639308277205053,0.0014957518510113484,1.0,1.0,-5.151684125840859,351954.68245535233,1545794.6623065693,4.392027551736474,1545794.6623065693,4.392027551736474,0.7625237829888704,0.09178146883905952,3.6288483840051327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288483840051327,1.2786892551829374,1.2789877529128895,2.837943909590424,6013.26260048785,14750.48402235157,6484.557821122267,0.00041601678567396145,25707.547050560763,2621.440252334973,19382.777273943844,1976.493223878067,0.7539722570894233,0.7539722570894233,32740.209873480242,32395.05729023726,1.0133357937601213,0.8,4333.58346690079,4287.898129693729,1.0133357937601213,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6485930443185115,4.805986721244764,-1.0516090521668273,5.8575957734115915,3.5,3.5,1.0,0.6,0.00023342824650545804,1.0000000164528746,0.00023342824266489243,198.92235109852456,0.0,2.999579581477325e-10,0.0008500808533906739,0.02115411446993756,8.005741695208935e-05,0.0001533708295533687,0.0005565594869782687,0.09178146203144989,0.09178146203144989,0.09178146203144989,0.09178975104021073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505775.2921144374,589.7298375954101,0.0,0.09178146203144989,0.09178146883905952,0.09178146883905952,0.375,0.375,0.5,5.995052196060308,0.04694273688465955,0.04694273688465955,9.663381206337363e-12,5.03753295788556e-05,0.04431611066934238,9.663381206337363e-12,25939.939680216754,19779.820935461987,0.7625237829888704,0.7969239379358075,3.8782530783240703,0.7959925846460366,0.5140638492069665,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962786329282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.034841401306,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697515378782,261.3697515378782,-11.78024846212179,244.97182379151806,277.76767928423834,119605.41365074152,119606.62474489301,-1.211094151448187,0.0,nan,277.76767928423834,4.617679284238363,271.2085081856935,-1.9414918143064597,264.64933708715296,-8.50066291284702,258.0901659886061,-15.059834011393889,251.53099489006007,-21.619005109939906,244.97182379151806,-28.178176208481915,1.0,1.0,25762.5980482374,25762.5980482374,277.28117038208455,4.131170382084576,277.28117038208455,277.28117038208455,79987.46208030623,79987.9149016137,-0.4528213074663654,0.0,8575.796259387458,8575.796259387458,0.9047709929838462,3646.9926259251583,277.28117038208455,4.131170382084576,1.0,0.002,0.26319008297816404,0.0045604116575304185,0.00040763942402578937,0.0015923605645880537,0.20381971201289467,0.20381971201289467,0.0,-1.138615677437338e-11,1.0,1.0000907089332098,0.044316110659679,0.09178146883905952,0.0,8.315918746378423e-06,10.643647911911795,0.0,1601654.075260176,267.95405013881935,5.037531991547439e-05,1.0,1279912.4470218155,2616.820045531126,,,,,,,,,,,,,,,,,,,2.0,14750.48402235157,1450.0,0.375,6.1796691888313084,3.5
2334.0,-30.00016983544429,4.805952867635045,34.89844595473566,28.3720550936647,6.439586278937268,-26.356194224003463,-39.86627102186901,2.795610667639997,-5.195969432361778,-5.196019179122401,39.79689755928128,37569.12169700948,20604.062416320336,20604.062416320336,58173.184113329815,79997.59979964774,79987.95020387371,20604.062416320336,100592.01262019404,100592.01262019404,100592.01262019404,126531.94573087443,123838.71657169818,2693.229159176247,0.0,93288.82136874199,50860.34330250501,47142.75340692998,25939.933110680384,73082.68651761036,19779.815844971246,1450.0,0.0,0.8866563311037272,2.863928835211803,0.0014957518510113484,1.0,1.0,-5.152314910856546,351954.42216789164,1545794.6631627174,4.39203080228761,1545794.6631627174,4.39203080228761,0.7625237798638425,0.09178150927447519,3.6288468241437166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288468241437166,1.2786893188022703,1.2789878165421624,2.8379425485017773,6013.259716504334,14750.480994377669,6484.557927513649,0.00041601728894541504,25707.56658783881,2621.4422445828914,19382.777591954804,1976.4932563061602,0.7539716964546928,0.7539716964546928,32740.198614769623,32395.05729023726,1.0133353581774684,0.8,4333.581976667148,4287.898129693729,1.0133353581774684,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6485831325724805,4.805952867635045,-1.0516341732520438,5.857587040887089,3.5,3.5,1.0,0.6,0.00023342824266489243,1.0000000149036692,0.00023342823918595518,198.92235121678416,0.0,7.639743417034269e-10,0.0021651032843875116,0.0211541152339119,8.00574147397817e-05,0.00015337082792511074,0.0005565592418323306,0.09178150264908612,0.09178150264908612,0.09178150264908612,0.09178967716773485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505774.10041576426,589.7302305630968,0.0,0.09178150264908612,0.09178150927447519,0.09178150927447519,0.375,0.375,0.5,5.995297427162148,0.04630171580208753,0.04630171580208753,3.922195901395753e-12,4.974676062374783e-05,0.04370426826585572,3.922195901395753e-12,25939.933110680384,19779.815844971246,0.7625237798638425,0.7969225168652713,3.8782544961361842,0.7959913200414728,0.5140632273822698,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962795799695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03615642374,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36974366221773,261.36974366221773,-11.780256337782248,244.97182273311046,277.7676645913262,119605.31585051063,119606.52063556486,-1.2047850542387453,0.0,nan,277.7676645913262,4.617664591326218,271.2084962196794,-1.941503780320602,264.6493278480417,-8.50067215195827,258.0901594763967,-15.05984052360327,251.53099110475188,-21.6190088952481,244.97182273311046,-28.17817726688952,1.0,1.0,25762.5980482374,25762.5980482374,277.28115555597174,4.131155555971759,277.28115555597174,277.28115555597174,79987.50402830787,79987.95020387371,-0.4461755658412585,0.0,8575.796259387458,8575.796259387458,0.9047710892394416,3646.991058264435,277.28115555597174,4.131155555971759,1.0,0.002,0.26318188212891264,0.004560444893191255,0.00040762670623585296,0.0015923732822269443,0.20381335311792648,0.20381335311792648,0.0,-1.1537202616873632e-11,1.0,1.000089456702382,0.04370426826193352,0.09178150927447519,0.0,8.20110887343874e-06,10.496701860753086,0.0,1601654.0517634966,267.9540305676382,4.974675670155193e-05,1.0,1279912.5121663944,2616.819779207636,,,,,,,,,,,,,,,,,,,2.0,14750.480994377669,1450.0,0.375,6.1796691888313084,3.5
2335.0,-30.000169908738517,4.8059192695892134,34.89844614986093,28.37205984340983,6.43957137894847,-26.35619577997076,-39.86627123141659,2.7955972503026563,-5.195988765630716,-5.196037890338294,39.79689756665872,37569.10751333129,20604.031749450663,20604.031749450663,58173.13926278196,79997.64010669346,79987.98530583894,20604.031749450663,100592.0170552896,100592.0170552896,100592.0170552896,126531.94367215392,123838.60547031072,2693.338201843206,0.0,93288.8510479905,50860.3184734372,47142.81397172588,25939.92661686433,73082.74058859021,19779.810812314056,1450.0,0.0,0.8866562356170165,2.8639268670620464,0.0014957518510113484,1.0,1.0,-5.15293734931879,351954.16506037285,1545794.663479988,4.392034011629976,1545794.663479988,4.392034011629976,0.7625237767424755,0.0917815491450585,3.6288453989992004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288453989992004,1.2786893809832913,1.2789878787332503,2.8379412959609294,6013.257062520578,14750.477988340737,6484.557929587792,0.0004160177398891842,25707.5848625898,2621.4441080888787,19382.77759815456,1976.4932569383593,0.7539711607199933,0.7539711607199933,32740.188328412856,32395.05729023726,1.013334960213763,0.8,4333.580615136914,4287.898129693729,1.013334960213763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648573236891312,4.8059192695892134,-1.0516590529269667,5.85757832251618,3.5,3.5,1.0,0.6,0.00023342823918595518,1.0000000076285205,0.00023342823740524308,198.9223512773159,0.0,6.920383764354357e-10,0.001961236758818025,0.02115411592595028,8.005741284351767e-05,0.00015337082634243751,0.0005565590175134597,0.09178154270247936,0.09178154270247936,0.09178154270247936,0.09178960420291216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505772.9251320074,589.7306181169135,0.0,0.09178154270247936,0.0917815491450585,0.0917815491450585,0.375,0.375,0.5,5.995539268176106,0.04566807195737965,0.04566807195737965,1.318767317570746e-11,4.912470757290066e-05,0.04310054101949845,1.318767317570746e-11,25939.92661686433,19779.810812314056,0.7625237767424755,0.7969211921855903,3.8782558386553005,0.7959901174240316,0.514062652970579,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496280437837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03595255721,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36973585728845,261.36973585728845,-11.78026414271153,244.97182171902588,277.76764999555417,119605.2256226038,119606.41958758856,-1.1939649848039877,0.0,nan,277.76764999555417,4.6176499955541885,271.2084843402417,-1.941515659758295,264.6493186849418,-8.50068131505816,258.0901530296369,-15.059846970363083,251.53098737433004,-21.61901262566994,244.97182171902588,-28.178178280974095,1.0,1.0,25762.5980482374,25762.5980482374,277.2811409378994,4.131140937899431,277.2811409378994,277.2811409378994,79987.54429757755,79987.98530583894,-0.44100826139037963,0.0,8575.796259387458,8575.796259387458,0.9047711771819426,3646.9896259941966,277.2811409378994,4.131140937899431,1.0,0.002,0.26317379456014217,0.0045604776664302125,0.00040761416409553966,0.0015923858248249921,0.20380708204776982,0.20380708204776982,0.0,-1.1079468072161536e-11,1.0,1.0000882210770592,0.04310054100631078,0.0917815491450585,0.0,8.087821707105633e-06,10.35170471953658,0.0,1601654.02855077,267.95401123436926,4.9124694385227485e-05,1.0,1279912.5765151314,2616.819516137752,,,,,,,,,,,,,,,,,,,2.0,14750.477988340737,1450.0,0.375,6.1796691888313084,3.5
2336.0,-30.00016992413785,4.805885926166585,34.89844633082945,28.372063405718677,6.4395567008703996,-26.356197261636996,-39.86627524774519,2.7955840384928576,-5.196007893716228,-5.196056401780173,39.796897547872504,37569.10911246755,20604.001195570323,20604.001195570323,58173.110308037874,79997.67827339294,79988.0199097995,20604.001195570323,100592.02110536983,100592.02110536983,100592.02110536983,126531.94128812145,123838.4955544598,2693.4457336616465,0.0,93288.87916492962,50860.3100083123,47142.85461846369,25939.920182751626,73082.77480121532,19779.805824153187,1450.0,0.0,0.886656141244381,2.863924919941317,0.0014957518510113484,1.0,1.0,-5.153552578154574,351953.91069776623,1545794.6626728012,4.392037183528338,1545794.6626728012,4.392037183528338,0.7625237735814423,0.09178158846063816,3.6288441153460833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288441153460833,1.2786894422084447,1.2789879399704192,2.837940156195119,6013.254647493594,14750.47509510122,6484.557862570037,0.00041601814146535423,25707.601704470748,2621.4458254827846,19382.777397834005,1976.4932365113475,0.7539706589768423,0.7539706589768423,32740.179063306925,32395.05729023726,1.0133346017607463,0.8,4333.579388782226,4287.898129693729,1.0133346017607463,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648563377669893,4.805885926166585,-1.0516837101007415,5.857569636267327,3.5,3.5,1.0,0.6,0.00023342823740524308,1.0000000016027757,0.00023342823703110995,198.92235129003382,0.0,3.542234391992555e-10,0.0010038692266906902,0.021154116280173718,8.005737649846586e-05,0.0001533708609067772,0.0005565589460671211,0.09178158219244163,0.09178158219244163,0.09178158219244163,0.09178953202742152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505771.76600395294,589.7310003416616,0.0,0.09178158219244163,0.09178158846063816,0.09178158846063816,0.375,0.375,0.5,5.995777758794182,0.045041743003480406,0.045041743003480406,1.6484591469634324e-12,4.850806396916596e-05,0.04250382362562277,1.6484591469634324e-12,25939.920182751626,19779.805824153187,0.7625237735814423,0.796920538998363,3.8782570940930223,0.7959893486018883,0.5140624342008809,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962808769407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03499518968,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36972813566575,261.36972813566575,-11.780271864334225,244.97182075322306,277.7676355181107,119605.14155858399,119606.32277953405,-1.181220950106466,0.0,nan,277.7676355181107,4.617635518110717,271.20847256512894,-1.941527434871034,264.6493096121539,-8.500690387846078,258.0901466591784,-15.059853340821576,251.5309837061997,-21.619016293800286,244.97182075322306,-28.17817924677692,1.0,1.0,25762.5980482374,25762.5980482374,277.2811264615301,4.13112646153013,277.2811264615301,277.2811264615301,79987.58252794451,79988.0199097995,-0.4373818549938733,0.0,8575.796259387458,8575.796259387458,0.9047712563933134,3646.988335922814,277.2811264615301,4.13112646153013,1.0,0.002,0.26316581895595315,0.004560509974968097,0.0004076017955399806,0.0015923981934454774,0.20380089776999027,0.20380089776999027,0.0,-1.1014542142945283e-11,1.0,1.0000869997952593,0.04250382362397431,0.09178158846063816,0.0,7.975849845063284e-06,10.20839103284949,0.0,1601654.005582678,267.95399210628375,4.850806232070681e-05,1.0,1279912.640176903,2616.819255876343,,,,,,,,,,,,,,,,,,,2.0,14750.47509510122,1450.0,0.375,6.1796691888313084,3.5
