time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2337.0,-30.000169956595236,4.805852835933266,34.89844649760241,28.37206602506342,6.439542178910538,-26.356198743043628,-39.86627545729277,2.795570965483987,-5.19602684696639,-5.196074743547369,39.79689749968035,37569.097595738305,20603.970813730106,20603.970813730106,58173.06840946841,79997.71478641275,79988.0539051721,20603.970813730106,100592.0247189022,100592.0247189022,100592.0247189022,126531.9385156219,123838.38674395332,2693.55177166858,0.0,93288.9060764049,50860.288894319,47142.90798009546,25939.913796719695,73082.82177681515,19779.800871260144,1450.0,0.0,0.8866560478439633,2.8639229906748067,0.0014957518510113484,1.0,1.0,-5.154160940990835,351953.6586666747,1545794.6606036203,4.392040322750554,1545794.6606036203,4.392040322750554,0.762523770366633,0.09178162722919457,3.6288429368117954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288429368117954,1.2786895027875311,1.2789880005631686,2.837939100071559,6013.252409694502,14750.472296027458,6484.557748894884,0.00041601850701023565,25707.617469486308,2621.447433066981,19382.777058051364,1976.4932018631607,0.753970183392443,0.753970183392443,32740.17055692337,32395.05729023726,1.01333427266158,0.8,4333.5782628541,4287.898129693729,1.01333427266158,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648553573962921,4.805852835933266,-1.0517081629949798,5.857560998928246,3.5,3.5,1.0,0.6,0.00023342823703110995,1.0000000033781857,0.00023342823624254602,198.92235131683952,0.0,7.442344085177302e-11,0.00021091603137392474,0.021154116354597158,8.005737460220277e-05,0.00015337086242890718,0.0005565587708378734,0.09178162113467526,0.09178162113467526,0.09178162113467526,0.09178946052482352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505770.62283247587,589.7313773028562,0.0,0.09178162113467526,0.09178162722919457,0.09178162722919457,0.375,0.375,0.5,5.996012936733295,0.044422615842108826,0.044422615842108826,-1.716671249596402e-11,4.7896580952055956e-05,0.04191380255650756,-1.716671249596402e-11,25939.913796719695,19779.800871260144,0.762523770366633,0.7969193926603048,3.8782582852247076,0.7959882636595633,0.514061946191256,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962809691978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.034202236486,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36972049484774,261.36972049484774,-11.780279505152237,244.97181982539794,277.76762116429995,119605.06133606263,119606.23019625219,-1.1688601895543087,0.0,nan,277.76762116429995,4.617621164299976,271.20846089651536,-1.9415391034846152,264.6493006287356,-8.500699371264375,258.09014036095954,-15.05985963904044,251.5309800931779,-21.619019906822075,244.97181982539794,-28.178180174602034,1.0,1.0,25762.5980482374,25762.5980482374,277.2811120838698,4.131112083869823,277.2811120838698,277.2811120838698,79987.61906466357,79988.0539051721,-0.4348405085329432,0.0,8575.796259387458,8575.796259387458,0.9047713291180269,3646.9871514958545,277.2811120838698,4.131112083869823,1.0,0.002,0.26315795406090375,0.004560541821835816,0.0004075895985992793,0.0015924103909133929,0.20379479929963965,0.20379479929963965,0.0,-1.0487328019892495e-11,1.0,1.000085792215367,0.041913802573674275,0.09178162722919457,0.0,7.865134452594833e-06,10.066685498686049,0.0,1601653.982823828,267.9539731530336,4.789659811876845e-05,1.0,1279912.703255173,2616.818998000437,,,,,,,,,,,,,,,,,,,2.0,14750.472296027458,1450.0,0.375,6.1796691888313084,3.5
2338.0,-30.000169933153728,4.805819997600495,34.89844665019199,28.37205226477238,6.439527797751127,-26.356200160065484,-39.86627566684035,2.795558024777011,-5.196045618172434,-5.196092908502887,39.79689742346952,37569.10561017255,20603.940586572968,20603.940586572968,58173.04619674552,79997.73229640289,79988.0873315906,20603.940586572968,100592.02791816357,100592.02791816357,100592.02791816357,126531.93537992125,123838.27904711422,2693.6563328070397,0.0,93288.92086281009,50860.29417699597,47142.91853979346,25939.90746175769,73082.82600155115,19779.79595604591,1450.0,0.0,0.8866559554472443,2.8639210800169974,0.0014957518510113484,1.0,1.0,-5.154762431070424,351953.40906533506,1545794.6573315547,4.392043428238538,1545794.6573315547,4.392043428238538,0.762523767103124,0.09178166545567926,3.6288436276796774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288436276796774,1.2786895627544084,1.2789880605430362,2.8379395072740197,6013.2532725076535,14750.469468604932,6484.556087492127,0.0004160181491429323,25707.61664989683,2621.447349492113,19382.77209200734,1976.4926954676002,0.7539700142558773,0.7539700142558773,32740.17554344547,32395.05729023726,1.013334465582606,0.8,4333.578922883764,4287.898129693729,1.013334465582606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6485438201695635,4.805819997600495,-1.051732407963959,5.857552405564454,3.5,3.5,1.0,0.6,0.00023342823624254602,0.9999999975601929,0.0002334282368120659,198.92235129766186,0.0,1.568629910926271e-10,0.0004445497167565052,0.02115411651146015,8.005737270593999e-05,0.00015337086353660605,0.0005565588808165423,0.09178165953220445,0.09178165953220445,0.09178165953220445,0.09178938972255808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505769.4954413668,589.7317490586864,0.0,0.09178165953220445,0.09178166545567926,0.09178166545567926,0.375,0.375,0.5,5.996244839637138,0.04381058679348371,0.04381058679348371,-3.012701199622825e-11,4.729033042849551e-05,0.041330477432438784,-3.012701199622825e-11,25939.90746175769,19779.79595604591,0.762523767103124,0.7969193841586275,3.8782587421057464,0.7959879137064407,0.5140620261369636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962811636494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03443587017,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36971293802094,261.36971293802094,-11.780287061979038,244.97181893957838,277.7676069364661,119605.04325124597,119606.19926256411,-1.1560113181512024,0.0,nan,277.7676069364661,4.617606936466132,271.2084493370841,-1.9415506629158585,264.64929173770827,-8.50070826229171,258.0901341383336,-15.059865861666367,251.53097653895486,-21.619023461045117,244.97181893957838,-28.178181060421593,1.0,1.0,25762.5980482374,25762.5980482374,277.28109781667695,4.13109781667697,277.28109781667695,277.28109781667695,79987.63219658191,79988.0873315906,-0.45513500869856216,0.0,8575.796259387458,8575.796259387458,0.904771286486117,3646.9878458180756,277.28109781667695,4.13109781667697,1.0,0.002,0.2631501986187017,0.004560573212850539,0.00040757757133363866,0.0015924224188393807,0.20378878566681932,0.20378878566681932,0.0,-9.82698080895239e-12,1.0,1.0000845983366935,0.041330477462565796,0.09178166545567926,0.0,7.755675459408713e-06,9.926588027320035,0.0,1601653.9602826228,267.95395438182754,4.7290360555507505e-05,1.0,1279912.7657253507,2616.8187426105487,,,,,,,,,,,,,,,,,,,2.0,14750.469468604932,1450.0,0.375,6.1796691888313084,3.5
2339.0,-30.000169969868047,4.805787402856187,34.89844678410945,28.372068225313,6.4395143223891065,-26.356201540643447,-39.86627587638793,2.795545893269996,-5.1960646346290105,-5.1961113144479025,39.79689718953768,37569.079274811695,20603.911357646422,20603.911357646422,58172.99063245812,79997.78224238488,79988.11717703537,20603.911357646422,100592.0285346818,100592.0285346818,100592.0285346818,126531.92951973276,123838.17010782022,2693.759411912547,0.0,93288.95637156715,50860.25340770423,47143.00329318103,25939.90098505096,73082.90427823199,19779.790920263513,1450.0,0.0,0.8866558623935916,2.8639191439634613,0.0014957518510113484,1.0,1.0,-5.155366646395009,351953.15615322674,1545794.647288094,4.392046555806748,1545794.647288094,4.392046555806748,0.76252376335833,0.09178170316757289,3.6288410242136915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288410242136915,1.278689618969961,1.2789881167717119,2.8379373464663593,6013.24869401551,14750.466732727074,6484.5571604585775,0.00041601906312067937,25707.644878651387,2621.4502280239826,19382.775299175868,1976.4930225077746,0.7539693111006084,0.7539693111006084,32740.15675223851,32395.05729023726,1.0133337385791623,0.8,4333.5764356283635,4287.898129693729,1.0133337385791623,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648534388488371,4.805787402856187,-1.0517566931342666,5.857544095990454,3.5,3.5,1.0,0.6,0.00023342823624254602,1.0000000013814474,0.00023342823592007722,198.92235132780118,0.0,0.0,0.0,0.02115411651146015,8.005737080967696e-05,0.00015337086543286906,0.0005565584884019529,0.09178169740590048,0.09178169740590048,0.09178169740590048,0.09178931803835831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505768.3832551184,589.7321157923927,0.0,0.09178169740590048,0.09178170316757289,0.09178170316757289,0.375,0.375,0.5,5.996473455896957,0.043203886632568356,0.043203886632568356,-8.753886504564434e-12,4.6679818865413836e-05,0.04074466805286647,-8.753886504564434e-12,25939.90098505096,19779.790920263513,0.76252376335833,0.7969173928349587,3.8782605090901305,0.7959863008589433,0.5140611151930067,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962810237138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697055267916,261.3697055267916,-11.780294473208357,244.97181808597182,277.76759296761344,119604.92446875895,119606.05820711188,-1.13373835292351,0.0,nan,277.76759296761344,4.6175929676134615,271.20843799128176,-1.941562008718222,264.6492830149543,-8.500716985045699,258.09012803862953,-15.059871961370447,251.53097306229924,-21.61902693770074,244.97181808597182,-28.17818191402816,1.0,1.0,25762.5980482374,25762.5980482374,277.2810828909271,4.131082890927132,277.2810828909271,277.2810828909271,79987.69092848158,79988.11717703537,-0.4262485537910834,0.0,8575.796259387458,8575.796259387458,0.9047714471401584,3646.98522933476,277.2810828909271,4.131082890927132,1.0,0.002,0.2631425530948632,0.004560604075050272,0.0004075657141115781,0.0015924342762884086,0.20378285705578905,0.20378285705578905,0.0,-9.600013492483406e-12,1.0,1.0000833993702116,0.04074466806162036,0.09178170316757289,0.0,7.645750171580944e-06,9.785893732120272,0.0,1601653.937452222,267.95393536537097,4.667982761930034e-05,1.0,1279912.8290241794,2616.818483833034,,,,,,,,,,,,,,,,,,,2.0,14750.466732727074,1450.0,0.375,6.1796691888313084,3.5
2340.0,-30.000170138050134,4.805755058976797,34.898446905096414,28.372057573311054,6.439498662981882,-26.356203257944447,-39.866279892716534,2.7955317829920716,-5.1960829584549515,-5.196129044687432,39.79689708369528,37569.096004740044,20603.88125354831,20603.88125354831,58172.97725828835,79997.80544695386,79988.15015312696,20603.88125354831,100592.03140667526,100592.03140667526,100592.03140667526,126531.92619679694,123838.06514506921,2693.861051727727,0.0,93288.97474300626,50860.265343353625,47143.01044405848,25939.894790121667,73082.90523418014,19779.786111568563,1450.0,0.0,0.8866557723222448,2.863917279062632,0.0014957518510113484,1.0,1.0,-5.155952373742991,351952.9125259977,1545794.6427443512,4.39204958313896,1545794.6427443512,4.39204958313896,0.7625237600848337,0.09178174031619368,3.6288412473423737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288412473423737,1.2786896843555053,1.2789881821721074,2.837937375846908,6013.248756269368,14750.463898145508,6484.555892350359,0.00041601889122909686,25707.64836056898,2621.4505830807648,19382.771508715537,1976.4926359883893,0.7539690615359944,0.7539690615359944,32740.158362729122,32395.05729023726,1.01333380088661,0.8,4333.576648797293,4287.898129693729,1.01333380088661,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6485246744040865,4.805755058976797,-1.0517804786346625,5.85753553761146,3.5,3.5,1.0,0.6,0.00023342823592007722,1.0000000175045207,0.00023342823183402787,198.92235146669836,0.0,6.414625273078317e-11,0.00018179048023903951,0.021154116575606403,8.005733446464251e-05,0.00015337090145543472,0.000556558653343564,0.09178173472054506,0.09178173472054506,0.09178173472054506,0.09178924894337039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505767.2872038765,589.7324772117046,0.0,0.09178173472054506,0.09178174031619368,0.09178174031619368,0.375,0.375,0.5,5.996698880634412,0.042604688955236725,0.042604688955236725,1.375610736431554e-11,4.608623248714139e-05,0.040176670944447324,1.375610736431554e-11,25939.894790121667,19779.786111568563,0.7625237600848337,0.7969176268308286,3.8782611693094813,0.7959861074472095,0.5140613373860424,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962812431664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03417311093,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696980241873,261.3696980241873,-11.780301975812677,244.97181721615902,277.7675788322167,119604.873987239,119606.02170384694,-1.147716607924771,0.0,nan,277.7675788322167,4.617578832216736,271.20842650900283,-1.9415734909971434,264.6492741857905,-8.500725814209488,258.0901218625844,-15.05987813741558,251.53096953937052,-21.61903046062946,244.97181721615902,-28.178182783840953,1.0,1.0,25762.5980482374,25762.5980482374,277.28106900593883,4.131069005938855,277.28106900593883,277.28106900593883,79987.70529732984,79988.15015312696,-0.4448557971190894,0.0,8575.796259387458,8575.796259387458,0.9047714333713899,3646.9854535790855,277.28106900593883,4.131069005938855,1.0,0.002,0.2631350141482357,0.004560634577611016,0.00040755402253151655,0.0015924459684827435,0.20377701126575828,0.20377701126575828,0.0,-8.985740103384376e-12,1.0,1.0000822368568705,0.040176670930691216,0.09178174031619368,0.0,7.539167299942206e-06,9.649477407056624,0.0,1601653.9154455701,267.953917041545,4.608621873103402e-05,1.0,1279912.8899992171,2616.818234555647,,,,,,,,,,,,,,,,,,,2.0,14750.463898145508,1450.0,0.375,6.1796691888313084,3.5
2341.0,-30.000170117214292,4.805722958441228,34.8984470089165,28.372074162494414,6.439485712837221,-26.356204534208388,-39.86628010226411,2.7955201299335566,-5.196101481888775,-5.19614697066455,39.79689682999772,37569.07005764415,20603.8520539579,20603.8520539579,58172.92211160205,79997.85634098461,79988.17978485912,20603.8520539579,100592.03183881703,100592.03183881703,100592.03183881703,126531.92031156109,123837.95906244098,2693.9612491201074,0.0,93289.01145029868,50860.22516733112,47143.09586996396,25939.888472744056,73082.98434270802,19779.781197931756,1450.0,0.0,0.8866556817886478,2.8639153935299344,0.0014957518510113484,1.0,1.0,-5.1565403882503915,351952.6662084723,1545794.6318514373,4.392052626007999,1545794.6318514373,4.392052626007999,0.7625237563652234,0.0917817769581684,3.6288386657157004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288386657157004,1.2786897383624083,1.2789882361863927,2.8379352370208895,6013.244224353686,14750.4608464159,6484.556804381,0.0004160197768235829,25707.67676492989,2621.4534795194986,19382.774234836157,1976.4929139753287,0.7539683345201349,0.7539683345201349,32740.139729150775,32395.05729023726,1.0133330799816733,0.8,4333.574182406046,4287.898129693729,1.0133330799816733,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648515252189168,4.805722958441228,-1.0518042779362844,5.857527236377512,3.5,3.5,1.0,0.6,0.00023342823183402787,0.9999999978313915,0.00023342823234024233,198.9223514496524,0.0,8.128065434875684e-10,0.002303493744243769,0.021154117388412948,8.00573325683804e-05,0.00015337089926564747,0.0005565582494507693,0.09178177151353732,0.09178177151353732,0.09178177151353732,0.09178917913928478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505766.2059771134,589.7328337348445,0.0,0.09178177151353732,0.0917817769581684,0.0917817769581684,0.375,0.375,0.5,5.9969211068777595,0.04201138207560007,0.04201138207560007,-2.4840574042173102e-11,4.5488775754165545e-05,0.03960658241413739,-2.4840574042173102e-11,25939.888472744056,19779.781197931756,0.7625237563652234,0.7969156323817151,3.8782629501529367,0.7959844912573873,0.5140604259053178,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962822507411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0362948142,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36969071030165,261.36969071030165,-11.780309289698323,244.97181639036475,277.76756503024,119604.7607578444,119605.87960516287,-1.1188473185021333,0.0,nan,277.76756503024,4.61756503024003,271.20841530226335,-1.94158469773663,264.6492655742859,-8.500734425714086,258.09011584631594,-15.059884153684038,251.53096611833976,-21.619033881660215,244.97181639036475,-28.178183609635227,1.0,1.0,25762.5980482374,25762.5980482374,277.2810545352365,4.131054535236501,277.2810545352365,277.2810545352365,79987.76496415249,79988.17978485912,-0.41482070663187187,0.0,8575.796259387458,8575.796259387458,0.9047715926777398,3646.982859044279,277.2810545352365,4.131054535236501,1.0,0.002,0.26312758217020604,0.004560664571205024,0.00040754249646436717,0.0015924574944770579,0.2037712482321836,0.2037712482321836,0.0,-9.058575070608477e-12,1.0,1.0000810700600904,0.039606582438977966,0.0917817769581684,0.0,7.432191874994614e-06,9.51255863993574,0.0,1601653.8932030846,267.9538985181112,4.548880059473959e-05,1.0,1279912.95164761,2616.8179825254897,,,,,,,,,,,,,,,,,,,2.0,14750.4608464159,1450.0,0.375,6.1796691888313084,3.5
2342.0,-30.000169949341856,4.80569110760299,34.89844710063722,28.372061694413446,6.439470561400806,-26.356205898265255,-39.86628031181169,2.7955065104356964,-5.196119368858035,-5.196164275877252,39.796896687972854,37569.076245300166,20603.822089969293,20603.822089969293,58172.89833526946,79997.87634774655,79988.21214846341,20603.822089969293,100592.03423843271,100592.03423843271,100592.03423843271,126531.91665049765,123837.85660687888,2694.060043618762,0.0,93289.02757782048,50860.22747578079,47143.111224488544,25939.882412064944,73082.9936365535,19779.77649083011,1450.0,0.0,0.8866555940170756,2.8639135733738876,0.0014957518510113484,1.0,1.0,-5.157111406095339,351952.42842219287,1545794.6257541743,4.392055576044726,1545794.6257541743,4.392055576044726,0.7625237530618221,0.09178181305495046,3.6288391321593467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288391321593467,1.2786898014731014,1.2789882993118185,2.8379354617349573,6013.244700495831,14750.458103283892,6484.555371243149,0.00041601951365400095,25707.677904781824,2621.4535957520484,19382.769951091217,1976.492477154912,0.7539681344570555,0.7539681344570555,32740.143095832263,32395.05729023726,1.0133332102334758,0.8,4333.57462802919,4287.898129693729,1.0133332102334758,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648505583315855,4.80569110760299,-1.0518276102276554,5.857518717830645,3.5,3.5,1.0,0.6,0.00023342823183402787,0.9999999803590921,0.00023342823641877037,198.92235131231496,0.0,0.0,0.0,0.021154117388412948,8.005733067211833e-05,0.00015337090116190953,0.0005565583278708807,0.09178180776143105,0.09178180776143105,0.09178180776143105,0.09178911171648138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505765.1404134342,589.7331850984066,0.0,0.09178180776143105,0.09178181305495046,0.09178181305495046,0.375,0.375,0.5,5.997140222238186,0.04142577533360736,0.04142577533360736,3.268496584496461e-11,4.4907019230322476e-05,0.03905286978192635,3.268496584496461e-11,25939.882412064944,19779.77649083011,0.7625237530618221,0.7969155040786715,3.8782634724251803,0.7959840647000188,0.5140604451992434,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962821263604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369683364072,261.369683364072,-11.780316635927989,244.97181560597133,277.7675511221739,119604.72337533675,119605.84717065176,-1.1237953150310749,0.0,nan,277.7675511221739,4.61755112217395,271.2084040189328,-1.9415959810671666,264.6492569156891,-8.500743084310898,258.090109812453,-15.059890187546955,251.5309627092117,-21.61903729078827,244.97181560597133,-28.178184394028648,1.0,1.0,25762.5980482374,25762.5980482374,277.28104100385457,4.131041003854591,277.28104100385457,277.28104100385457,79987.77620955656,79988.21214846341,-0.4359389068558812,0.0,8575.796259387458,8575.796259387458,0.904771563894559,3646.9833278201436,277.28104100385457,4.131041003854591,1.0,0.002,0.2631202540886323,0.004560694206888441,0.00040753113184079646,0.001592468859040538,0.2037655659203982,0.2037655659203982,0.0,-9.118665458135444e-12,1.0,1.0000799367767728,0.03905286974924138,0.09178181305495046,0.0,7.328289315601203e-06,9.37957284458882,0.0,1601653.8717176253,267.95388063114194,4.490698654535663e-05,1.0,1279913.0111608226,2616.81773922437,,,,,,,,,,,,,,,,,,,2.0,14750.458103283892,1450.0,0.375,6.1796691888313084,3.5
2343.0,-30.0001699003464,4.805659503234364,34.89844717886467,28.37206934290009,6.439459999238479,-26.356206910388757,-39.866284223366506,2.795497009500428,-5.196137196085431,-5.196181523463899,39.796896481694176,37569.076258093126,20603.792514998422,20603.792514998422,58172.86877309155,79997.91108719523,79988.2430791488,20603.792514998422,100592.03559414722,100592.03559414722,100592.03559414722,126531.9119418399,123837.75449626334,2694.1574455765613,0.0,93289.05319108914,50860.21836278807,47143.14980922341,25939.87634769269,73083.02615691611,19779.771776503858,1450.0,0.0,0.8866555067722244,2.863911759266692,0.0014957518510113484,1.0,1.0,-5.157678821060699,351952.19142663793,1545794.6168978403,4.392058508378547,1545794.6168978403,4.392058508378547,0.7625237495884685,0.09178184864684291,3.628837697290388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628837697290388,1.278689845499002,1.2789883433479965,2.8379342418835374,6013.2421157770505,14750.455602685095,6484.555559633286,0.000416019976534289,25707.69512804252,2621.4553520358654,19382.77051420194,1976.4925345762256,0.75396765122902,0.75396765122902,32740.132739282373,32395.05729023726,1.0133328095542735,0.8,4333.573257208002,4287.898129693729,1.0133328095542735,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648496039971996,4.805659503234364,-1.0518508066443628,5.857510309878727,3.5,3.5,1.0,0.6,0.00023342823183402787,0.999999975259614,0.00023342823760913258,198.92235127223145,0.0,0.0,0.0,0.021154117388412948,8.005729527523144e-05,0.00015337093655879645,0.000556558236253293,0.09178184349553553,0.09178184349553553,0.09178184349553553,0.09178904454208427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505764.0895440972,589.7335316129562,0.0,0.09178184349553553,0.09178184864684291,0.09178184864684291,0.375,0.375,0.5,5.997356249681549,0.04084723613783581,0.04084723613783581,1.0231815394945443e-12,4.4327378475372825e-05,0.03850270240320697,1.0231815394945443e-12,25939.87634769269,19779.771776503858,0.7625237495884685,0.7969148521073756,3.8782645782018927,0.7959833060030785,0.5140602166285342,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962811242367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36967639777623,261.36967639777623,-11.780323602223746,244.97181487663698,277.7675379189158,119604.670314224,119605.73598853276,-1.0656743087405334,0.0,nan,277.7675379189158,4.617537918915843,271.2083933104616,-1.9416066895383892,264.64924870200156,-8.50075129799842,258.09010409354863,-15.059895906451345,251.53095948509267,-21.61904051490731,244.97181487663698,-28.178185123362994,1.0,1.0,25762.5980482374,25762.5980482374,277.28102736301,4.131027363010048,277.28102736301,277.28102736301,79987.82265766077,79988.2430791488,-0.42042148803011514,0.0,8575.796259387458,8575.796259387458,0.9047716524370677,3646.98188577684,277.28102736301,4.131027363010048,1.0,0.002,0.2631130292382875,0.004560723393973663,0.00040751992715521134,0.0015924800635997124,0.20375996357760567,0.20375996357760567,0.0,-9.24507649255335e-12,1.0,1.0000788107468714,0.038502702402183786,0.09178184864684291,0.0,7.2250519524523536e-06,9.24743842881308,0.0,1601653.8503043065,267.95386280391455,4.4327377452191286e-05,1.0,1279913.0704761618,2616.817496732239,,,,,,,,,,,,,,,,,,,2.0,14750.455602685095,1450.0,0.375,6.1796691888313084,3.5
2344.0,-30.00016978967049,4.805628151687063,34.89844724860731,28.372069377824687,6.43944627584247,-26.356208183118504,-39.86628439798949,2.795484669515189,-5.196154383877683,-5.196198147439898,39.796896392755905,37569.068747437224,20603.76217620154,20603.76217620154,58172.830923638765,79997.94300045633,79988.27679648904,20603.76217620154,100592.03897269059,100592.03897269059,100592.03897269059,126531.90951576032,123837.65602081547,2694.2534949448514,0.0,93289.07701216874,50860.2027599693,47143.193613554926,25939.870543069723,73083.06415662465,19779.767271462624,1450.0,0.0,0.8866554222833051,2.8639100108312867,0.0014957518510113484,1.0,1.0,-5.158229280756302,351951.96300099406,1545794.6130792315,4.392061348084782,1545794.6130792315,4.392061348084782,0.7625237465476529,0.09178188371031874,3.6288368655763885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288368655763885,1.2786899026806364,1.2789884005429792,2.837933464531878,6013.240468662164,14750.452909017136,6484.555199470449,0.0004160202104146353,25707.707584521337,2621.4566222432063,19382.76943765112,1976.492424798593,0.7539672440230153,0.7539672440230153,32740.126736164097,32395.05729023726,1.01333257730275,0.8,4333.572462618896,4287.898129693729,1.01333257730275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64848625015438,4.805628151687063,-1.051873533089494,5.857501684776557,3.5,3.5,1.0,0.6,0.00023342823183402787,0.9999999637403826,0.00023342824029804656,198.92235118168685,0.0,0.0,0.0,0.021154117388412948,8.005729369501363e-05,0.00015337093813901423,0.0005565581144268906,0.09178187870559464,0.09178187870559464,0.09178187870559464,0.09178897975779624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505763.05382304115,589.7338731379937,0.0,0.09178187870559464,0.09178188371031874,0.09178188371031874,0.375,0.375,0.5,5.997569277843909,0.04027741792560846,0.04027741792560846,3.552713678800501e-11,4.376356218926958e-05,0.03796886668357047,3.552713678800501e-11,25939.870543069723,19779.767271462624,0.7625237465476529,0.7969139523172888,3.8782655067465375,0.7959823742333559,0.5140598465729732,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962808317555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36966946056106,261.36966946056106,-11.780330539438921,244.971814174268,277.7675247468541,119604.59971807143,119605.6609440116,-1.0612259401484427,0.0,nan,277.7675247468541,4.617524746854144,271.2083826323398,-1.9416173676601716,264.64924051781776,-8.500759482182218,258.09009840330185,-15.059901596698126,251.5309562887847,-21.619043711215284,244.971814174268,-28.178185825731987,1.0,1.0,25762.5980482374,25762.5980482374,277.2810146707203,4.131014670720333,277.2810146707203,277.2810146707203,79987.85085790584,79988.27679648904,-0.4259385831974214,0.0,8575.796259387458,8575.796259387458,0.9047717037602464,3646.9810499042705,277.2810146707203,4.131014670720333,1.0,0.002,0.2631059045553055,0.004560752241897515,0.0004075088781397179,0.0015924911131077718,0.20375443906985893,0.20375443906985893,0.0,-8.752510435167116e-12,1.0,1.0000777181403184,0.03796886664804333,0.09178188371031874,0.0,7.124879165321317e-06,9.119226376590815,0.0,1601653.829651668,267.9538456161223,4.376352666213279e-05,1.0,1279913.1276466437,2616.8172630087006,,,,,,,,,,,,,,,,,,,2.0,14750.452909017136,1450.0,0.375,6.1796691888313084,3.5
2345.0,-30.00016961877805,4.805597040211686,34.89844730232245,28.372072241641604,6.4394310942418755,-26.356209547474034,-39.86628460753707,2.7954710230341178,-5.196172085960882,-5.196215274925508,39.796896069512655,37569.05670520191,20603.733369182617,20603.733369182617,58172.790074384524,79997.98024814126,79988.30505791392,20603.733369182617,100592.03842709654,100592.03842709654,100592.03842709654,126531.9029044198,123837.55473214263,2694.348172277169,0.0,93289.10391571358,50860.18037312533,47143.24838065361,25939.86447732325,73083.11285797687,19779.762548129464,1450.0,0.0,0.8866553360758124,2.8639082093482826,0.0014957518510113484,1.0,1.0,-5.1587890374767085,351951.7276564512,1545794.5992006245,4.392064245553335,1545794.5992006245,4.392064245553335,0.7625237427674698,0.09178191831410694,3.628835570095326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628835570095326,1.278689965916382,1.2789884637934867,2.837932311054538,6013.238024582094,14750.450317746705,6484.555278639974,0.0004160206355177211,25707.724175902233,2621.458314093216,19382.76967429413,1976.4924489294642,0.7539667666289591,0.7539667666289591,32740.117385682443,32395.05729023726,1.0133322155468452,0.8,4333.5712249636435,4287.898129693729,1.0133322155468452,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648476954615655,4.805597040211686,-1.0518964549361796,5.857493495147866,3.5,3.5,1.0,0.6,0.00023342823183402787,0.9999999459537603,0.00023342824444994674,198.9223510418787,0.0,0.0,0.0,0.021154117388412948,8.005729179875249e-05,0.00015337094003527537,0.0005565579226189646,0.09178191344382107,0.09178191344382107,0.09178191344382107,0.09178891309541995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505762.0317475222,589.7342101513017,0.0,0.09178191344382107,0.09178191831410694,0.09178191831410694,0.375,0.375,0.5,5.9977792634170894,0.03971321495805569,0.03971321495805569,3.927880243281834e-11,4.318896463928468e-05,0.03742623744881257,3.927880243281834e-11,25939.86447732325,19779.762548129464,0.7625237427674698,0.796912771089811,3.8782667390290477,0.7959812848616927,0.5140593392376461,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962801710698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36966242004587,261.36966242004587,-11.780337579954107,244.97181349110542,277.76751134898643,119604.49872727417,119605.5757552328,-1.077027958657226,0.0,nan,277.76751134898643,4.617511348986454,271.20837177741123,-1.9416282225887471,264.6492322058315,-8.500767794168496,258.0900926342589,-15.059907365741083,251.53095306268193,-21.619046937318046,244.97181349110542,-28.178186508894555,1.0,1.0,25762.5980482374,25762.5980482374,277.28100083872164,4.131000838721661,277.28100083872164,277.28100083872164,79987.88446079759,79988.30505791392,-0.4205971163319191,0.0,8575.796259387458,8575.796259387458,0.9047717837014272,3646.9797479458025,277.28100083872164,4.131000838721661,1.0,0.002,0.26309888168914314,0.004560780552967264,0.00040749798639816746,0.0015925020047553723,0.2037489931990837,0.2037489931990837,0.0,-8.846460456540806e-12,1.0,1.0000766075332248,0.03742623740953377,0.09178191831410694,0.0,7.0230561621237165e-06,8.988902191775068,0.0,1601653.8083900365,267.9538279140391,4.3188925360482244e-05,1.0,1279913.1865488165,2616.8170222057324,,,,,,,,,,,,,,,,,,,2.0,14750.450317746705,1450.0,0.375,6.1796691888313084,3.5
2346.0,-30.000169459542196,4.805566174093525,34.89844734459374,28.37206550119447,6.439419721670304,-26.35621054142209,-39.866284747235454,2.795460803749684,-5.196189219465737,-5.196231848400649,39.79689584628316,37569.05904817462,20603.703926337996,20603.703926337996,58172.76297451262,79997.99975188219,79988.33572351388,20603.703926337996,100592.03964985188,100592.03964985188,100592.03964985188,126531.89829061071,123837.45677708965,2694.441513521058,0.0,93289.11964394059,50860.178940960745,47143.26744775538,25939.858640758834,73083.12608851421,19779.758009214118,1450.0,0.0,0.8866552523314286,2.8639064661891673,0.0014957518510113484,1.0,1.0,-5.159333115511117,351951.499924052,1545794.5896171406,4.392067060236167,1545794.5896171406,4.392067060236167,0.7625237393597257,0.0917819524069958,3.628835687778491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628835687778491,1.2786900132710166,1.278988511159176,2.8379322979895396,6013.23799689893,14750.4478274694,6484.554205353945,0.00041602050367996093,25707.727676435672,2621.458671048286,19382.766466170364,1976.4921217918825,0.7539665391716857,0.7539665391716857,32740.118235092243,32395.05729023726,1.0133322484092167,0.8,4333.5713373938415,4287.898129693729,1.0133322484092167,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64846745390671,4.805566174093525,-1.0519189506649669,5.857485124758492,3.5,3.5,1.0,0.6,0.00023342823183402787,0.9999999293803655,0.00023342824831864545,198.9223509116069,0.0,0.0,0.0,0.021154117388412948,8.00572905345784e-05,0.00015337094129944947,0.0005565579452556223,0.09178194767287394,0.09178194767287394,0.09178194767287394,0.0917888485573361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505761.0245604715,589.7345422599208,0.0,0.09178194767287394,0.0917819524069958,0.0917819524069958,0.375,0.375,0.5,5.99798628579157,0.039156156430181,0.039156156430181,7.048583938740194e-12,4.2628934920685424e-05,0.03689873288954004,7.048583938740194e-12,25939.858640758834,19779.758009214118,0.7625237393597257,0.7969124984773066,3.878267228493934,0.795980769953067,0.5140592782343911,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962791509178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36965564023086,261.36965564023086,-11.780344359769117,244.97181285627133,277.7674984241907,119604.48469576448,119605.52184304196,-1.0371472774619037,0.0,nan,277.7674984241907,4.617498424190728,271.2083613106072,-1.9416386893927893,264.6492241970208,-8.500775802979149,258.09008708343987,-15.059912916560108,251.53094996985544,-21.619050030144535,244.97181285627133,-28.17818714372865,1.0,1.0,25762.5980482374,25762.5980482374,277.2809878410777,4.13098784107774,277.2809878410777,277.2809878410777,79987.9070595746,79988.33572351388,-0.42866393928125035,0.0,8575.796259387458,8575.796259387458,0.904771776439468,3646.9798662173835,277.2809878410777,4.13098784107774,1.0,0.002,0.2630919578026438,0.0045608085174874535,0.0004074872484282924,0.0015925127428657686,0.2037436242141462,0.2037436242141462,0.0,-8.705939181369304e-12,1.0,1.0000755278795466,0.03689873288249146,0.0917819524069958,0.0,6.9240712645935036e-06,8.862210510808422,0.0,1601653.7878056609,267.95381078053424,4.2628927872101485e-05,1.0,1279913.2435458407,2616.816789191386,,,,,,,,,,,,,,,,,,,2.0,14750.4478274694,1450.0,0.375,6.1796691888313084,3.5
2347.0,-30.000171212381304,4.805535419178201,34.89844729165575,28.372082649171375,6.439419068354252,-26.35621218430804,-39.86628876356406,2.7954600395956497,-5.196214237505558,-5.196256131137791,39.796893185699865,37569.0504765622,20603.690593650943,20603.690593650943,58172.741070213146,79998.02859833378,79988.30949497141,20603.690593650943,100592.00008862236,100592.00008862236,100592.00008862236,126531.84931854837,123837.31619274596,2694.5331258024053,0.0,93289.14290048876,50860.165045394395,47143.30872788263,25939.849229926007,73083.15795780864,19779.750534573617,1450.0,0.0,0.8866551381024459,2.8639039110059983,0.0014957518510113484,1.0,1.0,-5.160048051856677,351951.16626129515,1545794.4753881367,4.392070899519367,1545794.4753881367,4.392070899519367,0.7625237278462793,0.09178198639073641,3.628834051205504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628834051205504,1.2786900168119921,1.2789885147009779,2.8379310102481683,6013.235268329489,14750.445320781573,6484.5544623142705,0.0004160209997095225,25707.745679221116,2621.4605068215055,19382.767234241972,1976.4922001133898,0.7539660410561998,0.7539660410561998,32740.10642268736,32395.05729023726,1.0133317914052828,0.8,4333.569773871717,4287.898129693729,1.0133317914052828,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648463151673661,4.805535419178201,-1.0519459151930688,5.85748133437127,3.5,3.5,1.0,0.6,0.00023342823183402787,1.0000001118172401,0.00023342820573273016,198.9223523539603,0.0,0.0,0.0,0.021154117388412948,8.005725418957729e-05,0.0001533709776444506,0.0005565578261428605,0.09178198176807698,0.09178198176807698,0.09178198176807698,0.09178875483786925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505760.0241403164,589.7348720138236,0.0,0.09178198176807698,0.09178198639073641,0.09178198639073641,0.375,0.375,0.5,5.998189472444999,0.03857509552648253,0.03857509552648253,8.469669410260394e-12,4.1893632214851095e-05,0.036208079281095706,8.469669410260394e-12,25939.849229926007,19779.750534573617,0.7625237278462793,0.7969116188559378,3.878269233574558,0.7959801231331113,0.5140589367833701,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962782003509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696498743687,261.3696498743687,-11.780350125631287,244.97181202815935,277.76748772057863,119604.51191894892,119605.3939561342,-0.882037185311193,0.0,nan,277.76748772057863,4.6174877205786515,271.20835258209456,-1.9416474179054148,264.6492174436089,-8.500782556391073,258.09008230512734,-15.059917694872638,251.53094716664316,-21.619052833356818,244.97181202815935,-28.17818797184063,1.0,1.0,25762.5980482374,25762.5980482374,277.28096049990245,4.130960499902471,277.28096049990245,277.28096049990245,79988.0267139634,79988.30949497141,-0.28278100801981054,0.0,8575.796259387458,8575.796259387458,0.9047718774286402,3646.9782214615316,277.28096049990245,4.130960499902471,1.0,0.002,0.2630851635094701,0.004560834625783452,0.0004074767046758564,0.0015925232857451693,0.2037383523379282,0.2037383523379282,0.0,-9.57897433248589e-12,1.0,1.000074114300075,0.03620807927262604,0.09178198639073641,0.0,6.794470850758559e-06,8.696333792174181,0.0,1601653.757869554,267.9537857624944,4.1893623745181685e-05,1.0,1279913.3270552321,2616.816447789653,,,,,,,,,,,,,,,,,,,2.0,14750.445320781573,1450.0,0.375,6.1796691888313084,3.5
2348.0,-30.000170291792323,4.805504959836295,34.898447265915905,28.372073429077886,6.439375591538563,-26.356215703471943,-39.866289287433005,2.7954210033356475,-5.1962279430309195,-5.1962693639611715,39.79689386205507,37569.0350600234,20603.65510702278,20603.65510702278,58172.69016704618,79998.1093850427,79988.36229625258,20603.65510702278,100592.01740327536,100592.01740327536,100592.01740327536,126531.86228780982,123837.23869719461,2694.623590615212,0.0,93289.20015321874,50860.125828627904,47143.41591621204,25939.84488453447,73083.2608007465,19779.74721246939,1450.0,0.0,0.8866550681363392,2.863902519568839,0.0014957518510113484,1.0,1.0,-5.160504095020542,351950.9844324732,1545794.504427481,4.392073251109385,1545794.504427481,4.392073251109385,0.7625237275131982,0.0917820192271742,3.6288320480892184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288320480892184,1.278690197753855,1.2789886956517027,2.8379290421273415,6013.231098117625,14750.439667196266,6484.554059530567,0.00041602165661412286,25707.775647082013,2621.463562692868,19382.76603029453,1976.492077344917,0.7539651153169523,0.7539651153169523,32740.09196465636,32395.05729023726,1.0133312320461647,0.8,4333.5678601673035,4287.898129693729,1.0133312320461647,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6484517007377875,4.805504959836295,-1.051966285941325,5.85747124577762,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999999041843809,0.00023342822809880036,198.92235160082086,0.0,5.192131541602577e-09,0.014714500788901703,0.02115412258054449,8.005724944892614e-05,0.00015337095628380402,0.0005565574414087586,0.09178201481285181,0.09178201481285181,0.09178201481285181,0.09178870299893736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505759.0523351702,589.7351925001791,0.0,0.09178201481285181,0.0917820192271742,0.0917820192271742,0.375,0.375,0.5,5.9983901163857505,0.03801779066401423,0.03801779066401423,-1.5347723092418164e-12,4.142093024483984e-05,0.035765268940622263,-1.5347723092418164e-12,25939.84488453447,19779.74721246939,0.7625237275131982,0.7969094799323583,3.8782716296058117,0.7959783065187478,0.5140580024535476,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962886870335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04870582124,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696412880971,261.3696412880971,-11.780358711902863,244.97181111437908,277.76747146181674,119604.08444525154,119605.39793666945,-1.3134914179167732,0.0,nan,277.76747146181674,4.617471461816763,271.2083393923235,-1.9416606076764538,264.6492073228412,-8.500792677158756,258.09007525335676,-15.059924746643219,251.5309431838654,-21.619056816134588,244.97181111437908,-28.178188885620898,1.0,1.0,25762.5980482374,25762.5980482374,277.28095342409114,4.13095342409116,277.28095342409114,277.28095342409114,79987.98641288618,79988.36229625258,-0.37588336640328635,0.0,8575.796259387458,8575.796259387458,0.9047720010363383,3646.9762083296646,277.28095342409114,4.13095342409116,1.0,0.002,0.2630784523050715,0.004560862208196284,0.00040746629893577174,0.001592533694202875,0.20373314946788587,0.20373314946788587,0.0,-6.861353499254541e-12,1.0,1.0000732079872663,0.035765268942157036,0.0917820192271742,0.0,6.711378874571476e-06,8.589983569904351,0.0,1601653.7413673047,267.95377205696906,4.142093177961215e-05,1.0,1279913.3725635218,2616.8162617434295,,,,,,,,,,,,,,,,,,,2.0,14750.439667196266,1450.0,0.375,6.1796691888313084,3.5
2349.0,-30.000170233467486,4.805474738607872,34.89844722630272,28.372084954194747,6.439373971793929,-26.35621581294146,-39.8662893223576,2.7954195513490463,-5.196244851929009,-5.19628571915849,39.796893410524135,37569.022327970284,20603.626542998703,20603.626542998703,58172.64887096899,79998.12966283172,79988.38874907813,20603.626542998703,100592.01529207683,100592.01529207683,100592.01529207683,126531.85433173025,123837.14158056454,2694.7127511657127,0.0,93289.21521835373,50860.10788378815,47143.45259396175,25939.83903965343,73083.29163361518,19779.74265160907,1450.0,0.0,0.8866549863341394,2.8639007993846657,0.0014957518510113484,1.0,1.0,-5.161037950667662,351950.759699717,1545794.4850404128,4.3920760005157495,1545794.4850404128,4.3920760005157495,0.7625237235039273,0.09178205174133484,3.6288307919535403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288307919535403,1.2786902044821458,1.278988702381564,2.837928044833325,6013.228984971276,14750.438388565188,6484.554547786784,0.00041602207756227046,25707.7886974533,2621.4648934603865,19382.767489725033,1976.4922261654117,0.7539647893420391,0.7539647893420391,32740.082898158154,32395.05729023726,1.0133308812772404,0.8,4333.566660100875,4287.898129693729,1.0133308812772404,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648442483609397,4.805474738607872,-1.0519883866227469,5.857463125230619,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999998981138842,0.00023342822951582577,198.92235155310493,0.0,0.0,0.0,0.02115412258054449,8.00572491328832e-05,0.00015337095659984697,0.0005565572499008947,0.09178204742180456,0.09178204742180456,0.09178204742180456,0.091788639398299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505758.089068093,589.735510113916,0.0,0.09178204742180456,0.09178205174133484,0.09178205174133484,0.375,0.375,0.5,5.99858787286936,0.03746954712187289,0.03746954712187289,-3.581135388230905e-11,4.086722947249655e-05,0.03524776849081945,-3.581135388230905e-11,25939.83903965343,19779.74265160907,0.7625237235039273,0.7969085898639129,3.8782721840348984,0.7959774056511169,0.5140576113664008,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496283191527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696341210179,261.3696341210179,-11.780365878982082,244.97181036209122,277.76745787994645,119604.14608674415,119605.24247601585,-1.0963892716862815,0.0,nan,277.76745787994645,4.617457879946471,271.20832837636874,-1.9416716236312368,264.6491988728038,-8.500801127196155,258.09006936923566,-15.059930630764313,251.5309398656613,-21.619060134338667,244.97181036209122,-28.17818963790876,1.0,1.0,25762.5980482374,25762.5980482374,277.280940153485,4.130940153485028,277.280940153485,277.280940153485,79988.0473953758,79988.38874907813,-0.34135370232979767,0.0,8575.796259387458,8575.796259387458,0.9047720785495691,3646.974945913308,277.280940153485,4.130940153485028,1.0,0.002,0.2630718382031197,0.004560888832210048,0.0004074560409588177,0.001592543951459098,0.20372802047940886,0.20372802047940886,0.0,-7.582084265989053e-12,1.0,1.0000721488012638,0.03524776852663081,0.09178205174133484,0.0,6.6142710143696075e-06,8.465694293079537,0.0,1601653.7210512804,267.95375514807097,4.086726528385043e-05,1.0,1279913.4288098693,2616.816031798083,,,,,,,,,,,,,,,,,,,2.0,14750.438388565188,1450.0,0.375,6.1796691888313084,3.5
