time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2350.0,-30.000169870668046,4.805444780440129,34.89844719095176,28.372083242889516,6.43936095284187,-26.356216788314498,-39.866293233912415,2.795407870686153,-5.196259994118634,-5.1963003519878805,39.79689345341184,37569.032471003666,20603.594972801697,20603.594972801697,58172.627443805366,79998.15836547111,79988.4266175025,20603.594972801697,100592.0215903042,100592.0215903042,100592.0215903042,126531.85556520188,123837.05485880494,2694.800706396942,0.0,93289.23697032506,50860.11107657933,47143.473215273036,25939.83397489769,73083.30719017073,19779.738728953263,1450.0,0.0,0.8866549115248281,2.8638992605568396,0.0014957518510113484,1.0,1.0,-5.161527601778062,351950.5586345983,1545794.4868820205,4.392078514888489,1545794.4868820205,4.392078514888489,0.762523721165462,0.09178208373293369,3.628830226965245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628830226965245,1.2786902586086097,1.2789887565206635,2.837927482855707,6013.227794208139,14750.43570467383,6484.553965915123,0.00041602220574183725,25707.798694220513,2621.465912846947,19382.7657504717,1976.4920488109294,0.7539644284996376,0.7539644284996376,32740.078820202485,32395.05729023726,1.0133307235073912,0.8,4333.566120331541,4287.898129693729,1.0133307235073912,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648432296439748,4.805444780440129,-1.0520093696101043,5.857454150050233,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999998603534357,0.00023342823833018164,198.92235125629654,0.0,0.0,0.0,0.02115412258054449,8.005721373603008e-05,0.00015337099199670007,0.0005565572916972699,0.09178207954356989,0.09178207954356989,0.09178207954356989,0.09178858233410049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505757.14120857586,589.7358226717525,0.0,0.09178207954356989,0.09178208373293369,0.09178208373293369,0.375,0.375,0.5,5.998782954710221,0.03693534177057245,0.03693534177057245,-9.094947017729282e-13,4.035786923850537e-05,0.034772750209810965,-9.094947017729282e-13,25939.83397489769,19779.738728953263,0.762523721165462,0.7969084564357565,3.8782728307215235,0.7959769430306958,0.5140576407310762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962828433535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696271064859,261.3696271064859,-11.780372893514084,244.9718096908944,277.76744452207845,119604.09521025642,119605.16826373475,-1.0730534783512284,0.0,nan,277.76744452207845,4.617444522078472,271.2083175558378,-1.9416824441621543,264.6491905896033,-8.500809410396698,258.09006362337067,-15.05993637662931,251.5309366571307,-21.619063342869282,244.9718096908944,-28.178190309105588,1.0,1.0,25762.5980482374,25762.5980482374,277.28092993638836,4.130929936388384,277.28092993638836,277.28092993638836,79988.0660903146,79988.4266175025,-0.3605271878914209,0.0,8575.796259387458,8575.796259387458,0.9047721134136886,3646.974378100071,277.28092993638836,4.130929936388384,1.0,0.002,0.2630653132331773,0.004560915350592252,0.0004074459224864541,0.0015925540706518638,0.20372296124322706,0.20372296124322706,0.0,-6.861682229353239e-12,1.0,1.000071176562892,0.03477275021072046,0.09178208373293369,0.0,6.5251349650081824e-06,8.351608194873892,0.0,1601653.7028380372,267.95374000588134,4.0357870148000075e-05,1.0,1279913.4791326756,2616.815826069286,,,,,,,,,,,,,,,,,,,2.0,14750.43570467383,1450.0,0.375,6.1796691888313084,3.5
2351.0,-30.000169581100792,4.805415067021025,34.89844714833582,28.372077166009717,6.4393484820118125,-26.356217774789627,-39.8662933736108,2.7953966757801125,-5.19627597968821,-5.196315809336494,39.796893172807756,37569.03297973617,20603.565605296484,20603.565605296484,58172.598585032654,79998.1794913526,79988.45672358203,20603.565605296484,100592.02232887852,100592.02232887852,100592.02232887852,126531.85083360242,123836.96341375947,2694.8874198429507,0.0,93289.25305774521,50860.10654641866,47143.49612369617,25939.828504723897,73083.32462842006,19779.73447011428,1450.0,0.0,0.8866548336829437,2.8638976348809084,0.0014957518510113484,1.0,1.0,-5.162034536802992,351950.3462397937,1545794.4748347423,4.392081131187605,1545794.4748347423,4.392081131187605,0.7625237177844948,0.09178211533132109,3.628830121955347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628830121955347,1.278690310484153,1.2789888084083165,2.8379272856000264,6013.227376247022,14750.433523253561,6484.553220699136,0.0004160221819112775,25707.803871369306,2621.4664407692035,19382.763522971247,1976.4918216690967,0.7539641900161594,0.7539641900161594,32740.07806226516,32395.05729023726,1.0133306941839593,0.8,4333.5660200088905,4287.898129693729,1.0133306941839593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648422820041558,4.805415067021025,-1.0520307340582882,5.857445801079313,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999998302150571,0.00023342824536533148,198.92235101939983,0.0,0.0,0.0,0.02115412258054449,8.005721247185697e-05,0.00015337099326087318,0.0005565572801792671,0.09178211126270164,0.09178211126270164,0.09178211126270164,0.09178852217247138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505756.2051560996,589.7361313196651,0.0,0.09178211126270164,0.09178211533132109,0.09178211533132109,0.375,0.375,0.5,5.998975282832133,0.03640997256644596,0.03640997256644596,1.3017142919125035e-11,3.9829648301292764e-05,0.034281272533519314,1.3017142919125035e-11,25939.828504723897,19779.73447011428,0.7625237177844948,0.796908079985449,3.878273330848294,0.7959763582294799,0.5140575250339203,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962806776026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36962025993483,261.36962025993483,-11.780379740065143,244.97180907837807,277.7674314414943,119604.0627146171,119605.11007090195,-1.0473562848211726,0.0,nan,277.7674314414943,4.617431441494318,271.2083069688651,-1.9416930311348892,264.6491824962464,-8.50081750375358,258.0900580236253,-15.05994197637466,251.53093355100015,-21.61906644899983,244.97180907837807,-28.178190921621905,1.0,1.0,25762.5980482374,25762.5980482374,277.2809179896268,4.130917989626823,277.2809179896268,277.2809179896268,79988.08371725067,79988.45672358203,-0.37300633135600947,0.0,8575.796259387458,8575.796259387458,0.904772119893606,3646.9742725651236,277.2809179896268,4.130917989626823,1.0,0.002,0.2630588804852474,0.0045609413246666146,0.0004074359461563752,0.00159256404823811,0.2037179730781876,0.2037179730781876,0.0,-5.605514750289808e-12,1.0,1.0000701706341106,0.03428127252050217,0.09178211533132109,0.0,6.432910188483492e-06,8.233568802253368,0.0,1601653.6836243428,267.95372402031177,3.9829635284149845e-05,1.0,1279913.5322911085,2616.8156087479483,,,,,,,,,,,,,,,,,,,2.0,14750.433523253561,1450.0,0.375,6.1796691888313084,3.5
2352.0,-30.000169339955672,4.8053855987157394,34.89844709934004,28.372081566508882,6.439338752255438,-26.356218530733642,-39.86629347838459,2.7953879432054913,-5.196291690739088,-5.196330999333094,39.79689290307144,37569.02369918119,20603.536191980595,20603.536191980595,58172.559891161785,79998.2084576357,79988.48707682,20603.536191980595,100592.0232688006,100592.0232688006,100592.0232688006,126531.84640015906,123836.87349082161,2694.972909337451,0.0,93289.2746461376,50860.089888310664,47143.538619807696,25939.823131358455,73083.36175116614,19779.730287045,1450.0,0.0,0.8866547571655091,2.8638960373484506,0.0014957518510113484,1.0,1.0,-5.162533417473696,351950.137518394,1545794.4632531865,4.392083702971699,1545794.4632531865,4.392083702971699,0.7625237144787405,0.09178214648904967,3.6288291006308033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288291006308033,1.2786903509496184,1.2789888488832282,2.8379263970638835,6013.225493545557,14750.431227130619,6484.553150714409,0.00041602249270909634,25707.81705589856,2621.467785217027,19382.763313782212,1976.4918003377518,0.7539637952003752,0.7539637952003752,32740.070690578945,32395.05729023726,1.0133304089847424,0.8,4333.565044272399,4287.898129693729,1.0133304089847424,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648413328861034,4.8053855987157394,-1.052051840369007,5.857437439084746,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999998051164879,0.00023342825122404758,198.92235082211752,0.0,0.0,0.0,0.02115412258054449,8.005721152372693e-05,0.00015337099420900321,0.0005565571269783093,0.0917821425185933,0.0917821425185933,0.0917821425185933,0.09178846304996556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505755.28235236305,589.7364355991489,0.0,0.0917821425185933,0.09178214648904967,0.09178214648904967,0.375,0.375,0.5,5.999164895768083,0.03589284487975419,0.03589284487975419,4.888534022029489e-12,3.930859401179987e-05,0.03379758185940318,4.888534022029489e-12,25939.823131358455,19779.730287045,0.7625237144787405,0.7969071647794443,3.8782741169888557,0.7959754244642908,0.5140571369321517,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962789490151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696137956107,261.3696137956107,-11.780386204389288,244.97180853042875,277.76741906079485,119604.02556065693,119605.01444557939,-0.9888849224683082,0.0,nan,277.76741906079485,4.617419060794873,271.2082969547163,-1.9417030452837025,264.6491748486481,-8.500825151351876,258.09005274257566,-15.059947257424312,251.53093063650059,-21.619069363499392,244.97180853042875,-28.17819146957123,1.0,1.0,25762.5980482374,25762.5980482374,277.28090633903776,4.130906339037779,277.28090633903776,277.28090633903776,79988.11973998761,79988.48707682,-0.36733683239435777,0.0,8575.796259387458,8575.796259387458,0.9047721829171731,3646.973246133957,277.28090633903776,4.130906339037779,1.0,0.002,0.2630525384936339,0.004560966932575799,0.00040742611061934453,0.0015925738822741493,0.20371305530967226,0.20371305530967226,0.0,-7.1065063556030594e-12,1.0,1.0000691806412108,0.03379758185451465,0.09178214648904967,0.0,6.342146596746511e-06,8.117399584257681,0.0,1601653.6647378393,267.9537083092609,3.930858912326585e-05,1.0,1279913.5845301757,2616.815395185166,,,,,,,,,,,,,,,,,,,2.0,14750.431227130619,1450.0,0.375,6.1796691888313084,3.5
2353.0,-30.000168974611114,4.80535637001187,34.89844704163807,28.37208027429881,6.4393247410445404,-26.356219603046345,-39.866293653007574,2.7953753695511145,-5.196307483049054,-5.196346270827698,39.796892553517424,37569.017824291965,20603.507440129506,20603.507440129506,58172.52526442147,79998.2382882846,79988.51542646858,20603.507440129506,100592.0228665981,100592.0228665981,100592.0228665981,126531.84056692221,123836.7833885436,2695.057178378617,0.0,93289.29647600815,50860.076012275735,47143.57829303602,25939.817700324107,73083.39599336013,19779.726053859526,1450.0,0.0,0.8866546805217688,2.863894431203482,0.0014957518510113484,1.0,1.0,-5.163031077092626,351949.9276772823,1545794.4482468867,4.392086279001286,1545794.4482468867,4.392086279001286,0.7625237109361946,0.0917821772135834,3.6288283477874224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288283477874224,1.2786904092140863,1.2789889071612974,2.837925678990419,6013.223972034051,14750.428855975682,6484.552869126959,0.00041602271525338364,25707.828404969532,2621.4689425001948,19382.762472098482,1976.4917145098973,0.7539634296124226,0.7539634296124226,32740.06525672789,32395.05729023726,1.0133301987574017,0.8,4333.564325033054,4287.898129693729,1.0133301987574017,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648404051124037,4.80535637001187,-1.0520728951280045,5.857429265139874,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999997670911528,0.00023342826010023713,198.9223505232269,0.0,0.0,0.0,0.02115412258054449,8.005720994351077e-05,0.00015337099578921937,0.0005565570172483046,0.09178217335799611,0.09178217335799611,0.09178217335799611,0.09178840363836038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505754.37231376854,589.7367356651007,0.0,0.09178217335799611,0.0917821772135834,0.0917821772135834,0.375,0.375,0.5,5.9993518021110885,0.035382693853534875,0.035382693853534875,-1.2505552149377763e-12,3.8787778635196446e-05,0.03331519373506353,-1.2505552149377763e-12,25939.817700324107,19779.726053859526,0.7625237109361946,0.7969063695328703,3.8782749705737958,0.7959745777236,0.5140568156918329,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496277509486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369607266085,261.369607266085,-11.780392733914994,244.9718080178361,277.76740651433596,119603.94857234102,119604.94743153556,-0.9988591945444081,0.0,nan,277.76740651433596,4.617406514335983,271.2082868150318,-1.9417131849681937,264.6491671157351,-8.500832884264867,258.0900474164361,-15.05995258356387,251.53092771713474,-21.619072282865233,244.9718080178361,-28.178191982163867,1.0,1.0,25762.5980482374,25762.5980482374,277.28089437331766,4.1308943733176875,277.28089437331766,277.28089437331766,79988.14247172039,79988.51542646858,-0.37295474819256924,0.0,8575.796259387458,8575.796259387458,0.9047722293733869,3646.9724895263594,277.28089437331766,4.1308943733176875,1.0,0.002,0.26304628701771204,0.004560992131358269,0.0004074164152084587,0.001592583578251961,0.20370820760422936,0.20370820760422936,0.0,-6.539580509057341e-12,1.0,1.0000681933120843,0.033315193736314086,0.0917821772135834,0.0,6.251627356310999e-06,8.00154310709421,0.0,1601653.6457579483,267.9536925169509,3.878777988575166e-05,1.0,1279913.6370495078,2616.815180476645,,,,,,,,,,,,,,,,,,,2.0,14750.428855975682,1450.0,0.375,6.1796691888313084,3.5
2354.0,-30.00016866371036,4.8053273814414315,34.898446976414775,28.37208369690927,6.439315071806939,-26.35622029016126,-39.86629372285677,2.795366698411236,-5.196322996707295,-5.19636127129337,39.79689222072875,37569.00974791553,20603.478624633688,20603.478624633688,58172.48837254922,79998.26560768599,79988.54413845926,20603.478624633688,100592.02276309294,100592.02276309294,100592.02276309294,126531.83513263181,123836.69488571305,2695.1402469187547,0.0,93289.3167635048,50860.06090429363,47143.61762134575,25939.81236953886,73083.42999088462,19779.72189951103,1450.0,0.0,0.8866546052000697,2.863892853586657,0.0014957518510113484,1.0,1.0,-5.163520353912304,351949.72156039317,1545794.433958056,4.392088810596782,1545794.433958056,4.392088810596782,0.7625237074859637,0.09178220749565284,3.6288274218376477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288274218376477,1.2786904493948785,1.2789889473514695,2.8379248656740472,6013.222248714255,14750.426693333944,6484.5527784836995,0.0004160229963579682,25707.840555355717,2621.4701814947734,19382.762201159712,1976.4916868818316,0.7539630627249125,0.7539630627249125,32740.05857343424,32395.05729023726,1.0133299401910605,0.8,4333.56344041408,4287.898129693729,1.0133299401910605,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648394752849961,4.8053273814414315,-1.05209369165983,5.8574210731012615,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999997347323654,0.00023342826765369458,198.92235026887712,0.0,0.0,0.0,0.02115412258054449,8.005720931142438e-05,0.00015337099642130577,0.0005565568775281982,0.09178220374773209,0.09178220374773209,0.09178220374773209,0.09178834527795736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505753.475296903,589.7370314377923,0.0,0.09178220374773209,0.09178220749565284,0.09178220749565284,0.375,0.375,0.5,5.999536045884744,0.03487962227643493,0.03487962227643493,-7.332801033044234e-12,3.8274586074749095e-05,0.03284091738106554,-7.332801033044234e-12,25939.81236953886,19779.72189951103,0.7625237074859637,0.7969055334206042,3.8782757099066902,0.7959737026546897,0.5140564660498468,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962753285412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696010729871,261.3696010729871,-11.780398927012868,244.97180756424146,277.7673945817348,119603.91102864855,119604.85842239892,-0.9473937503766859,0.0,nan,277.7673945817348,4.6173945817348,271.2082771782321,-1.9417228217678826,264.6491597747368,-8.500840225263175,258.09004237123844,-15.059957628761538,251.5309249677391,-21.619075032260866,244.97180756424146,-28.17819243575852,1.0,1.0,25762.5980482374,25762.5980482374,277.2808827208782,4.130882720878219,277.2808827208782,277.2808827208782,79988.17685578536,79988.54413845926,-0.3672826738911681,0.0,8575.796259387458,8575.796259387458,0.9047722865115888,3646.971558946836,277.2808827208782,4.130882720878219,1.0,0.002,0.263040124534641,0.004561016979037929,0.0004074068578623713,0.0015925931357208864,0.20370342893118562,0.20370342893118562,0.0,-6.4167425713190784e-12,1.0,1.0000672225836653,0.03284091738839834,0.09178220749565284,0.0,6.162630242932124e-06,7.887634805935681,0.0,1601653.6271106526,267.9536770032927,3.827459340755013e-05,1.0,1279913.6886367558,2616.814969578676,,,,,,,,,,,,,,,,,,,2.0,14750.426693333944,1450.0,0.375,6.1796691888313084,3.5
2355.0,-30.000168274684444,4.805298634981943,34.89844690571233,28.372076188121014,6.439303379691932,-26.35622110924827,-39.86629386255515,2.7953562144189648,-5.196338143208436,-5.196375914256664,39.79689193177064,37569.01308967787,20603.449571431527,20603.449571431527,58172.4626611094,79998.28397940553,79988.57382819783,20603.449571431527,100592.02339962935,100592.02339962935,100592.02339962935,126531.83057869312,123836.60843916754,2695.2221395255815,0.0,93289.33125038807,50860.06036125577,47143.63432125812,25939.807179063766,73083.44150032189,19779.717856885756,1450.0,0.0,0.8866545315433126,2.8638913136131627,0.0014957518510113484,1.0,1.0,-5.163999402382103,351949.52035682194,1545794.4215531254,4.392091286233125,1545794.4215531254,4.392091286233125,0.7625237042182076,0.09178223733237875,3.628827564278676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628827564278676,1.2786904979761664,1.278988995944098,2.837924869248785,6013.2222562886955,14750.424446978584,6484.551794210358,0.00041602286985364007,25707.84353842169,2621.470485682847,19382.75925910083,1976.4913868753172,0.7539628607950839,0.7539628607950839,32740.059601541023,32395.05729023726,1.013329979966928,0.8,4333.5635764970975,4287.898129693729,1.013329979966928,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648385377872058,4.805298634981943,-1.0521141785024994,5.8574128134844425,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999996942422592,0.0002334282771052328,198.9223499506127,0.0,0.0,0.0,0.02115412258054449,8.005720804725131e-05,0.00015337099768547883,0.0005565569039619866,0.09178223369050081,0.09178223369050081,0.09178223369050081,0.09178828829639743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505752.59116680746,589.7373229631105,0.0,0.09178223369050081,0.09178223733237875,0.09178223733237875,0.375,0.375,0.5,5.999717681986779,0.03438415799007544,0.03438415799007544,5.2295945351943374e-11,3.7771048255308415e-05,0.03237651187458823,5.2295945351943374e-11,25939.807179063766,19779.717856885756,0.7625237042182076,0.7969053220136905,3.8782760741580824,0.7959732254925787,0.5140564308197282,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962734726022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36959497835466,261.36959497835466,-11.780405021645322,244.97180715402186,277.76738280268904,119603.88360111452,119604.81593226419,-0.9323311496846053,0.0,nan,277.76738280268904,4.617382802689065,271.2082676729518,-1.9417323270481575,264.64915254322244,-8.500847456777535,258.0900374134885,-15.05996258651146,251.5309222837541,-21.61907771624587,244.97180715402186,-28.178192845978117,1.0,1.0,25762.5980482374,25762.5980482374,277.2808715399536,4.130871539953603,277.2808715399536,277.2808715399536,79988.19133533169,79988.57382819783,-0.382492866134271,0.0,8575.796259387458,8575.796259387458,0.9047722777218854,3646.9717021000693,277.2808715399536,4.130871539953603,1.0,0.002,0.26303404919260226,0.004561041499647467,0.00040739743578586284,0.0015926025579878268,0.20369871789293142,0.20369871789293142,0.0,-6.2263102659776415e-12,1.0,1.000066272056356,0.032376511822292287,0.09178223733237875,0.0,6.0754853426150985e-06,7.776097161071609,0.0,1601653.608900926,267.95366185679154,3.777099595936306e-05,1.0,1279913.7389943087,2616.8147637079346,,,,,,,,,,,,,,,,,,,2.0,14750.424446978584,1450.0,0.375,6.1796691888313084,3.5
2356.0,-30.00016808189704,4.805270123039986,34.898446825385555,28.372082265000813,6.439292459813757,-26.3562220277197,-39.86629777410997,2.7953464057922917,-5.196353501950227,-5.19639076545217,39.79689151240813,37569.01444879806,20603.421430293838,20603.421430293838,58172.43587909189,79998.31627755427,79988.60040613986,20603.421430293838,100592.02183643369,100592.02183643369,100592.02183643369,126531.8237046373,123836.52085348987,2695.30285114742,0.0,93289.35454883815,50860.05272065056,47143.66869798621,25939.8018682036,73083.47056618982,19779.713712102817,1450.0,0.0,0.8866544572969843,2.8638897516824806,0.0014957518510113484,1.0,1.0,-5.164481240479006,351949.316290438,1545794.4035476968,4.392093781685502,1545794.4035476968,4.392093781685502,0.7625237005510179,0.09178226676143059,3.6288262137495146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288262137495146,1.278690543427912,1.2789890414064542,2.837923712191819,6013.219804623827,14750.422334383378,6484.552086067168,0.0004160233232987852,25707.85952641313,2621.4721160042554,19382.760131480365,1976.491475833273,0.7539624258319079,0.7539624258319079,32740.04985372995,32395.05729023726,1.0133296028391467,0.8,4333.5622862502405,4287.898129693729,1.0133296028391467,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648376297201967,4.805270123039986,-1.0521346901210196,5.857404813161006,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999996741767982,0.0002334282817890803,198.9223497928921,0.0,0.0,0.0,0.02115412258054449,8.005717265041496e-05,0.0001533710330823152,0.0005565568252789494,0.09178226321718987,0.09178226321718987,0.09178226321718987,0.0917882305500799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505751.71913010295,589.7376104938727,0.0,0.09178226321718987,0.09178226676143059,0.09178226676143059,0.375,0.375,0.5,5.999896699000196,0.03389446252316475,0.03389446252316475,-8.810729923425242e-12,3.726350195165651e-05,0.03190952497317312,-8.810729923425242e-12,25939.8018682036,19779.713712102817,0.7625237005510179,0.7969047697470106,3.8782770284442054,0.7959725424698683,0.5140562449722851,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496271150291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369589016646,261.369589016646,-11.780410983353988,244.97180675241606,277.7673712808776,119603.81278070498,119604.72477752509,-0.9119968201112674,0.0,nan,277.7673712808776,4.617371280877649,271.2082583751813,-1.9417416248186896,264.6491454694942,-8.500854530505762,258.0900325637996,-15.059967436200395,251.5309196581069,-21.619080341893067,244.97180675241606,-28.17819324758392,1.0,1.0,25762.5980482374,25762.5980482374,277.28085978793877,4.130859787938789,277.28085978793877,277.28085978793877,79988.22776365136,79988.60040613986,-0.3726424884953303,0.0,8575.796259387458,8575.796259387458,0.9047723610598835,3646.970344818262,277.28085978793877,4.130859787938789,1.0,0.002,0.2630280614748031,0.0045610655956774765,0.0004073881492500728,0.0015926118442528127,0.20369407462503641,0.20369407462503641,0.0,-6.497114478365429e-12,1.0,1.0000653162437247,0.03190952498198385,0.09178226676143059,0.0,5.987855990728967e-06,7.6639394554776255,0.0,1601653.5904406786,267.95364649804975,3.726351076238643e-05,1.0,1279913.7900683898,2616.814554907927,,,,,,,,,,,,,,,,,,,2.0,14750.422334383378,1450.0,0.375,6.1796691888313084,3.5
2357.0,-30.00016766659857,4.805241840883305,34.8984467337034,28.37208170620727,6.439278284525913,-26.3562230714845,-39.86629791380835,2.79533368947582,-5.1963689051282245,-5.196405662186947,39.79689102385122,37569.00783337573,20603.393856324717,20603.393856324717,58172.40168970045,79998.34742494194,79988.62529368466,20603.393856324717,100592.01915000938,100592.01915000938,100592.01915000938,126531.81566609544,123836.43327974486,2695.382386350577,0.0,93289.37729643154,50860.03770509859,47143.71065703661,25939.796516086055,73083.50717312266,19779.70953064463,1450.0,0.0,0.8866543830695803,2.8638881849329207,0.0014957518510113484,1.0,1.0,-5.164961164707904,351949.11159921077,1545794.382573119,4.392096276502109,1545794.382573119,4.392096276502109,0.7625236966827644,0.0917822957740793,3.6288253732873708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288253732873708,1.2786906023534732,1.2789891003457707,2.8379229241291015,6013.2181348134945,14750.419904902306,6484.55185245239,0.0004160235771274456,25707.871749122012,2621.473362373697,19382.75943319016,1976.4914046274887,0.753962040200863,0.753962040200863,32740.043787465762,32395.05729023726,1.0133293681447524,0.8,4333.5614833029695,4287.898129693729,1.0133293681447524,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648367399547595,4.805241840883305,-1.0521551331962167,5.8573969740795215,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999996309522191,0.00023342829187892328,198.92234945313396,0.0,0.0,0.0,0.02115412258054449,8.00571713862419e-05,0.00015337103434648824,0.0005565567009638653,0.09178229233675483,0.09178229233675483,0.09178229233675483,0.09178817265128383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505750.8594365011,589.7378939508422,0.0,0.09178229233675483,0.0917822957740793,0.0917822957740793,0.375,0.375,0.5,6.000073106899939,0.03340971673094373,0.03340971673094373,-1.1141310096718371e-11,3.6757058751391014e-05,0.03144449747907174,-1.1141310096718371e-11,25939.796516086055,19779.70953064463,0.7625236966827644,0.7969039201577618,3.8782779664011806,0.7959716759610306,0.514055896967027,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962699994356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695828879758,261.3695828879758,-11.780417112024168,244.97180636669648,277.76735940925636,119603.72441872678,119604.66195653072,-0.9375378039145705,0.0,nan,277.76735940925636,4.61735940925638,271.2082488007412,-1.9417511992587606,264.64913819223284,-8.500861807767137,258.09002758372014,-15.059972416279834,251.53091697520756,-21.619083024792417,244.97180636669648,-28.178193633303493,1.0,1.0,25762.5980482374,25762.5980482374,277.2808477932721,4.130847793272096,277.2808477932721,277.2808477932721,79988.25155754475,79988.62529368466,-0.37373613991076127,0.0,8575.796259387458,8575.796259387458,0.9047724129228326,3646.9695001538075,277.2808477932721,4.130847793272096,1.0,0.002,0.2630221610157955,0.004561089300070452,0.000407378997826327,0.0015926209964495731,0.20368949891316349,0.20368949891316349,0.0,-5.724100013426714e-12,1.0,1.0000643644393712,0.03144449749021305,0.0917822957740793,0.0,5.900594248583657e-06,7.552252250650768,0.0,1601653.571930704,267.95363109487175,3.675706989270111e-05,1.0,1279913.8412988768,2616.814345468527,,,,,,,,,,,,,,,,,,,2.0,14750.419904902306,1450.0,0.375,6.1796691888313084,3.5
2358.0,-30.000167277548503,4.805213783889866,34.89844662866422,28.372072521038376,6.439266834232506,-26.3562238663682,-39.86629805350674,2.795323423118595,-5.196384352346172,-5.196420603203997,39.79689045489622,37569.013083048536,20603.366837413356,20603.366837413356,58172.37992046189,79998.36281331022,79988.6483279445,20603.366837413356,100592.01516535785,100592.01516535785,100592.01516535785,126531.80628433973,123836.34553615046,2695.460748189278,0.0,93289.38956781154,50860.039837792,47143.72192224393,25939.79111898188,73083.51304122581,19779.705308860986,1450.0,0.0,0.8866543089082043,2.8638866135049295,0.0014957518510113484,1.0,1.0,-5.165439940665067,351948.906299911,1545794.3581458488,4.392098769099769,1545794.3581458488,4.392098769099769,0.7625236925823529,0.09178232437136363,3.6288257012858045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288257012858045,1.2786906499262833,1.2789891479296864,2.8379230750572915,6013.218454612218,14750.417845080172,6484.550794995416,0.00041602338829323276,25707.872807105683,2621.473470258007,19382.7562723805,1976.4910823146029,0.7539618862212156,0.7539618862212156,32740.046154883727,32395.05729023726,1.0133294597364966,0.8,4333.561796660867,4287.898129693729,1.0133294597364966,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648358681000994,4.805213783889866,-1.0521755089071076,5.857389292796974,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999995904596081,0.00023342830133104818,198.92234913484972,0.0,0.0,0.0,0.02115412258054449,8.005717012206944e-05,0.0001533710356106607,0.000556556755856786,0.09178232103218573,0.09178232103218573,0.09178232103218573,0.09178811460938695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505750.0119977054,589.7381733625721,0.0,0.09178232103218573,0.09178232437136363,0.09178232437136363,0.375,0.375,0.5,6.000246912620668,0.032929168722205304,0.032929168722205304,8.355982572538778e-12,3.6250857817776705e-05,0.030980662538922843,8.355982572538778e-12,25939.79111898188,19779.705308860986,0.7625236925823529,0.7969038410885896,3.8782783249594694,0.7959713141820006,0.5140559275230264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962675202887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36957686804277,261.36957686804277,-11.780423131957207,244.9718060142141,277.76734772187297,119603.70468640326,119604.625590258,-0.9209038547338537,0.0,nan,277.76734772187297,4.617347721872989,271.2082393803381,-1.9417606196618635,264.6491310388103,-8.500868961189667,258.09002269727614,-15.059977302723837,251.53091435574484,-21.619085644255136,244.9718060142141,-28.178193985785867,1.0,1.0,25762.5980482374,25762.5980482374,277.2808355382167,4.130835538216729,277.2808355382167,277.2808355382167,79988.26712771409,79988.6483279445,-0.3812002304039197,0.0,8575.796259387458,8575.796259387458,0.9047723926828184,3646.9698297922337,277.2808355382167,4.130835538216729,1.0,0.002,0.2630163475906716,0.004561112609112772,0.00040736998116729827,0.0015926300132095195,0.20368499058364914,0.20368499058364914,0.0,-5.623182475211763e-12,1.0,1.0000634150738354,0.03098066253056686,0.09178232437136363,0.0,5.813556223838338e-06,7.440851376776106,0.0,1601653.5533702506,267.9536156476538,3.625084946179413e-05,1.0,1279913.8926815717,2616.814135406894,,,,,,,,,,,,,,,,,,,2.0,14750.417845080172,1450.0,0.375,6.1796691888313084,3.5
2359.0,-30.00016694216048,4.805185954154273,34.89844651272865,28.37207590872424,6.439256997620945,-26.356224548182233,-39.86629812335593,2.7953146037783596,-5.196399440254027,-5.196435194734424,39.79688993015917,37569.004849944315,20603.33956671071,20603.33956671071,58172.344416655025,79998.39018080037,79988.67242417278,20603.33956671071,100592.01199088349,100592.01199088349,100592.01199088349,126531.797850352,123836.25988939422,2695.5379609577753,0.0,93289.40974745469,50860.024417093555,47143.76147817903,25939.78585946851,73083.54733764754,19779.701196720318,1450.0,0.0,0.8866542363691047,2.8638850788558803,0.0014957518510113484,1.0,1.0,-5.165908354501198,351948.70580203965,1545794.3356158503,4.392101207172252,1545794.3356158503,4.392101207172252,0.762523688664159,0.09178235253281647,3.6288247518512775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288247518512775,1.2786906907938296,1.2789891888067728,2.8379222418507255,6013.216689147487,14750.415748802294,6484.550754187146,0.0004160236828931381,25707.885094165063,2621.474723189373,19382.75615040185,1976.4910698762421,0.7539615211210496,0.7539615211210496,32740.039302081503,32395.05729023726,1.0133291946121683,0.8,4333.560889605276,4287.898129693729,1.0133291946121683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648349881205599,4.805185954154273,-1.0521955857776994,5.857381539931972,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999995555521777,0.00023342830947943398,198.92234886046677,0.0,0.0,0.0,0.02115412258054449,8.005716948998338e-05,0.00015337103624274678,0.0005565566125347589,0.09178234929285407,0.09178234929285407,0.09178234929285407,0.09178805791421149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505749.17715785437,589.738448621886,0.0,0.09178234929285407,0.09178235253281647,0.09178235253281647,0.375,0.375,0.5,6.000418170272097,0.032453842679160516,0.032453842679160516,-3.376499080331996e-11,3.5754480393279664e-05,0.03052684023322172,-3.376499080331996e-11,25939.78585946851,19779.701196720318,0.762523688664159,0.7969029978088089,3.8782791150447973,0.7959704548535056,0.5140555736351263,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496265197833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36957107889543,261.36957107889543,-11.780428921104544,244.97180569432555,277.76733646346645,119603.65765858168,119604.54325782675,-0.8855992450528565,0.0,nan,277.76733646346645,4.617336463466472,271.20823030963646,-1.9417696903635147,264.6491241558106,-8.500875844189352,258.09001800198087,-15.059981998019111,251.53091184815293,-21.619088151847052,244.97180569432555,-28.178194305674424,1.0,1.0,25762.5980482374,25762.5980482374,277.28082375648114,4.130823756481163,277.28082375648114,277.28082375648114,79988.3014335626,79988.67242417278,-0.3709906101721572,0.0,8575.796259387458,8575.796259387458,0.9047724512701947,3646.968875610534,277.28082375648114,4.130823756481163,1.0,0.002,0.26301061932100367,0.0045611355992332585,0.00040736109669556536,0.0015926388980896653,0.20368054834778268,0.20368054834778268,0.0,-5.2147695883686396e-12,1.0,1.0000624862001308,0.03052684026698671,0.09178235253281647,0.0,5.728397048802731e-06,7.331855253015449,0.0,1601653.5352387475,267.95360055974595,3.575451415827047e-05,1.0,1279913.942862576,2616.813930258021,,,,,,,,,,,,,,,,,,,2.0,14750.415748802294,1450.0,0.375,6.1796691888313084,3.5
2360.0,-30.00016649043406,4.805158347788052,34.89844638430109,28.372089529316895,6.439243042042857,-26.356225537188383,-39.86629826305432,2.795302088847395,-5.196414530255936,-5.196449789496394,39.79688933764851,37568.98158084529,20603.312762805956,20603.312762805956,58172.29434365124,79998.43644910693,79988.69495981667,20603.312762805956,100592.00772262263,100592.00772262263,100592.00772262263,126531.78829652444,123836.17426629504,2695.6140302294,0.0,93289.44175473077,50859.98688665229,47143.83874230942,25939.780573901815,73083.61931621123,19779.697059785336,1450.0,0.0,0.8866541640597164,2.8638835438575425,0.0014957518510113484,1.0,1.0,-5.166374851444118,351948.50526069826,1545794.310176753,4.3921036375243,1545794.310176753,4.3921036375243,0.7625236845559835,0.09178238027983995,3.6288222928553897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288222928553897,1.278690748786213,1.2789892468126938,2.83792019008507,6013.212341702268,14750.413570485465,6484.551956086701,0.0004160245740332899,25707.91133487131,2621.477398996733,19382.75974296005,1976.4914362152265,0.7539608912789599,0.7539608912789599,32740.02155360745,32395.05729023726,1.0133285079511989,0.8,4333.558540368847,4287.898129693729,1.0133285079511989,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648341232038,4.805158347788052,-1.0522155719862072,5.857373919774259,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999999508536162,0.00023342832045430842,198.92234849090667,0.0,0.0,0.0,0.02115412258054449,8.005716822581123e-05,0.00015337103750691892,0.0005565562399834675,0.09178237713537596,0.09178237713537596,0.09178237713537596,0.09178800123162945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505748.35430999246,589.738719923281,0.0,0.09178237713537596,0.09178238027983995,0.09178238027983995,0.375,0.375,0.5,6.0005868924736365,0.031983202578317105,0.031983202578317105,-1.4154011296341196e-11,3.525924046243745e-05,0.03007493805228023,-1.4154011296341196e-11,25939.780573901815,19779.697059785336,0.7625236845559835,0.7969011981862407,3.8782806556632545,0.7959689857717214,0.5140547489622183,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496263195716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695651146973,261.3695651146973,-11.780434885302668,244.97180538375486,277.76732484564,119603.5159335001,119604.4283112402,-0.9123777401469458,0.0,nan,277.76732484564,4.6173248456400415,271.2082209532636,-1.9417790467363716,264.6491170608875,-8.5008829391125,258.0900131685071,-15.059986831492893,251.53090927613073,-21.61909072386925,244.97180538375486,-28.178194616245122,1.0,1.0,25762.5980482374,25762.5980482374,277.2808117895386,4.130811789538598,277.2808117895386,277.2808117895386,79988.34507653001,79988.69495981667,-0.34988328666076995,0.0,8575.796259387458,8575.796259387458,0.9047726030090343,3646.9664043196667,277.2808117895386,4.130811789538598,1.0,0.002,0.26300497584695703,0.004561158212268529,0.00040735234355645535,0.0015926476514961055,0.20367617177822767,0.20367617177822767,0.0,-4.947439159741496e-12,1.0,1.0000615612544579,0.030074938066434243,0.09178238027983995,0.0,5.643598118037314e-06,7.223320202451872,0.0,1601653.517106404,267.95358546974404,3.525925461644874e-05,1.0,1279913.9930544773,2616.813725064613,,,,,,,,,,,,,,,,,,,2.0,14750.413570485465,1450.0,0.375,6.1796691888313084,3.5
2361.0,-30.000165962547026,4.805130967285929,34.89844624593828,28.372081356961303,6.439230920903282,-26.35622627420273,-39.86630217460913,2.795291232615513,-5.196429238723397,-5.196464012848612,39.79688879385671,37568.99945113692,20603.28565907715,20603.28565907715,58172.28511021407,79998.45395787345,79988.7186724469,20603.28565907715,100592.00433152406,100592.00433152406,100592.00433152406,126531.77976676667,123836.09078588271,2695.688980883956,0.0,93289.45514734609,50860.00064081564,47143.838340589384,25939.775435242616,73083.613775832,19779.693040019472,1450.0,0.0,0.8866540934684142,2.8638820479601024,0.0014957518510113484,1.0,1.0,-5.166830857844445,351948.30982317426,1545794.2868297913,4.392106010130944,1545794.2868297913,4.392106010130944,0.7625236806462921,0.0917824076009944,3.628822428688727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628822428688727,1.2786907990924283,1.2789892971306527,2.837920184664145,6013.212330215978,14750.411589271911,6484.551096985529,0.0004160244666884614,25707.914063200988,2621.4776772089335,19382.757175049155,1976.4911743611892,0.753960711374641,0.753960711374641,32740.0225340217,32395.05729023726,1.0133285458819052,0.8,4333.558670139151,4287.898129693729,1.0133285458819052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648332486122242,4.805130967285929,-1.052235247092792,5.857366214378721,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999994535932883,0.00023342833327953815,198.92234805903908,0.0,0.0,0.0,0.02115412258054449,8.005713282899103e-05,0.0001533710729037391,0.0005565563892651424,0.09178240454688405,0.09178240454688405,0.09178240454688405,0.09178794598010559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505747.5437546461,589.7389871735478,0.0,0.09178240454688405,0.0917824076009944,0.0917824076009944,0.375,0.375,0.5,6.000753134165698,0.03151820303224895,0.03151820303224895,2.859223968698643e-11,3.477412519714562e-05,0.029633155004148648,2.859223968698643e-11,25939.775435242616,19779.693040019472,0.7625236806462921,0.7969015840356635,3.8782810540553037,0.7959689197724245,0.5140550324505245,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962604991102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695591809665,261.3695591809665,-11.780440819033458,244.97180511064033,277.76731325129276,119603.48122337916,119604.38894030613,-0.907716926964154,0.0,nan,277.76731325129276,4.617313251292785,271.208211623164,-1.941788376835973,264.6491099950327,-8.500890004967289,258.0900083668995,-15.05999163310048,251.53090673877006,-21.61909326122992,244.97180511064033,-28.178194889359645,1.0,1.0,25762.5980482374,25762.5980482374,277.28080033125093,4.130800331250953,277.28080033125093,277.28080033125093,79988.35817212211,79988.7186724469,-0.36050032479397487,0.0,8575.796259387458,8575.796259387458,0.9047725946270802,3646.9665408321707,277.28080033125093,4.130800331250953,1.0,0.002,0.26299941526904214,0.004561180518059385,0.0004073437191238191,0.0015926562758063784,0.20367185956190953,0.20367185956190953,0.0,-5.069802650609079e-12,1.0,1.0000606570186141,0.02963315497555641,0.0917824076009944,0.0,5.560698010184586e-06,7.117215466384338,0.0,1601653.4994289654,267.9535707612766,3.4774096604905935e-05,1.0,1279914.0419690018,2616.813525093368,,,,,,,,,,,,,,,,,,,2.0,14750.411589271911,1450.0,0.375,6.1796691888313084,3.5
2362.0,-30.000165548346267,4.805103806903825,34.89844609470984,28.372069517523073,6.439220046773861,-26.356226988833754,-39.86630227938292,2.7952814873232974,-5.196444064045579,-5.196478351021174,39.796888145761436,37569.008052929676,20603.259245325495,20603.259245325495,58172.267298255174,79998.46463776624,79988.7399804726,20603.259245325495,100591.99922579809,100591.99922579809,100591.99922579809,126531.76944405913,123836.0066321588,2695.7628119003366,0.0,93289.46408019986,50860.00749558918,47143.84064956742,25939.770218261037,73083.61086782845,19779.688952468798,1450.0,0.0,0.8866540226693634,2.863880539948607,0.0014957518510113484,1.0,1.0,-5.167287844179839,351948.11280659353,1545794.2590040884,4.392108389720364,1545794.2590040884,4.392108389720364,0.7625236764257968,0.09178243452666647,3.628823075851546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628823075851546,1.2786908442507128,1.278989342299479,2.837920590553664,6013.213190247164,14750.40974088152,6484.5498643112305,0.000416024163825811,25707.911940101516,2621.4774607130385,19382.753490503186,1976.490798642063,0.7539606303174013,0.7539606303174013,32740.027205096205,32395.05729023726,1.0133287265985347,0.8,4333.559288415311,4287.898129693729,1.0133287265985347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648323962850464,4.805103806903825,-1.0522548982349083,5.857358705138734,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999994104829776,0.00023342834334271208,198.92234772017892,0.0,0.0,0.0,0.02115412258054449,8.005713188086166e-05,0.0001533710738518685,0.000556556491961792,0.09178243154993901,0.09178243154993901,0.09178243154993901,0.09178789031882521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505746.74475695903,589.7392506072833,0.0,0.09178243154993901,0.09178243452666647,0.09178243452666647,0.375,0.375,0.5,6.000916893153022,0.031057714180235507,0.031057714180235507,-3.325340003357269e-11,3.428697561957961e-05,0.02919050684135982,-3.325340003357269e-11,25939.770218261037,19779.688952468798,0.7625236764257968,0.7969017274640393,3.878281227497933,0.7959687077238096,0.5140551706027928,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962573478596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36955337519436,261.36955337519436,-11.78044662480562,244.97180485987147,277.7673018905166,119603.47528932885,119604.36343189192,-0.8881425630633265,0.0,nan,277.7673018905166,4.6173018905166145,271.20820248439156,-1.941797515608414,264.649103078259,-8.500896921741003,258.0900036721278,-15.05999632787217,251.53090426599977,-21.61909573400021,244.97180485987147,-28.17819514012851,1.0,1.0,25762.5980482374,25762.5980482374,277.28078847774856,4.130788477748581,277.28078847774856,277.28078847774856,79988.3689530928,79988.7399804726,-0.37102737980603706,0.0,8575.796259387458,8575.796259387458,0.9047725546921912,3646.967191230804,277.28078847774856,4.130788477748581,1.0,0.002,0.2629939377479705,0.00456120243357012,0.0004073352232364525,0.0015926647706009077,0.20366761161822625,0.20366761161822625,0.0,-6.162639842877127e-12,1.0,1.0000597510104392,0.02919050687461322,0.09178243452666647,0.0,5.477635523073817e-06,7.01090289287125,0.0,1601653.4816139035,267.9535559359544,3.428700887297964e-05,1.0,1279914.0912787544,2616.8133235063865,,,,,,,,,,,,,,,,,,,2.0,14750.40974088152,1450.0,0.375,6.1796691888313084,3.5
