time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2363.0,-30.000165197468387,4.805076867873884,34.898445932988174,28.372071508225076,6.439210620864624,-26.356227615636257,-39.86630238415671,2.7952730391439062,-5.196458586223969,-5.196492395802404,39.79688754031853,37569.00175179477,20603.23268317315,20603.23268317315,58172.23443496792,79998.48948913168,79988.76221945958,20603.23268317315,100591.99490263272,100591.99490263272,100591.99490263272,126531.76002155142,123835.92447499634,2695.835546555079,0.0,93289.48256209628,50859.99482516573,47143.87526325616,25939.7651189187,73083.64038217487,19779.68495898982,1450.0,0.0,0.8866539532128265,2.863879062813803,0.0014957518510113484,1.0,1.0,-5.167734932169424,351947.91982331197,1545794.2330114571,4.392110724187518,1545794.2330114571,4.392110724187518,0.7625236723737279,0.09178246103797948,3.6288223104782227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288223104782227,1.278690883398365,1.2789893814562698,2.8379199051094623,6013.211737873152,14750.407713849023,6484.549698693547,0.0004160243893809625,25707.922455371525,2621.4785329721694,19382.752995460847,1976.4907481617931,0.7539603026696905,0.7539603026696905,32740.02168080506,32395.05729023726,1.013328512872277,0.8,4333.5585572050695,4287.898129693729,1.013328512872277,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648315391692287,4.805076867873884,-1.0522742858356118,5.857351153709496,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999993739633569,0.00023342835186743196,198.92234743312363,0.0,0.0,0.0,0.02115412258054449,8.005713093273313e-05,0.00015337107479999703,0.0005565563780162535,0.0917824581600472,0.0917824581600472,0.0917824581600472,0.09178783578613522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505745.95778299245,589.7395100782359,0.0,0.0917824581600472,0.09178246103797948,0.09178246103797948,0.375,0.375,0.5,6.00107822085343,0.030602611141830494,0.030602611141830494,3.774403012357652e-11,3.3809578440013865e-05,0.028757463632985036,3.774403012357652e-11,25939.7651189187,19779.68495898982,0.7625236723737279,0.7969010087101596,3.8782819239536126,0.7959679366102862,0.5140548767868693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962548752652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36954780001275,261.36954780001275,-11.780452199987224,244.97180462961234,277.7672909704125,119603.4356105364,119604.28847805022,-0.8528675138115598,0.0,nan,277.7672909704125,4.617290970412512,271.20819370225627,-1.9418062977437103,264.64909643409214,-8.500903565907834,258.08999916593166,-15.060000834068319,251.53090189777188,-21.619098102228094,244.97180462961234,-28.17819537038764,1.0,1.0,25762.5980482374,25762.5980482374,277.2807770261944,4.130777026194437,277.2807770261944,277.2807770261944,79988.40061283851,79988.76221945958,-0.36160662106703967,0.0,8575.796259387458,8575.796259387458,0.9047726019215709,3646.966422030614,277.2807770261944,4.130777026194437,1.0,0.002,0.26298854148560596,0.004561224044518242,0.0004073268534537188,0.0015926731418123097,0.2036634267268594,0.2036634267268594,0.0,-4.733971461362563e-12,1.0,1.0000588646595776,0.028757463595241006,0.09178246103797948,0.0,5.396375352061269e-06,6.9068971155791665,0.0,1601653.4641626172,267.953541413776,3.380954069598374e-05,1.0,1279914.1395790637,2616.813126046223,,,,,,,,,,,,,,,,,,,2.0,14750.407713849023,1450.0,0.375,6.1796691888313084,3.5
2364.0,-30.00016474105958,4.805050146547876,34.89844575911979,28.372083592135482,6.43919717304272,-26.356228549648993,-39.8663025238551,2.79526098168566,-5.196473102738594,-5.196506435577139,39.796886866238346,37568.98064430141,20603.206559177524,20603.206559177524,58172.187203478934,79998.5329766246,79988.78291129702,20603.206559177524,100591.98947047454,100591.98947047454,100591.98947047454,126531.74946644956,123835.84227700309,2695.9071894464705,0.0,93289.51274131017,50859.96040918229,47143.947035697645,25939.75999597502,73083.70703167266,19779.680942559677,1450.0,0.0,0.8866538840304476,2.8638775861849926,0.0014957518510113484,1.0,1.0,-5.168180464294267,351947.7269072551,1545794.2040702174,4.392113049440332,1545794.2040702174,4.392113049440332,0.7625236681306543,0.09178248715410652,3.628820061531832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628820061531832,1.2786909392709025,1.2789894373418502,2.8379180223181613,6013.207748464313,14750.405589275197,6484.550746759804,0.00041602520015204515,25707.946704287653,2621.481005673462,19382.756128201025,1976.4910676123882,0.7539597133585276,0.7539597133585276,32740.00544841849,32395.05729023726,1.013327884866465,0.8,4333.5564086421155,4287.898129693729,1.013327884866465,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6483069619198885,4.805050146547876,-1.0522935802971922,5.857343726845068,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999993264600051,0.00023342836295606854,198.92234705973283,0.0,0.0,0.0,0.02115412258054449,8.005712966856104e-05,0.00015337107606416912,0.0005565560376803814,0.09178248436065098,0.09178248436065098,0.09178248436065098,0.0917877812980511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505745.1822391653,589.7397657765208,0.0,0.09178248436065098,0.09178248715410652,0.09178248715410652,0.375,0.375,0.5,6.001237127838434,0.03015222842930143,0.03015222842930143,-1.057287590811029e-11,3.333283854090041e-05,0.028325971282868068,-1.057287590811029e-11,25939.75999597502,19779.680942559677,0.7625236681306543,0.7968993477753141,3.8782833592682486,0.795966564452848,0.5140541191762474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496252780681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369542057464,261.369542057464,-11.780457942535975,244.9718043978002,277.76727971712694,119603.30304751695,119604.18151833703,-0.8784708200882614,0.0,nan,277.76727971712694,4.617279717126962,271.2081846532653,-1.9418153467346997,264.64908958939617,-8.500910410603808,258.08999452553036,-15.06000547446962,251.53089946166517,-21.619100538334806,244.9718043978002,-28.178195602199764,1.0,1.0,25762.5980482374,25762.5980482374,277.2807653992379,4.13076539923793,277.2807653992379,277.2807653992379,79988.44154740026,79988.78291129702,-0.3413638967613224,0.0,8575.796259387458,8575.796259387458,0.9047727406987198,3646.9641618394908,277.2807653992379,4.13076539923793,1.0,0.002,0.26298322618905345,0.00456124529329914,0.0004073186090785782,0.0015926813862845383,0.2036593045392891,0.2036593045392891,0.0,-4.6368837589017e-12,1.0,1.0000579814815174,0.028325971293440944,0.09178248715410652,0.0,5.31540617282841e-06,6.803263774855305,0.0,1601653.446719001,267.9535268972614,3.333284911377632e-05,1.0,1279914.1878625585,2616.812928654785,,,,,,,,,,,,,,,,,,,2.0,14750.405589275197,1450.0,0.375,6.1796691888313084,3.5
2365.0,-30.00016416732923,4.8050236364011685,34.898445570120344,28.37206459315496,6.439182691150564,-26.356229481479623,-39.86630266355348,2.795248005270669,-5.19648779044951,-5.196520644197654,39.79688608182605,37568.995112357145,20603.181218033573,20603.181218033573,58172.17633039072,79998.54178544282,79988.80103419101,20603.181218033573,100591.98225222458,100591.98225222458,100591.98225222458,126531.73702601832,123835.75928826346,2695.977737754853,0.0,93289.52025677032,50859.97358357403,47143.94074799588,25939.75477379375,73083.69552178963,19779.676841723893,1450.0,0.0,0.8866538143871806,2.8638760917555226,0.0014957518510113484,1.0,1.0,-5.1686274755501245,351947.5316717145,1545794.1703926318,4.392115390184068,1545794.1703926318,4.392115390184068,0.7625236635508512,0.09178251288741955,3.6288212076403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288212076403,1.27869099940176,1.2789894974867446,2.8379187851780117,6013.209364872796,14750.403644255863,6484.549097373959,0.0004160247158348678,25707.940655867515,2621.480388906254,19382.75119807636,1976.4905648795827,0.7539596989715507,0.7539596989715507,32740.013720770537,32395.05729023726,1.0133282049109011,0.8,4333.557503593192,4287.898129693729,1.0133282049109011,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648298784760507,4.8050236364011685,-1.0523128861385818,5.85733652253975,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999992667457405,0.0002334283768950818,198.92234659036058,0.0,0.0,0.0,0.02115412258054449,8.005712840438925e-05,0.0001533710773283409,0.0005565562180477239,0.09178251017900572,0.09178251017900572,0.09178251017900572,0.0917877261917483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505744.41795423185,589.7400177565089,0.0,0.09178251017900572,0.09178251288741955,0.09178251288741955,0.375,0.375,0.5,6.001393607543619,0.029705421240123542,0.029705421240123542,-2.4726887204451486e-11,3.285374816641706e-05,0.027893168647551647,-2.4726887204451486e-11,25939.75477379375,19779.676841723893,0.7625236635508512,0.7968997609508116,3.878283502707268,0.7959665410330393,0.5140543980997251,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962500561235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36953609463575,261.36953609463575,-11.780463905364229,244.9718041755808,277.767268013691,119603.27455734463,119604.18672541121,-0.9121680665747454,0.0,nan,277.767268013691,4.617268013691046,271.20817524607054,-1.9418247539294384,264.64908247844573,-8.500917521554243,258.089989710824,-15.060010289175978,251.5308969432023,-21.619103056797684,244.9718041755808,-28.17819582441919,1.0,1.0,25762.5980482374,25762.5980482374,277.28075330387816,4.13075330387818,277.28075330387816,277.28075330387816,79988.4377783682,79988.80103419101,-0.3632558228127891,0.0,8575.796259387458,8575.796259387458,0.9047726699750878,3646.9653136785014,277.28075330387816,4.13075330387818,1.0,0.002,0.2629779921046169,0.004561266154446117,0.000407310490346055,0.0015926895053304303,0.2036552451730275,0.2036552451730275,0.0,-4.3235146365838695e-12,1.0,1.0000570956197212,0.027893168672278534,0.09178251288741955,0.0,5.234191053675625e-06,6.699315647346441,0.0,1601653.429074413,267.95351220955047,3.285377289330427e-05,1.0,1279914.236726601,2616.812728890017,,,,,,,,,,,,,,,,,,,2.0,14750.403644255863,1450.0,0.375,6.1796691888313084,3.5
2366.0,-30.000163790317586,4.804997335937883,34.89844536624214,28.372077166009717,6.439174930086852,-26.356229918277986,-39.86630269847808,2.7952410580906926,-5.196502351109075,-5.19653473033082,39.79688527443802,37568.977556799015,20603.156056513526,20603.156056513526,58172.133613312544,79998.57509586087,79988.81868590282,20603.156056513526,100591.97474241635,100591.97474241635,100591.97474241635,126531.72432809776,123835.67712470333,2696.047203394429,0.0,93289.54381686056,50859.94627795724,47143.99726544813,25939.749585681402,73083.74685112953,19779.67276573368,1450.0,0.0,0.8866537454521874,2.8638746102041344,0.0014957518510113484,1.0,1.0,-5.169069413781983,351947.33811938023,1545794.135728804,4.392117707122626,1545794.135728804,4.392117707122626,0.7625236589273765,0.09178253822477052,3.62881935602678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62881935602678,1.2786910315940037,1.2789895296865033,2.8379172656768614,6013.206145232193,14750.401899934837,6484.549930252433,0.00041602536851622046,25707.9602658987,2621.4823885729274,19382.753687605855,1976.4908187409417,0.7539592206899761,0.7539592206899761,32740.00035624213,32395.05729023726,1.0133276878580906,0.8,4333.555734627765,4287.898129693729,1.0133276878580906,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648290665562729,4.804997335937883,-1.0523320333623376,5.857329369300221,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999992275061085,0.0002334283860547325,198.922346281925,0.0,0.0,0.0,0.02115412258054449,8.005712808834621e-05,0.00015337107764438394,0.0005565559352106266,0.09178253559811551,0.09178253559811551,0.09178253559811551,0.09178767157151929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505743.665225559,589.7402659245613,0.0,0.09178253559811551,0.09178253822477052,0.09178253822477052,0.375,0.375,0.5,6.001547686352059,0.029262361906660317,0.029262361906660317,-3.3651303965598345e-11,3.237922175003405e-05,0.027465316548841656,-3.3651303965598345e-11,25939.749585681402,19779.67276573368,0.7625236589273765,0.796898433224994,3.878284592535388,0.795965397502242,0.5140537968493384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962466312087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36953054468097,261.36953054468097,-11.780469455319007,244.97180398832992,277.76725710103443,119603.21839773869,119604.06740624148,-0.8490085027547069,0.0,nan,277.76725710103443,4.617257101034454,271.20816647849085,-1.9418335215091247,264.6490758559502,-8.500924144049804,258.0899852334104,-15.060014766589575,251.5308946108701,-21.619105389129885,244.97180398832992,-28.178196011670053,1.0,1.0,25762.5980482374,25762.5980482374,277.28074127606254,4.130741276062565,277.28074127606254,277.28074127606254,79988.48823956348,79988.81868590282,-0.33044633934332523,0.0,8575.796259387458,8575.796259387458,0.9047727842337574,3646.963452806914,277.28074127606254,4.130741276062565,1.0,0.002,0.26297283830347157,0.004561286679536744,0.00040730249606315026,0.0015926974998442885,0.20365124803157514,0.20365124803157514,0.0,-4.092561359247959e-12,1.0,1.0000562198889837,0.02746531658249296,0.09178253822477052,0.0,5.153904864538611e-06,6.596556460526941,0.0,1601653.411583059,267.9534976488909,3.2379255401338014e-05,1.0,1279914.2851693828,2616.812530847451,,,,,,,,,,,,,,,,,,,2.0,14750.401899934837,1450.0,0.375,6.1796691888313084,3.5
2367.0,-30.000163226095538,4.804971255708983,34.89844515512698,28.37207136852669,6.439162000358359,-26.356230703449317,-39.86630280325187,2.795229477759601,-5.196516055163556,-5.1965479810574395,39.796884657566736,37568.97804864839,20603.12962773883,20603.12962773883,58172.10767638721,79998.59694939342,79988.84088272834,20603.12962773883,100591.97051046717,100591.97051046717,100591.97051046717,126531.71526825624,123835.59963361749,2696.1156346387606,0.0,93289.56004254654,50859.94114197471,47144.02100063536,25939.744757789074,73083.76575842443,19779.66898186947,1450.0,0.0,0.8866536800881,2.8638732166216054,0.0014957518510113484,1.0,1.0,-5.169490671328333,351947.15604670916,1545794.1092435627,4.392119904041533,1545794.1092435627,4.392119904041533,0.7625236549766017,0.09178256312962887,3.628819163261894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628819163261894,1.2786910852556141,1.2789895833606406,2.8379169958289667,6013.205573456886,14750.399840952237,6484.549314642442,0.00041602538728883787,25707.96610286027,2621.4829837773627,19382.751847506395,1976.4906311030165,0.753958977927463,0.753958977927463,32739.998964908613,32395.05729023726,1.0133276340295647,0.8,4333.5555504670665,4287.898129693729,1.0133276340295647,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648282137443269,4.804971255708983,-1.052350600080307,5.85732185578929,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999991687814879,0.0002334283997627373,198.9223458203316,0.0,0.0,0.0,0.02115412258054449,8.005712714021774e-05,0.0001533710785925124,0.000556555909086655,0.09178256058128338,0.09178256058128338,0.09178256058128338,0.09178762014037954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505742.92456979165,589.7405101211045,0.0,0.09178256058128338,0.09178256312962887,0.09178256312962887,0.375,0.375,0.5,6.00169947197366,0.028826018745803594,0.028826018745803594,-1.1368683772161603e-13,3.1925893893003376e-05,0.02705730972911624,-1.1368683772161603e-13,25939.744757789074,19779.66898186947,0.7625236549766017,0.7968980424504323,3.8782851379801646,0.7959648366871634,0.5140536705898707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962443806168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695248796715,261.3695248796715,-11.780475120328504,244.9718038150379,277.76724594430675,119603.15895333125,119604.02556233063,-0.8666089993882232,0.0,nan,277.76724594430675,4.617245944306774,271.20815751845186,-1.9418424815481217,264.64906909259753,-8.500930907402449,258.08998066674405,-15.060019333255923,251.53089224089095,-21.619107759109028,244.9718038150379,-28.178196184962076,1.0,1.0,25762.5980482374,25762.5980482374,277.28073061364665,4.130730613646676,277.28073061364665,277.28073061364665,79988.50109482906,79988.84088272834,-0.33978789928369224,0.0,8575.796259387458,8575.796259387458,0.9047727961288192,3646.9632590782035,277.28073061364665,4.130730613646676,1.0,0.002,0.2629677610609858,0.004561307002429141,0.00040729462106208646,0.001592705374676479,0.20364731053104324,0.20364731053104324,0.0,-4.2614345212299565e-12,1.0,1.0000553847761378,0.027057309729229928,0.09178256312962887,0.0,5.077342646412158e-06,6.498563615215302,0.0,1601653.3951108062,267.9534839448364,3.1925894006690214e-05,1.0,1279914.33073902,2616.81234455082,,,,,,,,,,,,,,,,,,,2.0,14750.399840952237,1450.0,0.375,6.1796691888313084,3.5
2368.0,-30.000162840700696,4.8049453890046525,34.898444933162075,28.372072835359745,6.4391520802503575,-26.356231348603032,-39.86630671480668,2.795220588198473,-5.196529940752157,-5.196561409809155,39.79688392216804,37568.98576238351,20603.10400555644,20603.10400555644,58172.08976793995,79998.62105297664,79988.86028980598,20603.10400555644,100591.96429536241,100591.96429536241,100591.96429536241,126531.70411983143,123835.52109207652,2696.1830277549006,0.0,93289.57749331379,50859.942202887345,47144.03921158493,25939.739824469016,73083.77903605395,19779.665108245576,1450.0,0.0,0.8866536142460708,2.8638718042869447,0.0014957518510113484,1.0,1.0,-5.1699145557107045,351946.9715286697,1545794.077670869,4.3921221170245195,1545794.077670869,4.3921221170245195,0.7625236506646598,0.09178258766805004,3.628818373122143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628818373122143,1.2786911264485823,1.2789896245632248,2.8379162864770704,6013.204070425337,14750.398096490075,6484.549297447211,0.00041602564032766593,25707.97650945804,2621.4840449550093,19382.751796108696,1976.4906258619098,0.7539586707253184,0.7539586707253184,32739.993261857788,32395.05729023726,1.0133274133874197,0.8,4333.554795595705,4287.898129693729,1.0133274133874197,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6482738695975305,4.8049453890046525,-1.0523691825821109,5.857314571586763,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999991286693241,0.00023342840912606366,198.92234550503775,0.0,0.0,0.0,0.02115412258054449,8.005709174341432e-05,0.00015337111398931584,0.0005565559163506398,0.09178258519020271,0.09178258519020271,0.09178258519020271,0.09178756805876027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505742.1945225377,589.7407508134168,0.0,0.09178258519020271,0.09178258766805004,0.09178258766805004,0.375,0.375,0.5,6.001848955921392,0.028394915856495118,0.028394915856495118,8.657252692501061e-11,3.146905697803959e-05,0.026646854098430595,8.657252692501061e-11,25939.739824469016,19779.665108245576,0.7625236506646598,0.796897898242701,3.8782858170240875,0.7959644470388194,0.5140536827447011,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962410124628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695193778725,261.3695193778725,-11.78048062212747,244.97180364963992,277.7672351061063,119603.11156896295,119603.95321087519,-0.8416419122282291,0.0,nan,277.7672351061063,4.617235106106307,271.20814881481164,-1.9418511851883409,264.64906252351796,-8.500937476482022,258.08997623222615,-15.060023767773828,251.53088994093298,-21.619110059066998,244.97180364963992,-28.178196350360054,1.0,1.0,25762.5980482374,25762.5980482374,277.2807194479009,4.130719447900901,277.2807194479009,277.2807194479009,79988.52967202173,79988.86028980598,-0.3306177842459874,0.0,8575.796259387458,8575.796259387458,0.9047728448864581,3646.9624649877537,277.2807194479009,4.130719447900901,1.0,0.002,0.2629627608366042,0.0045613269536796544,0.00040728686520002006,0.0015927131302037973,0.20364343260001003,0.20364343260001003,0.0,-4.596182809346594e-12,1.0,1.0000545446493458,0.026646854011858068,0.09178258766805004,0.0,5.000320843044687e-06,6.399982536229153,0.0,1601653.3784239313,267.9534700592478,3.1468970405512664e-05,1.0,1279914.3769207047,2616.8121557520462,,,,,,,,,,,,,,,,,,,2.0,14750.398096490075,1450.0,0.375,6.1796691888313084,3.5
2369.0,-30.00016238094561,4.804919743521964,34.8984447063165,28.372074756212555,6.439142693349257,-26.356231873516034,-39.866306784655876,2.7952121860202226,-5.196543138631398,-5.196574168383404,39.79688333711278,37568.9799762057,20603.077458525055,20603.077458525055,58172.057434730756,79998.64575310638,79988.88319340866,20603.077458525055,100591.96065193371,100591.96065193371,100591.96065193371,126531.69583105373,123835.44640805096,2696.2494230027664,0.0,93289.59585988948,50859.93008335536,47144.07308503791,25939.735179120024,73083.80826415794,19779.66146802422,1450.0,0.0,0.8866535512768009,2.8638704624908202,0.0014957518510113484,1.0,1.0,-5.170321156904663,351946.79621702625,1545794.0525508975,4.392124233452863,1545794.0525508975,4.392124233452863,0.7625236468854044,0.09178261180557092,3.6288176245159014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288176245159014,1.2786911653830892,1.2789896635068208,2.8379156146188955,6013.202646838485,14750.396066681311,6484.549116360841,0.0004160258590252968,25707.986874191472,2621.485101863682,19382.75125482942,1976.4905706667846,0.7539583456955931,0.7539583456955931,32739.98785858624,32395.05729023726,1.0133272043432768,0.8,4333.554080403948,4287.898129693729,1.0133272043432768,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648265303318633,4.804919743521964,-1.052387280934342,5.857307024456306,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999990808177054,0.00023342842029600114,198.9223451289093,0.0,0.0,0.0,0.02115412258054449,8.005709111132856e-05,0.00015337111462140158,0.0005565558038297905,0.0917826093991093,0.0917826093991093,0.0917826093991093,0.09178751853531113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505741.4759619,589.740987725529,0.0,0.0917826093991093,0.09178261180557092,0.09178261180557092,0.375,0.375,0.5,6.001996227044576,0.027971028826982547,0.027971028826982547,4.376943252282217e-12,3.1029751994537946e-05,0.026253011478729604,4.376943252282217e-12,25939.735179120024,19779.66146802422,0.7625236468854044,0.7968972029302438,3.8782864403569537,0.7959636862993049,0.5140533979895302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962387118269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695140648427,261.3695140648427,-11.780485935157287,244.97180350839096,277.7672246212954,119603.06901451512,119603.88177947655,-0.8127649614418528,0.0,nan,277.7672246212954,4.6172246212954065,271.20814039871453,-1.9418596012854437,264.64905617613124,-8.500943823868738,258.08997195355244,-15.060028046447542,251.53088773097164,-21.619112269028335,244.97180350839096,-28.178196491609015,1.0,1.0,25762.5980482374,25762.5980482374,277.2807093600527,4.13070936005272,277.2807093600527,277.2807093600527,79988.55687953044,79988.88319340866,-0.3263138782203896,0.0,8575.796259387458,8575.796259387458,0.9047728910811599,3646.961712638481,277.2807093600527,4.13070936005272,1.0,0.002,0.26295783451310956,0.004561346688510614,0.0004072792243637889,0.001592720770803037,0.20363961218189444,0.20363961218189444,0.0,-4.8331742254215104e-12,1.0,1.0000537385252557,0.02625301147435266,0.09178261180557092,0.0,4.926416508067498e-06,6.305391531533923,0.0,1601653.3625562727,267.9534568613686,3.1029747617594694e-05,1.0,1279914.4207982041,2616.8119763732125,,,,,,,,,,,,,,,,,,,2.0,14750.396066681311,1450.0,0.375,6.1796691888313084,3.5
2370.0,-30.000161850267673,4.80489431258086,34.89844447124416,28.372065745666646,6.43913073565725,-26.356232591676836,-39.86630685450507,2.795201477101935,-5.1965565143425465,-5.196587102016711,39.79688264589515,37568.98475755105,20603.051714070993,20603.051714070993,58172.03647162204,79998.66171806061,79988.9034994861,20603.051714070993,100591.95521355708,100591.95521355708,100591.95521355708,126531.68564750544,123835.37083004297,2696.3148174624653,0.0,93289.60813778608,50859.93117740599,47144.085511533434,25939.730433948353,73083.8159454818,19779.65774322642,1450.0,0.0,0.8866534877999254,2.8638691022494673,0.0014957518510113484,1.0,1.0,-5.170729794737781,351946.6185012081,1545794.022875335,4.392126366942289,1545794.022875335,4.392126366942289,0.7625236427800344,0.09178263559067125,3.628817861436108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628817861436108,1.278691215006707,1.2789897131420225,2.8379156897680526,6013.202806070532,14750.394165647358,6484.548207722849,0.00041602571638662514,25707.98857919715,2621.485275725875,19382.748538849657,1976.4902937139245,0.753958190044247,0.753958190044247,32739.989568623052,32395.05729023726,1.0133272705019312,0.8,4333.554306749084,4287.898129693729,1.0133272705019312,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648256996017889,4.80489431258086,-1.0524053929119592,5.857299705492819,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999990255843829,0.00023342843318904091,198.92234469475852,0.0,0.0,0.0,0.02115412258054449,8.005709047924254e-05,0.0001533711152534876,0.0005565558424602317,0.09178263326143629,0.09178263326143629,0.09178263326143629,0.09178746836814759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505740.7676684611,589.7412212465952,0.0,0.09178263326143629,0.09178263559067125,0.09178263559067125,0.375,0.375,0.5,6.002141279116996,0.02755284010277137,0.02755284010277137,7.560174708487466e-12,3.058767418906427e-05,0.025857307278954522,7.560174708487466e-12,25939.730433948353,19779.65774322642,0.7625236427800344,0.7968970942995615,3.8782867728058634,0.7959633158046445,0.5140534093837728,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962359672938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695086789971,261.3695086789971,-11.780491321002899,244.97180337577913,277.76721398221497,119603.03026374218,119603.85416742424,-0.8239036820621568,0.0,nan,277.76721398221497,4.617213982214992,271.2081318609293,-1.9418681390706638,264.6490497396381,-8.50095026036189,258.089967618354,-15.060032381645954,251.53088549706686,-21.619114502933115,244.97180337577913,-28.178196624220845,1.0,1.0,25762.5980482374,25762.5980482374,277.28069879425516,4.130698794255181,277.28069879425516,277.28069879425516,79988.5659411915,79988.9034994861,-0.3375582946027862,0.0,8575.796259387458,8575.796259387458,0.9047728764613806,3646.9619507432885,277.28069879425516,4.130698794255181,1.0,0.002,0.2629529824416047,0.004561366068155254,0.000407271698384789,0.0015927282976666583,0.2036358491923945,0.2036358491923945,0.0,-3.948552856208876e-12,1.0,1.000052928589193,0.025857307271394347,0.09178263559067125,0.0,4.8521627796068446e-06,6.2103533294995925,0.0,1601653.3464792955,267.95344348565743,3.0587666628889565e-05,1.0,1279914.4652774401,2616.811794534387,,,,,,,,,,,,,,,,,,,2.0,14750.394165647358,1450.0,0.375,6.1796691888313084,3.5
2371.0,-30.000161385739617,4.804869089755248,34.89844422474434,28.37206700295212,6.439120974793936,-26.356233149686545,-39.86630695927886,2.795192738782639,-5.196570059164117,-5.196600201878037,39.79688184594195,37568.97902040138,20603.026740764562,20603.026740764562,58172.00576116594,79998.6854491209,79988.9212443032,20603.026740764562,100591.94798506776,100591.94798506776,100591.94798506776,126531.67357606454,123835.29436928334,2696.3792067812033,0.0,93289.62540212521,50859.91897355808,47144.118253963476,25939.72559099678,73083.84384496025,19779.65393526179,1450.0,0.0,0.8866534238697066,2.863867724486419,0.0014957518510113484,1.0,1.0,-5.171140465366648,351946.43850129703,1545793.9885296978,4.392128515669015,1545793.9885296978,4.392128515669015,0.762523638342842,0.09178265903110888,3.6288171141350607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288171141350607,1.2786912554988494,1.2789897536436174,2.8379150154736674,6013.201377321642,14750.392388940183,6484.548139669863,0.00041602595034087787,25707.9986309426,2621.486300718655,19382.748335434728,1976.4902729713745,0.7539578873364849,0.7539578873364849,32739.984174771955,32395.05729023726,1.0133270618222565,0.8,4333.553592804243,4287.898129693729,1.0133270618222565,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648248937553469,4.804869089755248,-1.0524235160058222,5.85729260576107,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999998977235985,0.00023342844447494325,198.92234431472534,0.0,0.0,0.0,0.02115412258054449,8.00570895311145e-05,0.00015337111620161565,0.00055655573128642,0.09178265676720324,0.09178265676720324,0.09178265676720324,0.0917874175924865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505740.06967939984,589.7414513642287,0.0,0.09178265676720324,0.09178265903110888,0.09178265903110888,0.375,0.375,0.5,6.002284101906206,0.02713883354289237,0.02713883354289237,3.410605131648481e-12,3.0142713910663588e-05,0.02545973651137956,3.410605131648481e-12,25939.72559099678,19779.65393526179,0.762523638342842,0.7968964191464732,3.8782874489930044,0.795962591740136,0.5140531346449161,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496232799383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695034272756,261.3695034272756,-11.78049657272436,244.97180325878054,277.76720359577104,119602.98232953539,119603.78571564204,-0.8033861066521067,0.0,nan,277.76720359577104,4.617203595771059,271.20812352837356,-1.941876471626415,264.6490434609721,-8.500956539027868,258.0899633935775,-15.0600366064225,251.5308833261792,-21.61911667382077,244.97180325878054,-28.178196741219438,1.0,1.0,25762.5980482374,25762.5980482374,277.28068776356815,4.130687763568176,277.28068776356815,277.28068776356815,79988.59409184141,79988.9212443032,-0.32715246178850066,0.0,8575.796259387458,8575.796259387458,0.9047729225755398,3646.961199705736,277.28068776356815,4.130687763568176,1.0,0.002,0.2629482049710038,0.004561385085974885,0.00040726428781079766,0.001592735707963074,0.20363214390539883,0.20363214390539883,0.0,-4.2261281280042695e-12,1.0,1.000052114831122,0.025459736507968955,0.09178265903110888,0.0,4.777558740853276e-06,6.114866756364195,0.0,1601653.3302030328,267.95342994083586,3.0142710500058456e-05,1.0,1279914.5103283597,2616.811610358443,,,,,,,,,,,,,,,,,,,2.0,14750.392388940183,1450.0,0.375,6.1796691888313084,3.5
2372.0,-30.00016086806984,4.804844076706217,34.8984439692372,28.37207178762185,6.439109970359962,-26.356233784228863,-39.86630706405265,2.795182886556882,-5.196583287568899,-5.196612994871216,39.796881092879175,37568.9683920937,20603.001567449508,20603.001567449508,58171.96995954321,79998.71566391658,79988.94003578098,20603.001567449508,100591.94160323049,100591.94160323049,100591.94160323049,126531.66247508983,123835.21986214393,2696.442612945902,0.0,93289.64686351111,50859.89959182642,47144.16363520521,25939.720871859347,73083.88450706456,19779.65022644384,1450.0,0.0,0.8866533613347819,2.863866379009489,0.0014957518510113484,1.0,1.0,-5.171541607059737,351946.2627178804,1545793.9561976944,4.392130617499412,1545793.9561976944,4.392130617499412,0.7625236340882046,0.09178268209779965,3.6288158716266823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288158716266823,1.2786913011526815,1.278989799308107,2.8379139424468374,6013.199103706549,14750.390511936605,6484.548446187653,0.0004160263754137305,25708.013347531007,2621.487801393035,19382.749251636913,1976.4903663979967,0.7539574913710098,0.7539574913710098,32739.97520662509,32395.05729023726,1.01332671485868,0.8,4333.552405755866,4287.898129693729,1.01332671485868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648240814549642,4.804844076706217,-1.052441372462087,5.8572854491683035,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999989233565775,0.00023342845705194307,198.92234389121657,0.0,0.0,0.0,0.02115412258054449,8.005708858298593e-05,0.00015337111714974424,0.0005565555441621071,0.09178267991072687,0.09178267991072687,0.09178267991072687,0.09178736799604939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505739.3825143892,589.7416779149354,0.0,0.09178267991072687,0.09178268209779965,0.09178268209779965,0.375,0.375,0.5,6.002424744490505,0.026729850432900548,0.026729850432900548,-9.379164112033322e-12,2.970730230344998e-05,0.02507138781146523,-9.379164112033322e-12,25939.720871859347,19779.65022644384,0.7625236340882046,0.7968954266067164,3.8782883489121756,0.7959616590155397,0.5140527032120487,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962300263574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694981770703,261.3694981770703,-11.780501822929693,244.97180315242966,277.7671932017107,119602.90367468263,119603.70682883335,-0.8031541507610418,0.0,nan,277.7671932017107,4.617193201710734,271.2081151918547,-1.9418848081452893,264.6490371819968,-8.500962818003188,258.08995917214355,-15.060040827856426,251.5308811622861,-21.61911883771387,244.97180315242966,-28.17819684757032,1.0,1.0,25762.5980482374,25762.5980482374,277.2806771617975,4.130677161797507,277.2806771617975,277.2806771617975,79988.6242522917,79988.94003578098,-0.3157834892772371,0.0,8575.796259387458,8575.796259387458,0.9047729992477505,3646.959950984816,277.2806771617975,4.130677161797507,1.0,0.002,0.2629435003723219,0.004561403835017171,0.0004072569903627243,0.0015927430063853042,0.20362849518136214,0.20362849518136214,0.0,-3.2519716086643058e-12,1.0,1.0000513199476377,0.025071387820844393,0.09178268209779965,0.0,4.704685209294827e-06,6.021595072889196,0.0,1601653.3143057658,267.9534167124311,2.970731168261409e-05,1.0,1279914.554323977,2616.81143049677,,,,,,,,,,,,,,,,,,,2.0,14750.390511936605,1450.0,0.375,6.1796691888313084,3.5
2373.0,-30.00016026401787,4.804819266397997,34.89844370094146,28.372064663004153,6.439096911489297,-26.356234546463973,-39.86630716882644,2.7951711939104347,-5.1965967277603795,-5.196625995282029,39.79688021282003,37568.97008150126,20602.977239060852,20602.977239060852,58171.94732056212,79998.73522436262,79988.95588639914,20602.977239060852,100591.93312546,100591.93312546,100591.93312546,126531.64915939442,123835.14413037109,2696.5050290233285,0.0,93289.66111145273,50859.89596850036,47144.18349216931,25939.716033934426,73083.89952610373,19779.646416937114,1450.0,0.0,0.8866532982026268,2.8638650116818214,0.0014957518510113484,1.0,1.0,-5.171946178937503,351946.0840846087,1545793.9184127713,4.392132739403228,1545793.9184127713,4.392132739403228,0.7625236294437963,0.09178270482104728,3.6288157817149576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288157817149576,1.2786913553347683,1.2789898535028421,2.837913751880268,6013.198699918857,14750.388730049319,6484.547868345676,0.0004160263704644324,25708.01791083607,2621.488266720651,19382.747524428574,1976.490190271762,0.7539572903540976,0.7539572903540976,32739.974557662397,32395.05729023726,1.0133266897513293,0.8,4333.552319857395,4287.898129693729,1.0133266897513293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648232964189299,4.804819266397997,-1.0524592663840506,5.857278532782048,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999988604864498,0.00023342847172763668,198.92234339703802,0.0,0.0,0.0,0.02115412258054449,8.005708763485735e-05,0.0001533711180978728,0.0005565555338128294,0.09178270269578848,0.09178270269578848,0.09178270269578848,0.09178731763747293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505738.7053999201,589.7419011450012,0.0,0.09178270269578848,0.09178270482104728,0.09178270482104728,0.375,0.375,0.5,6.002563191713296,0.026324422739037345,0.026324422739037345,-1.3528733688872308e-11,2.926752165421931e-05,0.024679816344530536,-1.3528733688872308e-11,25939.716033934426,19779.646416937114,0.7625236294437963,0.7968951267920782,3.8782888884294637,0.7959611856751645,0.5140526206881253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962269360994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36949274919124,261.36949274919124,-11.78050725080874,244.971803051035,277.76718244734803,119602.84227607511,119603.67260994746,-0.8303338723614055,0.0,nan,277.76718244734803,4.617182447348057,271.2081065680842,-1.941893431915787,264.6490306888208,-8.500969311179176,258.0899548095616,-15.060045190438359,251.53087893029755,-21.61912106970243,244.971803051035,-28.178196948964967,1.0,1.0,25762.5980482374,25762.5980482374,277.2806660096836,4.130666009683637,277.2806660096836,277.2806660096836,79988.63605031812,79988.95588639914,-0.3198360810201848,0.0,8575.796259387458,8575.796259387458,0.904773004795987,3646.959860623532,277.2806660096836,4.130666009683637,1.0,0.002,0.2629388692488101,0.004561422219885425,0.0004072498065413526,0.0015927501898390626,0.20362490327067628,0.20362490327067628,0.0,-3.619584666714193e-12,1.0,1.0000505184662412,0.02467981635805927,0.09178270482104728,0.0,4.631206872071156e-06,5.927549286705268,0.0,1601653.2981577844,267.9534032722396,2.9267535182952997e-05,1.0,1279914.599032879,2616.811247719078,,,,,,,,,,,,,,,,,,,2.0,14750.388730049319,1450.0,0.375,6.1796691888313084,3.5
2374.0,-30.000159790119255,4.804794665863453,34.89844342565073,28.372057258989685,6.439090437167662,-26.35623476739027,-39.866307203751035,2.7951654145158398,-5.196609531160732,-5.196638375897257,39.796879474199436,37568.97714713853,20602.95206602706,20602.95206602706,58171.9292131656,79998.74303958943,79988.97502643801,20602.95206602706,100591.92709246508,100591.92709246508,100591.92709246508,126531.63855575133,123835.07206262398,2696.56649312735,0.0,93289.6682373654,50859.90234519605,47144.18432463261,25939.711463286243,73083.89578791885,19779.642824188268,1450.0,0.0,0.8866532377188768,2.8638637095919255,0.0014957518510113484,1.0,1.0,-5.1723343143799525,351945.9139671182,1545793.8867014188,4.392134772292995,1545793.8867014188,4.392134772292995,0.7625236252987384,0.09178272716208986,3.6288162855573707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288162855573707,1.2786913821156756,1.278989880290001,2.8379140864727384,6013.19940888015,14750.387098898289,6484.546805301865,0.0004160261148326486,25708.016305112153,2621.4881029823796,19382.744346919484,1976.4898662560086,0.7539572138463729,0.7539572138463729,32739.978194284045,32395.05729023726,1.01332683044653,0.8,4333.552801210553,4287.898129693729,1.01332683044653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648224841276232,4.804794665863453,-1.0524767104057897,5.857271376269242,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999988111627739,0.00023342848324120068,198.92234300933873,0.0,0.0,0.0,0.02115412258054449,8.005708731881477e-05,0.00015337111841391538,0.0005565556122345641,0.09178272510658549,0.09178272510658549,0.09178272510658549,0.09178726964394888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505738.0392339538,589.7421207718895,0.0,0.09178272510658549,0.09178272716208986,0.09178272716208986,0.375,0.375,0.5,6.0026995279011155,0.02592471122625284,0.02592471122625284,-6.423306331271306e-11,2.8844736505106994e-05,0.02430406151728448,-6.423306331271306e-11,25939.711463286243,19779.642824188268,0.7625236252987384,0.7968952625935861,3.878288902634983,0.7959609786261793,0.5140527436599635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496223330178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36948776270657,261.36948776270657,-11.780512237293408,244.97180299107356,277.76717253433935,119602.86983776832,119603.632649058,-0.7628112896701528,0.0,nan,277.76717253433935,4.617172534339375,271.2080986256862,-1.9419013743137725,264.6490247170326,-8.500975282967374,258.089950808381,-15.060049191618987,251.53087689972665,-21.619123100273328,244.97180299107356,-28.178197008926418,1.0,1.0,25762.5980482374,25762.5980482374,277.28065586093567,4.13065586093569,277.28065586093567,277.28065586093567,79988.65346438007,79988.97502643801,-0.32156205794308335,0.0,8575.796259387458,8575.796259387458,0.9047729737050819,3646.9603669851576,277.28065586093567,4.13065586093569,1.0,0.002,0.26293430863374617,0.0045614403974847915,0.0004072427324489977,0.0015927572645111525,0.20362136622449886,0.20362136622449886,0.0,-3.039849622021862e-12,1.0,1.000049749357678,0.024304061581517544,0.09178272716208986,0.0,4.560696544455322e-06,5.837302283190489,0.0,1601653.282769321,267.95339046883925,2.8844800738170306e-05,1.0,1279914.6416104364,2616.8110736547037,,,,,,,,,,,,,,,,,,,2.0,14750.387098898289,1450.0,0.375,6.1796691888313084,3.5
2375.0,-30.000159257374218,4.804770271121717,34.89844314152177,28.372062707226746,6.439079041920433,-26.356235427445448,-39.86630727360023,2.7951552120252683,-5.196622360717527,-5.196650782892153,39.79687866848775,37568.96537695823,20602.927371268568,20602.927371268568,58171.8927482268,79998.77454134867,79988.992572725,20602.927371268568,100591.91994399356,100591.91994399356,100591.91994399356,126531.62680279688,123834.99979438145,2696.6270084154307,0.0,93289.69040946833,50859.88124520054,47144.23240474199,25939.706858803307,73083.9392635453,19779.639200660615,1450.0,0.0,0.886653177344668,2.8638624047261554,0.0014957518510113484,1.0,1.0,-5.172721752996665,351945.7434887971,1545793.852108852,4.392136801501214,1545793.852108852,4.392136801501214,0.7625236209617337,0.09178274915815444,3.628814926095542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628814926095542,1.2786914293925946,1.2789899275779566,2.8379129183803986,6013.19693383265,14750.385263224585,6484.5472296023845,0.00041602658909458784,25708.03204611051,2621.489708117503,19382.74561518213,1976.4899955828068,0.7539568015325637,0.7539568015325637,32739.968381992923,32395.05729023726,1.013326450824351,0.8,4333.551502428941,4287.898129693729,1.013326450824351,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648216872694529,4.804770271121717,-1.0524940846049553,5.857264355726672,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999987557143187,0.00023342849618446555,198.92234257349682,0.0,0.0,0.0,0.02115412258054449,8.005708668672905e-05,0.0001533711190460011,0.000556555406026105,0.09178274716629517,0.09178274716629517,0.09178274716629517,0.09178722157280315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505737.38296418526,589.7423371320632,0.0,0.09178274716629517,0.09178274915815444,0.09178274915815444,0.375,0.375,0.5,6.002833760536995,0.025529945048731406,0.025529945048731406,-2.8421709430404007e-13,2.8422174636943964e-05,0.023929029895498388,-2.8421709430404007e-13,25939.706858803307,19779.639200660615,0.7625236209617337,0.7968942002156634,3.8782898534751737,0.7959600061848785,0.5140522768139546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962205012147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36948269535543,261.36948269535543,-11.780517304644547,244.97180293044022,277.76716246027047,119602.77969472777,119603.55487665531,-0.7751819275312833,0.0,nan,277.76716246027047,4.617162460270492,271.2080905543047,-1.9419094456952735,264.6490186483382,-8.500981351661778,258.0899467423732,-15.060053257626805,251.5308748364059,-21.619125163594077,244.97180293044022,-28.178197069559758,1.0,1.0,25762.5980482374,25762.5980482374,277.280645499965,4.130645499964999,277.280645499965,277.280645499965,79988.68307985763,79988.992572725,-0.3094928673672257,0.0,8575.796259387458,8575.796259387458,0.9047730575942023,3646.9590007260194,277.280645499965,4.130645499964999,1.0,0.002,0.26292981839092283,0.004561458257606607,0.00040723576733008444,0.0015927642298762777,0.20361788366504222,0.20361788366504222,0.0,-2.7936377169912596e-12,1.0,1.0000489817278544,0.023929029895782605,0.09178274915815444,0.0,4.4903218679378084e-06,5.74722889590965,0.0,1601653.2673508436,267.95337763928245,2.842217492116106e-05,1.0,1279914.6842783187,2616.810899221093,,,,,,,,,,,,,,,,,,,2.0,14750.385263224585,1450.0,0.375,6.1796691888313084,3.5
