time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2376.0,-30.000158798308693,4.804746082879539,34.898442849819915,28.37206480270254,6.439068816496002,-26.356236036826896,-39.866311150230445,2.7951460550511125,-5.196634935481882,-5.196662942013393,39.79687788156928,37568.972315685925,20602.90259127944,20602.90259127944,58171.874906965364,79998.7998394849,79989.01055554036,20602.90259127944,100591.9131468198,100591.9131468198,100591.9131468198,126531.61549411537,123834.92890233036,2696.686591785009,0.0,93289.70855424416,50859.88103057996,47144.25280407133,25939.702347295555,73083.95515136688,19779.63565047067,1450.0,0.0,0.8866531181663492,2.86386112594317,0.0014957518510113484,1.0,1.0,-5.173102133720818,351945.5764155009,1545793.8183247314,4.392138790515139,1545793.8183247314,4.392138790515139,0.7625236167188663,0.09178277080564197,3.628814037035482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628814037035482,1.2786914718247393,1.2789899700200065,2.8379121289180356,6013.195261056636,14750.383532216714,6484.547302329505,0.0004160268823962094,25708.043344777216,2621.4908602608657,19382.745832568362,1976.4900177500333,0.7539564786250492,0.7539564786250492,32739.96196495605,32395.05729023726,1.0133262025592578,0.8,4333.55065305244,4287.898129693729,1.0133262025592578,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648208876610338,4.804746082879539,-1.0525112280741036,5.857257310953643,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999987079344884,0.00023342850733765392,198.92234219793255,0.0,0.0,0.0,0.02115412258054449,8.005705160598452e-05,0.00015337115412674562,0.0005565553969714669,0.09178276886619796,0.09178276886619796,0.09178276886619796,0.09178717446141993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505736.7368294769,589.7425501511073,0.0,0.09178276886619796,0.09178277080564197,0.09178277080564197,0.375,0.375,0.5,6.00296592656624,0.025140400429108922,0.025140400429108922,-6.366462912410498e-12,2.8006531522350997e-05,0.023560808292586444,-6.366462912410498e-12,25939.702347295555,19779.63565047067,0.7625236167188663,0.7968940025801301,3.8782905479735756,0.7959595890299511,0.5140522600052971,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496217320964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694776614898,261.3694776614898,-11.780522338510195,244.97180286716625,277.7671524558126,119602.71788389975,119603.48794330777,-0.7700594080445916,0.0,nan,277.7671524558126,4.617152455812629,271.2080825380843,-1.9419174619156934,264.6490126203546,-8.50098737964538,258.0899427026256,-15.060057297374385,251.53087278489528,-21.619127215104697,244.97180286716625,-28.17819713283373,1.0,1.0,25762.5980482374,25762.5980482374,277.28063543777034,4.130635437770366,277.28063543777034,277.28063543777034,79988.70844910406,79989.01055554036,-0.3021064362983452,0.0,8575.796259387458,8575.796259387458,0.9047731124559548,3646.9581072206593,277.28063543777034,4.130635437770366,1.0,0.002,0.26292539724103026,0.0045614758490869324,0.00040722890943419216,0.0015927710868833347,0.20361445471709608,0.20361445471709608,0.0,-3.682473163207911e-12,1.0,1.0000482280359475,0.023560808298952907,0.09178277080564197,0.0,4.421225088379008e-06,5.658791097992505,0.0,1601653.2522365132,267.9533650645181,2.800653788881391e-05,1.0,1279914.7260939924,2616.810728271469,,,,,,,,,,,,,,,,,,,2.0,14750.383532216714,1450.0,0.375,6.1796691888313084,3.5
2377.0,-30.000158267962316,4.8047221013214205,34.89844255182184,28.37206682832914,6.439058894266895,-26.35623655174041,-39.866311255004234,2.795137178076235,-5.196647285724282,-5.196674883703949,39.79687711632803,37568.9658567588,20602.87778915226,20602.87778915226,58171.84364591105,79998.82496331664,79989.02894421491,20602.87778915226,100591.90673336717,100591.90673336717,100591.90673336717,126531.6046526081,123834.85939208973,2696.7452605183726,0.0,93289.72679659941,50859.8676901555,47144.28789604879,25939.697919240938,73083.98581528972,19779.632166433985,1450.0,0.0,0.8866530600187236,2.863859870031539,0.0014957518510113484,1.0,1.0,-5.173475421568185,351945.4123297514,1545793.7854695937,4.392140744887105,1545793.7854695937,4.392140744887105,0.7625236125730792,0.0917827921082441,3.628813199107412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628813199107412,1.2786915129594092,1.278990011164279,2.837911382323068,6013.193679111488,14750.38168854366,6484.547280901915,0.00041602714829512826,25708.054308098883,2621.491978208551,19382.74576851986,1976.4900112189036,0.7539561546053549,0.7539561546053549,32739.95591697818,32395.05729023726,1.0133259685724896,0.8,4333.549852525595,4287.898129693729,1.0133259685724896,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648200873382573,4.8047221013214205,-1.0525281585655044,5.857250259886925,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999986527356999,0.00023342852022264208,198.92234176405302,0.0,0.0,0.0,0.02115412258054449,8.005705065785725e-05,0.0001533711550748729,0.0005565552718980486,0.09178279023142255,0.09178279023142255,0.09178279023142255,0.09178712818977072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505736.1006569407,589.7427598861736,0.0,0.09178279023142255,0.0917827921082441,0.0917827921082441,0.375,0.375,0.5,6.003096064452676,0.02475641890288216,0.02475641890288216,-2.2225776774575934e-11,2.7597979681104334e-05,0.023199462135778504,-2.2225776774575934e-11,25939.697919240938,19779.632166433985,0.7625236125730792,0.7968932724065494,3.8782912224219444,0.7959588273268624,0.5140519559470864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962145805475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694726890656,261.3694726890656,-11.78052731093436,244.97180281679914,277.7671425613298,119602.66065776777,119603.42131825307,-0.7606604852709069,0.0,nan,277.7671425613298,4.6171425613298425,271.20807461242805,-1.9419253875719278,264.64900666351843,-8.500993336481542,258.08993871461325,-15.060061285386723,251.53087076570534,-21.619129234294633,244.97180281679914,-28.178197183200837,1.0,1.0,25762.5980482374,25762.5980482374,277.2806256403325,4.130625640332539,277.2806256403325,277.2806256403325,79988.73356238341,79989.02894421491,-0.29538183149998076,0.0,8575.796259387458,8575.796259387458,0.9047731641624712,3646.957265102949,277.2806256403325,4.130625640332539,1.0,0.002,0.2629210438963449,0.004561493179858017,0.0004072221567412161,0.001592777840086985,0.20361107837060805,0.20361107837060805,0.0,-3.1717987611368237e-12,1.0,1.0000474884158106,0.02319946215800428,0.0917827921082441,0.0,4.353418472013795e-06,5.57200458996605,0.0,1601653.2373915766,267.9533527142757,2.759800190688111e-05,1.0,1279914.7671619456,2616.8105603786694,,,,,,,,,,,,,,,,,,,2.0,14750.38168854366,1450.0,0.375,6.1796691888313084,3.5
2378.0,-30.00015774190071,4.804698330808273,34.898442251152076,28.372063824813836,6.439050796621778,-26.356236888048173,-39.86631128992883,2.795129942843464,-5.196659158316606,-5.196686360321584,39.79687644300894,37568.96671455088,20602.852463727504,20602.852463727504,58171.81917827838,79998.84079726596,79989.04940285382,20602.852463727504,100591.90186658132,100591.90186658132,100591.90186658132,126531.59555311716,123834.7925095858,2696.8030435313763,0.0,93289.73904453329,50859.86496208909,47144.30453604911,25939.69368653584,73083.99822258495,19779.62884004563,1450.0,0.0,0.8866530039103782,2.863858663084309,0.0014957518510113484,1.0,1.0,-5.173836610849889,351945.25463507214,1545793.7565615904,4.3921426307179665,1545793.7565615904,4.3921426307179665,0.7625236087622873,0.09178281306180307,3.6288130788546775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288130788546775,1.2786915464864756,1.278990044699172,2.83791121386995,6013.193322179544,14750.379969775813,6484.546707409467,0.0004160271359418178,25708.058535210446,2621.4924092539704,19382.744054312556,1976.4898364184055,0.753955963954471,0.753955963954471,32739.955049020737,32395.05729023726,1.01332593499258,0.8,4333.549737640381,4287.898129693729,1.01332593499258,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648192701295513,4.804698330808273,-1.0525447292421894,5.857243060050463,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999985979828792,0.00023342853300352992,198.9223413336789,0.0,0.0,0.0,0.02115412258054449,8.005705034181424e-05,0.00015337115539091592,0.0005565552546016088,0.09178281124664922,0.09178281124664922,0.09178281124664922,0.09178708369855094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505735.4744770846,589.742966330759,0.0,0.09178281124664922,0.09178281306180307,0.09178281306180307,0.375,0.375,0.5,6.003224238336983,0.02437912732904124,0.02437912732904124,8.640199666842818e-12,2.7202004957871395e-05,0.02284974947167484,8.640199666842818e-12,25939.69368653584,19779.62884004563,0.7625236087622873,0.7968930093310338,3.878291489355998,0.7959583574110167,0.5140518804147888,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496211414616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694679323922,261.3694679323922,-11.780532067607794,244.9718027928403,277.7671330719424,119602.64489143768,119603.37254717779,-0.7276557401081432,0.0,nan,277.7671330719424,4.617133071942419,271.20806701612565,-1.9419329838743238,264.6490009603017,-8.500999039698286,258.0899349044824,-15.060065095517587,251.53086884866104,-21.619131151338934,244.9718027928403,-28.178197207159684,1.0,1.0,25762.5980482374,25762.5980482374,277.2806165493405,4.130616549340516,277.2806165493405,277.2806165493405,79988.75165437852,79989.04940285382,-0.29774847530643456,0.0,8575.796259387458,8575.796259387458,0.9047731715829764,3646.957144248951,277.2806165493405,4.130616549340516,1.0,0.002,0.26291675617372273,0.004561510296961521,0.0004072155060785954,0.0015927844913586591,0.2036077530392977,0.2036077530392977,0.0,-2.5627455886578776e-12,1.0,1.0000467726064455,0.02284974946303464,0.09178281306180307,0.0,4.287794873183276e-06,5.4880121459808935,0.0,1601653.2231159746,267.95334084168337,2.720199631767173e-05,1.0,1279914.8066303302,2616.8103990252007,,,,,,,,,,,,,,,,,,,2.0,14750.379969775813,1450.0,0.375,6.1796691888313084,3.5
2379.0,-30.000157131249463,4.804674756247891,34.898441938861836,28.37207248611378,6.43903773173019,-26.356237644952664,-39.86631139470262,2.7951182454094825,-5.196671730573769,-5.196698520556461,39.79687550638852,37568.94979481407,20602.82895021696,20602.82895021696,58171.77874503103,79998.87839462055,79989.0636137807,20602.82895021696,100591.89256399767,100591.89256399767,100591.89256399767,126531.58168349373,123834.7217742124,2696.8599092813215,0.0,93289.7647339907,50859.83613409693,47144.36511099308,25939.689119496063,73084.05423048914,19779.62523665261,1450.0,0.0,0.8866529452697341,2.8638573841343495,0.0014957518510113484,1.0,1.0,-5.17421204887961,351945.0875466431,1545793.7163490565,4.3921446016608865,1545793.7163490565,4.3921446016608865,0.7625236041008063,0.0917828337307535,3.628811189429642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628811189429642,1.2786916006907685,1.2789900989161183,2.837909615945943,6013.18993637032,14750.378252607996,6484.547634411187,0.00041602782881273624,25708.07900001364,2621.4944960831317,19382.74682518273,1976.4901189685297,0.7539554715532205,0.7539554715532205,32739.941411571228,32395.05729023726,1.0133254073811135,0.8,4333.547932550372,4287.898129693729,1.0133254073811135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648185113882583,4.804674756247891,-1.052561619080314,5.857236375328205,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999985344259178,0.00023342854783955992,198.92234083410145,0.0,0.0,0.0,0.02115412258054449,8.005704939368583e-05,0.00015337115633904432,0.000556554968258887,0.09178283196664257,0.09178283196664257,0.09178283196664257,0.09178703663749274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505734.8568999509,589.7431699252627,0.0,0.09178283196664257,0.0917828337307535,0.0917828337307535,0.375,0.375,0.5,6.00335037812157,0.024004879358642484,0.024004879358642484,1.7053025658242404e-12,2.6789982712216442e-05,0.02248647167687068,1.7053025658242404e-12,25939.689119496063,19779.62523665261,0.7625236041008063,0.7968916265255586,3.8782927151284197,0.79595719418591,0.514051254960909,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962082742626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36946290836426,261.36946290836426,-11.780537091635722,244.97180275994185,277.7671230567845,119602.51728137009,119603.28583576113,-0.7685543910528662,0.0,nan,277.7671230567845,4.617123056784521,271.2080589974188,-1.9419410025811885,264.6489949380493,-8.50100506195065,258.08993087868066,-15.060069121319316,251.53086681931026,-21.619133180689715,244.97180275994185,-28.178197240058125,1.0,1.0,25762.5980482374,25762.5980482374,277.28060604620265,4.130606046202672,277.28060604620265,277.28060604620265,79988.78355026005,79989.0636137807,-0.2800635206513107,0.0,8575.796259387458,8575.796259387458,0.9047732881748128,3646.95524537679,277.28060604620265,4.130606046202672,1.0,0.002,0.26291253661756786,0.004561526995863439,0.0004072089604188472,0.0015927910367786048,0.2036044802094236,0.2036044802094236,0.0,-2.8025481241256145e-12,1.0,1.0000460290300959,0.022486471675165376,0.0917828337307535,0.0,4.219625706783931e-06,5.400761597013362,0.0,1601653.2080098416,267.9533282694262,2.6789981006913877e-05,1.0,1279914.84844983,2616.8102280599846,,,,,,,,,,,,,,,,,,,2.0,14750.378252607996,1450.0,0.375,6.1796691888313084,3.5
2380.0,-30.000156537203576,4.804651386819797,34.898441622130456,28.372067596670263,6.439030018131984,-26.356237881669976,-39.86631142962722,2.7951113626265225,-5.196683542086134,-5.196709940229736,39.79687475344334,37568.95311698079,20602.804333722037,20602.804333722037,58171.757450702826,79998.89099729779,79989.08207796945,20602.804333722037,100591.88641169149,100591.88641169149,100591.88641169149,126531.57128890231,123834.6553878965,2696.915901005808,0.0,93289.7746692841,50859.836789069755,47144.37542246038,25939.684877210828,73084.06029967121,19779.62189743414,1450.0,0.0,0.8866528897407593,2.8638561831415132,0.0014957518510113484,1.0,1.0,-5.17456841028087,351944.93063397985,1545793.6840212708,4.392146468019126,1545793.6840212708,4.392146468019126,0.7625236000770164,0.09178285404378622,3.6288112885243455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288112885243455,1.2786916325846356,1.2789901308174307,2.8379096226581098,6013.189950592596,14750.37668336081,6484.546942401242,0.0004160277383563193,25708.08103587562,2621.494703683278,19382.744756718697,1976.4899080438986,0.7539553313866594,0.7539553313866594,32739.942126814785,32395.05729023726,1.01332543505276,0.8,4333.54802722196,4287.898129693729,1.01332543505276,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648177170555212,4.804651386819797,-1.0525779902156076,5.857229377035405,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999984725972555,0.00023342856227215683,198.92234034810895,0.0,0.0,0.0,0.02115412258054449,8.005704907764341e-05,0.00015337115665508676,0.0005565549846040147,0.09178285233457718,0.09178285233457718,0.09178285233457718,0.09178699239709906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505734.2496389652,589.7433701272611,0.0,0.09178285233457718,0.09178285404378622,0.09178285404378622,0.375,0.375,0.5,6.003474579321814,0.023636231721923195,0.023636231721923195,-6.423306331271306e-12,2.6398143575079303e-05,0.02214152994883989,-6.423306331271306e-12,25939.684877210828,19779.62189743414,0.7625236000770164,0.7968915226965188,3.878292886256413,0.7959568367189436,0.5140512577289005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962046289468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694581505643,261.3694581505643,-11.780541849435679,244.97180276550915,277.76711353561706,119602.51364278741,119603.2414708255,-0.7278280381029327,0.0,nan,277.76711353561706,4.617113535617079,271.2080513816,-1.9419486183999766,264.6489892275752,-8.501010772424763,258.0899270735537,-15.060072926446253,251.53086491953061,-21.619135080469363,244.97180276550915,-28.178197234490824,1.0,1.0,25762.5980482374,25762.5980482374,277.28059677958765,4.130596779587677,277.28059677958765,277.28059677958765,79988.79963718329,79989.08207796945,-0.28244078616262414,0.0,8575.796259387458,8575.796259387458,0.9047732820599195,3646.9553449669675,277.28059677958765,4.130596779587677,1.0,0.002,0.2629083817874586,0.004561543531058452,0.00040720251563381826,0.0015927974815270717,0.20360125781690913,0.20360125781690913,0.0,-2.8391100234670397e-12,1.0,1.0000453229839177,0.022141529955263195,0.09178285404378622,0.0,4.154897327366457e-06,5.3179149462548025,0.0,1601653.1938108152,267.95331645791384,2.6398149998385634e-05,1.0,1279914.8877225118,2616.8100675066003,,,,,,,,,,,,,,,,,,,2.0,14750.37668336081,1450.0,0.375,6.1796691888313084,3.5
2381.0,-30.00015593367789,4.804628220719069,34.898441300463226,28.3720661996864,6.439020888560289,-26.35623825145509,-39.86631146455181,2.7951032063638204,-5.196695252690347,-5.196721262144972,39.796873977417256,37568.95122096418,20602.77993469992,20602.77993469992,58171.73115566411,79998.90998900458,79989.09992263609,20602.77993469992,100591.87985733601,100591.87985733601,100591.87985733601,126531.56051773649,123834.58948965087,2696.9710280856216,0.0,93289.788589833,50859.82982188869,47144.398631049226,25939.680660400478,73084.0792914497,19779.618576393314,1450.0,0.0,0.8866528347942272,2.8638549924361274,0.0014957518510113484,1.0,1.0,-5.174921406565545,351944.77506497764,1545793.65070477,4.392148314801317,1545793.65070477,4.392148314801317,0.7625235960051306,0.09178287403458893,3.6288108732192326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288108732192326,1.2786916703796345,1.2789901686212526,2.837909213987344,6013.189084668283,14750.3750967306,6484.546678621418,0.0004160278518361789,25708.08781419702,2621.495394879701,19382.743968263152,1976.4898276438084,0.7539551019255207,0.7539551019255207,32739.939129234706,32395.05729023726,1.0133253190811096,0.8,4333.547630454086,4287.898129693729,1.0133253190811096,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648169297402646,4.804628220719069,-1.0525942198494942,5.857222440568563,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999984097819347,0.00023342857693507015,198.922339854361,0.0,0.0,0.0,0.02115412258054449,8.005704876160043e-05,0.00015337115697112974,0.0005565549220550493,0.0917828723765972,0.0917828723765972,0.0917828723765972,0.09178694854671932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505733.65158164763,589.7435672931581,0.0,0.0917828723765972,0.09178287403458893,0.09178287403458893,0.375,0.375,0.5,6.0035968635803805,0.023272944321945488,0.023272944321945488,1.0743406164692715e-11,2.600945464337201e-05,0.021799855579445193,1.0743406164692715e-11,25939.680660400478,19779.618576393314,0.7625235960051306,0.7968910901797214,3.878293308262775,0.795956270088358,0.5140510982035382,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962010827575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36945348272326,261.36945348272326,-11.780546517276719,244.97180279131334,277.76710417413074,119602.47488891057,119603.18895531558,-0.7140664049931017,0.0,nan,277.76710417413074,4.617104174130759,271.20804389757154,-1.9419561024284349,264.64898362100513,-8.501016378994848,258.0899233444418,-15.060076655558191,251.5308630678769,-21.61913693212307,244.97180279131334,-28.17819720868664,1.0,1.0,25762.5980482374,25762.5980482374,277.28058753848984,4.130587538489863,277.28058753848984,277.28058753848984,79988.81863136655,79989.09992263609,-0.28129126953717787,0.0,8575.796259387458,8575.796259387458,0.9047733076873882,3646.9549275853287,277.28058753848984,4.130587538489863,1.0,0.002,0.26290429107043906,0.004561559798162394,0.0004071961702323087,0.0015928038269231522,0.20359808511615435,0.20359808511615435,0.0,-2.844539274265978e-12,1.0,1.0000446236244236,0.021799855568701787,0.09178287403458893,0.0,4.0907820410448235e-06,5.235852996041475,0.0,1601653.179732763,267.95330474730963,2.6009443899965845e-05,1.0,1279914.9266589107,2616.809908328032,,,,,,,,,,,,,,,,,,,2.0,14750.3750967306,1450.0,0.375,6.1796691888313084,3.5
2382.0,-30.00015532294277,4.804605256146565,34.89844097363845,28.372064453456574,6.439011838362139,-26.35623860681189,-39.86631153440101,2.7950951222570843,-5.196706862847236,-5.196732487258361,39.7968731851268,37568.949779078976,20602.755751414144,20602.755751414144,58171.70553049312,79998.9283710623,79989.11727964527,20602.755751414144,100591.87303105943,100591.87303105943,100591.87303105943,126531.54950224167,123834.52420200748,2697.025300234197,0.0,93289.80208120876,50859.82348931947,47144.42065765477,25939.67647118225,73084.09712883702,19779.615275634533,1450.0,0.0,0.8866527804005903,2.863853811903995,0.0014957518510113484,1.0,1.0,-5.175270573216778,351944.62082578073,1545793.6166882294,4.392150143000556,1545793.6166882294,4.392150143000556,0.7625235919040373,0.09178289371410224,3.6288105000015793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288105000015793,1.2786917078402746,1.2789902060906375,2.837908838973143,6013.18829005819,14750.373535412778,6484.546390577876,0.00041602795011930877,25708.094176085568,2621.496043611791,19382.743107281727,1976.4897398481367,0.7539548818563194,0.7539548818563194,32739.936435432515,32395.05729023726,1.013325214862149,0.8,4333.547273895081,4287.898129693729,1.013325214862149,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648161493864554,4.804605256146565,-1.0526103092874495,5.857215565434014,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999983462162565,0.0002334285917731405,198.92233935471495,0.0,0.0,0.0,0.02115412258054449,8.00570481295153e-05,0.00015337115760321484,0.0005565548671079431,0.09178289210612108,0.09178289210612108,0.09178289210612108,0.09178690507963455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505733.0626593179,589.7437614459459,0.0,0.09178289210612108,0.09178289371410224,0.09178289371410224,0.375,0.375,0.5,6.003717251861785,0.02291469198814866,0.02291469198814866,2.7853275241795927e-12,2.562441113695968e-05,0.02146191404159481,2.7853275241795927e-12,25939.67647118225,19779.615275634533,0.7625235919040373,0.7968906872753978,3.878293710958197,0.7959557251962018,0.514050953011709,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961974799785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36944889635697,261.36944889635697,-11.780551103643006,244.97180283564182,277.7670949570703,119602.43711005968,119603.13871285743,-0.7016027977543405,0.0,nan,277.7670949570703,4.6170949570703215,271.2080365327879,-1.9419634672120765,264.6489781084999,-8.501021891500102,258.08991968421435,-15.060080315785626,251.53086125992758,-21.6191387400724,244.97180283564182,-28.178197164358153,1.0,1.0,25762.5980482374,25762.5980482374,277.28057833732953,4.130578337329553,277.28057833732953,277.28057833732953,79988.83703948626,79989.11727964527,-0.28024015901610255,0.0,8575.796259387458,8575.796259387458,0.9047733307177411,3646.9545525015874,277.28057833732953,4.130578337329553,1.0,0.002,0.2629002637661253,0.004561575800161685,0.00040718992312867714,0.0015928100740687137,0.20359496156433857,0.20359496156433857,0.0,-2.8026092731281427e-12,1.0,1.0000439319045014,0.021461914038809482,0.09178289371410224,0.0,4.027367205322115e-06,5.154687556699136,0.0,1601653.1657759596,267.95329313715274,2.5624408351632155e-05,1.0,1279914.9652624875,2616.809750510081,,,,,,,,,,,,,,,,,,,2.0,14750.373535412778,1450.0,0.375,6.1796691888313084,3.5
2383.0,-30.00015470678619,4.8045824912995725,34.89844064148031,28.372062427829974,6.439002848188253,-26.356238951289598,-39.8663116042502,2.795087092719824,-5.196718374588954,-5.1967436176612,39.796872377460346,37568.94869477919,20602.73178445919,20602.73178445919,58171.68047923838,79998.9462654296,79989.13416635561,20602.73178445919,100591.8659508148,100591.8659508148,100591.8659508148,126531.53825999881,123834.4595330621,2697.0787269367192,0.0,93289.8152264046,50859.81765585705,47144.44174505283,25939.672309184014,73084.11405423684,19779.611994929295,1450.0,0.0,0.8866527265458088,2.8638526413244345,0.0014957518510113484,1.0,1.0,-5.17561588564638,351944.46788777504,1545793.5820120638,4.392151953088727,1545793.5820120638,4.392151953088727,0.7625235877758667,0.09178291308483189,3.628810159988301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628810159988301,1.2786917450480497,1.2789902433070983,2.8379084904876275,6013.187551659201,14750.371995822426,6484.54608418437,0.0004160280365226989,25708.10020734327,2621.496658628917,19382.742191451034,1976.489646459396,0.7539546693502673,0.7539546693502673,32739.933981292073,32395.05729023726,1.013325119915326,0.8,4333.546949058359,4287.898129693729,1.013325119915326,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648153760132767,4.8045824912995725,-1.0526262605011922,5.857208751800765,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999982820863108,0.00023342860674292913,198.92233885063354,0.0,0.0,0.0,0.02115412258054449,8.005704749743018e-05,0.0001533711582353,0.00055655481725343,0.09178291152832502,0.09178291152832502,0.09178291152832502,0.09178686198731835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505732.4827738134,589.7439526180425,0.0,0.09178291152832502,0.09178291308483189,0.09178291308483189,0.375,0.375,0.5,6.00383576525398,0.022561220349587074,0.022561220349587074,-2.2453150450019166e-11,2.5243072229841346e-05,0.021127732014804224,-2.2453150450019166e-11,25939.672309184014,19779.611994929295,0.7625235877758667,0.7968903078319205,3.878294099122851,0.7959551980895367,0.5140508191273783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496193834162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694443826021,261.3694443826021,-11.780555617397852,244.97180289660915,277.76708586859354,119602.39992682765,119603.09042201481,-0.6904951871629325,0.0,nan,277.76708586859354,4.617085868593563,271.2080292741993,-1.9419707258006724,264.64897267980035,-8.501027320199626,258.0899160854041,-15.06008391459585,251.53085949100597,-21.619140508994008,244.97180289660915,-28.17819710339083,1.0,1.0,25762.5980482374,25762.5980482374,277.28056917603953,4.1305691760395575,277.28056917603953,277.28056917603953,79988.85494489734,79989.13416635561,-0.2792214582732413,0.0,8575.796259387458,8575.796259387458,0.9047733516991322,3646.9542107882426,277.28056917603953,4.1305691760395575,1.0,0.002,0.26289629916955765,0.004561591540459052,0.0004071837732292897,0.0015928162242740914,0.20359188661464486,0.20359188661464486,0.0,-2.4966187971153797e-12,1.0,1.0000432478787797,0.021127732037257374,0.09178291308483189,0.0,3.964657825985544e-06,5.074425035382803,0.0,1601653.1519381318,267.953281625411,2.5243094682991796e-05,1.0,1279915.0035404102,2616.809594023484,,,,,,,,,,,,,,,,,,,2.0,14750.371995822426,1450.0,0.375,6.1796691888313084,3.5
2384.0,-30.000154086946967,4.804559924474176,34.8984403037688,28.3720601228066,6.438993921325154,-26.356239286119248,-39.866311639174796,2.7950791205199783,-5.196729783975002,-5.1967546493032755,39.79687155278937,37568.94795819167,20602.708021981547,20602.708021981547,58171.655980173215,79998.96368698757,79989.15056803157,20602.708021981547,100591.85859001311,100591.85859001311,100591.85859001311,126531.52676523928,123834.39544792892,2697.1313173103563,0.0,93289.82804070614,50859.812311992326,47144.461920793125,25939.668175226172,73084.1300960193,19779.608734802867,1450.0,0.0,0.8866526732568978,2.8638514811350873,0.0014957518510113484,1.0,1.0,-5.1759575111332765,351944.31630755763,1545793.546605308,4.3921537441578336,1545793.546605308,4.3921537441578336,0.7625235836167517,0.09178293215083451,3.6288098527732644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288098527732644,1.2786917819901331,1.2789902802578055,2.8379081682416456,6013.186868858633,14750.370475132166,6484.545758510151,0.00041602811103197125,25708.105915059386,2621.4972406539837,19382.741217989,1976.4895471938942,0.753954464091223,0.753954464091223,32739.93176388204,32395.05729023726,1.0133250341272302,0.8,4333.546655555921,4287.898129693729,1.0133250341272302,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648146092382357,4.804559924474176,-1.0526420718247715,5.857201996298947,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999982175730839,0.00023342862180218864,198.9223383435394,0.0,0.0,0.0,0.02115412258054449,8.005704718138748e-05,0.00015337115855134267,0.0005565547712823627,0.09178293064102169,0.09178293064102169,0.09178293064102169,0.09178681928659367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505731.91181904176,589.744140844353,0.0,0.09178293064102169,0.09178293215083451,0.09178293215083451,0.375,0.375,0.5,6.003952423953214,0.022212289505546323,0.022212289505546323,3.751665644813329e-12,2.4865328271062026e-05,0.020797138169996288,3.751665644813329e-12,25939.668175226172,19779.608734802867,0.7625235836167517,0.7968899511741343,3.878294472750785,0.7959546881620702,0.5140506962158936,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961901559813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36943993434556,261.36943993434556,-11.780560065654413,244.9718029724017,277.7670768962886,119602.36347638005,119603.04395183772,-0.6804754576941892,0.0,nan,277.7670768962886,4.617076896288609,271.2080221115133,-1.94197788848669,264.6489673267342,-8.501032673265797,258.0899125419568,-15.0600874580432,251.5308577571787,-21.619142242821283,244.9718029724017,-28.178197027598287,1.0,1.0,25762.5980482374,25762.5980482374,277.28056005695174,4.130560056951765,277.28056005695174,277.28056005695174,79988.8723331701,79989.15056803157,-0.27823486147099175,0.0,8575.796259387458,8575.796259387458,0.9047733706566231,3646.953902037131,277.28056005695174,4.130560056951765,1.0,0.002,0.26289239660691843,0.0045616070209290715,0.0004071777194939731,0.0015928222779516311,0.20358885974698654,0.20358885974698654,0.0,-2.5543959308871322e-12,1.0,1.0000425711964664,0.020797138166244622,0.09178293215083451,0.0,3.902621740966541e-06,4.99502426746413,0.0,1601653.1382235645,267.953270216025,2.486532451939638e-05,1.0,1279915.0414785112,2616.8094389261546,,,,,,,,,,,,,,,,,,,2.0,14750.370475132166,1450.0,0.375,6.1796691888313084,3.5
2385.0,-30.00015342711079,4.804537547246168,34.89843995614127,28.37206256752836,6.438982936169955,-26.356239790780336,-39.86631170902399,2.7950692998338624,-5.196741500722453,-5.196765982182654,39.796870591241564,37568.93995798382,20602.68527062337,20602.68527062337,58171.62522860719,79998.9899671126,79989.16367648648,20602.68527062337,100591.84894710986,100591.84894710986,100591.84894710986,126531.51283337532,123834.32977332438,2697.183060050942,0.0,93289.84629417621,50859.79628502677,47144.50001016604,25939.66388626547,73084.1638964315,19779.6053452474,1450.0,0.0,0.8866526189275735,2.8638502892014865,0.0014957518510113484,1.0,1.0,-5.176304269831462,351944.1605876401,1545793.5053229386,4.392155570195942,1545793.5053229386,4.392155570195942,0.7625235790244879,0.09178295093313577,3.6288088208942932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288088208942932,1.278691827497852,1.2789903257761477,2.837907260262355,6013.184944959471,14750.368970566384,6484.546054422162,0.00041602847536959366,25708.11825550667,2621.4984990294006,19382.742102489807,1976.4896373878753,0.7539541365824405,0.7539541365824405,32739.924316008062,32395.05729023726,1.013324745980748,0.8,4333.545669735009,4287.898129693729,1.013324745980748,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648138750903132,4.804537547246168,-1.0526579810049679,5.857195528251136,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999981488969497,0.00023342863783319367,198.92233780372345,0.0,0.0,0.0,0.02115412258054449,8.005704654930237e-05,0.0001533711591834278,0.0005565546153156056,0.09178294946914636,0.09178294946914636,0.09178294946914636,0.09178677546076185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505731.34933290986,589.7443262712023,0.0,0.09178294946914636,0.09178295093313577,0.09178295093313577,0.375,0.375,0.5,6.004067202873332,0.021866165779215407,0.021866165779215407,-1.3130829756846651e-11,2.448146022970832e-05,0.02046171235122074,-1.3130829756846651e-11,25939.66388626547,19779.6053452474,0.7625235790244879,0.7968891376487738,3.8782952500399412,0.7959538992748544,0.5140503490088939,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961864558178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694353561986,261.3694353561986,-11.78056464380137,244.9718030485204,277.767067663877,119602.28130946428,119602.98165520091,-0.7003457366768229,0.0,nan,277.767067663877,4.617067663877037,271.2080147408071,-1.9419852591929043,264.6489618177348,-8.501038182265177,258.0899088946618,-15.060091105338188,251.53085597159057,-21.61914402840941,244.9718030485204,-28.178196951479578,1.0,1.0,25762.5980482374,25762.5980482374,277.2805502526132,4.1305502526132045,277.2805502526132,277.2805502526132,79988.89563488092,79989.16367648648,-0.26804160556639545,0.0,8575.796259387458,8575.796259387458,0.9047734343313545,3646.9528649987647,277.2805502526132,4.1305502526132045,1.0,0.002,0.26288855698514546,0.004561622172359429,0.00040717176299020005,0.0015928282344428034,0.2035858814951,0.2035858814951,0.0,-2.5669965285357588e-12,1.0,1.0000418846227548,0.02046171236435157,0.09178295093313577,0.0,3.839678899069531e-06,4.914462927015206,0.0,1601653.1241455416,267.9532584992775,2.4481473360538075e-05,1.0,1279915.0804527241,2616.8092795930365,,,,,,,,,,,,,,,,,,,2.0,14750.368970566384,1450.0,0.375,6.1796691888313084,3.5
2386.0,-30.000152816110187,4.804515370073962,34.89843960642637,28.37205324266108,6.438976763511362,-26.356239858147703,-39.86631170902399,2.795063805601266,-5.196752386024286,-5.196776505394538,39.79686983554085,37568.94972652754,20602.661263465106,20602.661263465106,58171.61098999265,79998.9943592681,79989.18154242908,20602.661263465106,100591.8428058942,100591.8428058942,100591.8428058942,126531.50276014175,123834.26875841962,2697.2340017221354,0.0,93289.85086622687,50859.80623367748,47144.49403616599,25939.659954247563,73084.15399041356,19779.602246319722,1450.0,0.0,0.8866525679822987,2.8638491825109944,0.0014957518510113484,1.0,1.0,-5.176630792988988,351944.0159938821,1545793.4728778722,4.392157282494449,1545793.4728778722,4.392157282494449,0.7625235751435074,0.09178296937739808,3.628809545625104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628809545625104,1.2786918529573772,1.2789903512416163,2.8379077705330964,6013.186026161941,14750.36754200075,6484.54489548758,0.00041602814432709046,25708.114381119063,2621.4981039518148,19382.738638356783,1976.4892841446144,0.7539541154598309,0.7539541154598309,32739.92954695466,32395.05729023726,1.013324948357809,0.8,4333.546362117367,4287.898129693729,1.013324948357809,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648131004198415,4.804515370073962,-1.052673333114412,5.857188703188374,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999980853036589,0.00023342865267771736,198.92233730386025,0.0,0.0,0.0,0.02115412258054449,8.005704654930237e-05,0.0001533711591834278,0.0005565547264684102,0.09178296796282627,0.09178296796282627,0.09178296796282627,0.09178673471730583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505730.796483196,589.7445085308293,0.0,0.09178296796282627,0.09178296937739808,0.09178296937739808,0.375,0.375,0.5,6.004180205294187,0.021525781585523873,0.021525781585523873,3.26281224261038e-11,2.411937026636224e-05,0.020145712405565064,3.26281224261038e-11,25939.659954247563,19779.602246319722,0.7625235751435074,0.7968894458323648,3.878295081746432,0.7959538123356127,0.5140505523462098,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961825168897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36943110483566,261.36943110483566,-11.780568895164322,244.9718031602205,277.767059049451,119602.30792540555,119602.95828091081,-0.650355505270921,0.0,nan,277.767059049451,4.617059049451029,271.2080078716065,-1.9419921283934514,264.64895669375886,-8.501043306241115,258.0899055159113,-15.060094484088665,251.53085433806544,-21.61914566193454,244.9718031602205,-28.178196839779474,1.0,1.0,25762.5980482374,25762.5980482374,277.2805418126997,4.130541812699732,277.2805418126997,277.2805418126997,79988.9047361704,79989.18154242908,-0.2768062586837914,0.0,8575.796259387458,8575.796259387458,0.9047733896099867,3646.9535933532297,277.2805418126997,4.130541812699732,1.0,0.002,0.2628847766597378,0.004561637196123307,0.00040716589900962995,0.0015928340987807202,0.20358294950481498,0.20358294950481498,0.0,-2.2096499976975714e-12,1.0,1.0000412378103027,0.02014571237293694,0.09178296937739808,0.0,3.7803813440279e-06,4.83856722889364,0.0,1601653.111058423,267.9532476139757,2.4119337638239813e-05,1.0,1279915.116642246,2616.8091316442114,,,,,,,,,,,,,,,,,,,2.0,14750.36754200075,1450.0,0.375,6.1796691888313084,3.5
2387.0,-30.00015219329358,4.804493386123724,34.89843925071933,28.37205195045101,6.4389673529085085,-26.356240238673855,-39.86631177887318,2.7950553983063413,-5.196763481611356,-5.196787233911852,39.7968689631448,37568.94736265774,20602.638077273285,20602.638077273285,58171.58543993102,79999.01367088013,79989.19659819166,20602.638077273285,100591.83467546494,100591.83467546494,100591.83467546494,126531.49058338738,123834.20644847867,2697.284134908715,0.0,93289.86480478321,50859.79849662489,47144.51812017591,25939.65590792244,73084.17402809835,19779.59905087564,1450.0,0.0,0.8866525164124955,2.8638480541852425,0.0014957518510113484,1.0,1.0,-5.176961311858065,351943.8685774313,1545793.4354222044,4.392159015783831,1545793.4354222044,4.392159015783831,0.7625235709019021,0.09178298754007518,3.628809077766097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628809077766097,1.2786918919156385,1.2789903902089719,2.837907318180999,6013.185067682127,14750.366043766639,6484.5447161217935,0.0004160282842623282,25708.121536725394,2621.498833620594,19382.738102220443,1976.4892294739227,0.7539538847492684,0.7539538847492684,32739.926170051916,32395.05729023726,1.0133248177107752,0.8,4333.54591514131,4287.898129693729,1.0133248177107752,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648123522405711,4.804493386123724,-1.052688725396755,5.857182111520479,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999980204805538,0.0002334286678093174,198.92233679433028,0.0,0.0,0.0,0.02115412258054449,8.005704591721671e-05,0.00015337115981551344,0.0005565546570060499,0.09178298616300985,0.09178298616300985,0.09178298616300985,0.0917866932157896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505730.2517759053,589.7446880995883,0.0,0.09178298616300985,0.09178298754007518,0.09178298754007518,0.375,0.375,0.5,6.004291415290143,0.021189588445565732,0.021189588445565732,-4.8487436288269237e-11,2.375230047846344e-05,0.019825922053769318,-4.8487436288269237e-11,25939.65590792244,19779.59905087564,0.7625235709019021,0.7968889885965295,3.8782955373524386,0.7959532445090786,0.5140503790631029,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961788694887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694268275575,261.3694268275575,-11.780573172442473,244.9718032736379,277.76705038147685,119602.25759074054,119602.91191052673,-0.6543197862062882,0.0,nan,277.76705038147685,4.617050381476872,271.2080009599115,-1.94199904008849,264.6489515383423,-8.50104846165766,258.0899021167719,-15.060097883228082,251.53085269520446,-21.61914730479552,244.9718032736379,-28.178196726362074,1.0,1.0,25762.5980482374,25762.5980482374,277.28053283979347,4.130532839793489,277.28053283979347,277.28053283979347,79988.9223193777,79989.19659819166,-0.2742788139585173,0.0,8575.796259387458,8575.796259387458,0.9047734184804234,3646.9531231549277,277.28053283979347,4.130532839793489,1.0,0.002,0.2628810563404806,0.004561651917047371,0.00040716012779597036,0.0015928398694483813,0.2035800638979852,0.2035800638979852,0.0,-2.7556481402291055e-12,1.0,1.000040583238668,0.019825922102256754,0.09178298754007518,0.0,3.720372504423706e-06,4.7617611452189665,0.0,1601653.0977216251,267.9532365183886,2.3752348965899728e-05,1.0,1279915.153538254,2616.808980807174,,,,,,,,,,,,,,,,,,,2.0,14750.366043766639,1450.0,0.375,6.1796691888313084,3.5
2388.0,-30.00015163781183,4.80447159355307,34.898438889192214,28.37204870246353,6.438958699805137,-26.356240604048804,-39.866315585654206,2.795047666065023,-5.19677448851354,-5.1967978781398765,39.79686808370573,37568.96181458662,20602.615111687468,20602.615111687468,58171.57692627409,79999.02936199908,79989.21133494159,20602.615111687468,100591.82644662906,100591.82644662906,100591.82644662906,126531.47833495901,123834.14486530283,2697.333469656186,0.0,93289.87646166405,50859.80891433524,47144.519497032015,25939.651888329965,73084.17138536199,19779.595875672163,1450.0,0.0,0.8866524652989007,2.863846934720337,0.0014957518510113484,1.0,1.0,-5.177287601517548,351943.7223211484,1545793.3976652185,4.392160733739933,1545793.3976652185,4.392160733739933,0.7625235666547568,0.09178300541342865,3.628808893340979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628808893340979,1.278691927745795,1.2789904260474927,2.8379070944306366,6013.184593581959,14750.364574969803,6484.544309757254,0.00041602831306645225,25708.126055592238,2621.499294416772,19382.73688756964,1976.4891056140111,0.753953704974671,0.753953704974671,32739.924838912215,32395.05729023726,1.0133247662110834,0.8,4333.545738948029,4287.898129693729,1.0133247662110834,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648116111798841,4.80447159355307,-1.0527039890162166,5.857175582569287,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999979626657028,0.00023342868130498852,198.92233633988735,0.0,0.0,0.0,0.02115412258054449,8.0057011468574e-05,0.00015337119426415616,0.0005565547537280968,0.09178300408702926,0.09178300408702926,0.09178300408702926,0.0917866520454957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505729.71564061515,589.7448648413695,0.0,0.09178300408702926,0.09178300541342865,0.09178300541342865,0.375,0.375,0.5,6.004400854389977,0.02085747522028214,0.02085747522028214,1.1766587704187259e-11,2.3389626335301728e-05,0.019510276622327183,1.1766587704187259e-11,25939.651888329965,19779.595875672163,0.7625235666547568,0.7968892718686373,3.8782958578926188,0.7959531567997672,0.5140505953948777,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961751515514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36942259181956,261.36942259181956,-11.78057740818042,244.9718033837166,277.76704179992186,119602.22446454749,119602.87242981949,-0.6479652720229414,0.0,nan,277.76704179992186,4.6170417999218785,271.2079941166846,-1.942005883315403,264.6489464334403,-8.501053566559676,258.0898987501973,-15.060101249802699,251.5308510669568,-21.619148933043164,244.9718033837166,-28.178196616283373,1.0,1.0,25762.5980482374,25762.5980482374,277.2805239139773,4.130523913977299,277.2805239139773,277.2805239139773,79988.93799519712,79989.21133494159,-0.27333974446810316,0.0,8575.796259387458,8575.796259387458,0.9047734298608466,3646.9529378076836,277.2805239139773,4.130523913977299,1.0,0.002,0.26287739525187076,0.004561666393386222,0.0004071544483923918,0.001592845549754851,0.2035772241961959,0.2035772241961959,0.0,-1.852757097048352e-12,1.0,1.0000399371499542,0.019510276610560595,0.09178300541342865,0.0,3.6611414182512474e-06,4.685950514484743,0.0,1601653.0844933612,267.95322551148644,2.3389614568714023e-05,1.0,1279915.1901438972,2616.808831157195,,,,,,,,,,,,,,,,,,,2.0,14750.364574969803,1450.0,0.375,6.1796691888313084,3.5
