time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2389.0,-30.000151087194816,4.8044499912104826,34.89843852177788,28.372045943420403,6.4389501135954115,-26.35624096711608,-39.8663156555034,2.7950399935369132,-5.19678536876404,-5.1968083992893135,39.79686719069871,37568.96180258052,20602.592284429575,20602.592284429575,58171.554087010096,79999.04579854818,79989.22571742743,20602.592284429575,100591.818001857,100591.818001857,100591.818001857,126531.4659082981,123834.08389333592,2697.382014962173,0.0,93289.88878062935,50859.80478473547,47144.53777321542,25939.647906441096,73084.18567965651,19779.592728771182,1450.0,0.0,0.8866524148622331,2.8638458282013874,0.0014957518510113484,1.0,1.0,-5.177610177988868,351943.5777552212,1545793.3593247095,4.392162428944271,1545793.3593247095,4.392162428944271,0.7625235623903629,0.09178302299725369,3.628808679009135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628808679009135,1.2786919632992506,1.2789904616092478,2.8379068479058622,6013.184071225544,14750.363005428851,6484.543883313106,0.0004160283475099173,25708.130968784673,2621.4997954229707,19382.735612899545,1976.4889756338348,0.7539535113009362,0.7539535113009362,32739.923291912368,32395.05729023726,1.013324706360104,0.8,4333.54553418291,4287.898129693729,1.013324706360104,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648108745828058,4.8044499912104826,-1.0527191017332491,5.857169092943732,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999997905357178,0.0002334286946824699,198.92233588942432,0.0,0.0,0.0,0.02115412258054449,8.00570108364892e-05,0.00015337119489624096,0.0005565547231494807,0.09178302170697497,0.09178302170697497,0.09178302170697497,0.09178661136020119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505729.18794699106,589.7450387988214,0.0,0.09178302170697497,0.09178302299725369,0.09178302299725369,0.375,0.375,0.5,6.004508542871169,0.020529330189958728,0.020529330189958728,1.000444171950221e-11,2.3030525255762768e-05,0.01919822130042803,1.000444171950221e-11,25939.647906441096,19779.592728771182,0.7625235623903629,0.7968889626896469,3.8782962068655245,0.7959526886156789,0.5140504946891418,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961718355728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694183957072,261.3694183957072,-11.780581604292763,244.97180349083055,277.76703330058376,119602.19044182,119602.83234530997,-0.6419034899860399,0.0,nan,277.76703330058376,4.617033300583785,271.2079873386355,-1.9420126613644584,264.6489413766826,-8.501058623317363,258.0898954147306,-15.060104585269357,251.53084945278042,-21.61915054721956,244.97180349083055,-28.178196509169425,1.0,1.0,25762.5980482374,25762.5980482374,277.28051506992995,4.13051506992997,277.28051506992995,277.28051506992995,79988.95451848536,79989.22571742743,-0.2711989420640748,0.0,8575.796259387458,8575.796259387458,0.9047734430867406,3646.952722404181,277.28051506992995,4.13051506992997,1.0,0.002,0.2628737927178743,0.004561680626157727,0.00040714885978433875,0.0015928511377880789,0.20357442989216937,0.20357442989216937,0.0,-2.4275824406227997e-12,1.0,1.0000392984089996,0.01919822129042359,0.09178302299725369,0.0,3.6025840141413544e-06,4.611002133819899,0.0,1601653.0714165182,267.95321463123594,2.303051525132105e-05,1.0,1279915.2263264824,2616.808683236766,,,,,,,,,,,,,,,,,,,2.0,14750.363005428851,1450.0,0.375,6.1796691888313084,3.5
2390.0,-30.000150538270468,4.804428577672978,34.898438148644416,28.3720591099933,6.438941623704386,-26.356241322071867,-39.86631572535259,2.795032407531612,-5.196796138941011,-5.196818814466885,39.796866290767134,37568.943173958134,20602.569627808116,20602.569627808116,58171.51280176625,79999.08048096031,79989.2398279705,20602.569627808116,100591.80945577861,100591.80945577861,100591.80945577861,126531.4534145575,123834.02363357884,2697.429780978663,0.0,93289.91279890845,50859.7754920004,47144.59700767561,25939.643958778892,73084.2409664545,19779.589607928392,1450.0,0.0,0.8866523649909801,2.863844732813725,0.0014957518510113484,1.0,1.0,-5.177928614971847,351943.43464459194,1545793.320687365,4.392164105144838,1545793.320687365,4.392164105144838,0.7625235581244083,0.09178304029405916,3.62880666751223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62880666751223,1.2786919984517735,1.2789904967699768,2.837905196799503,6013.180572729297,14750.361436942962,6484.544931007926,0.0004160290748703063,25708.15183793311,2621.501923483872,19382.738744529473,1976.489294971216,0.753953021077528,0.753953021077528,32739.908773371695,32395.05729023726,1.0133241446607446,0.8,4333.543612469272,4287.898129693729,1.0133241446607446,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64810143491877,4.804428577672978,-1.0527340741559108,5.857162651828888,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999978482248408,0.0002334287080188255,198.92233544034605,0.0,0.0,0.0,0.02115412258054449,8.00570102044038e-05,0.00015337119552832635,0.0005565544169375125,0.0917830390449053,0.0917830390449053,0.0917830390449053,0.09178657109020176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505728.6686180292,589.7452099976766,0.0,0.0917830390449053,0.09178304029405916,0.09178304029405916,0.375,0.375,0.5,6.004614503236886,0.020205172447049335,0.020205172447049335,-5.405809133662842e-11,2.2675525883641967e-05,0.018890199495047,-5.405809133662842e-11,25939.643958778892,19779.589607928392,0.7625235581244083,0.7968875663067293,3.8782972606962587,0.7959515215936476,0.5140498509275371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496168548635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694142406181,261.3694142406181,-11.780585759381893,244.9718035961025,277.7670248851332,119602.09761465636,119602.73324254375,-0.635627887350006,0.0,nan,277.7670248851332,4.617024885133219,271.2079806273291,-1.9420193726708703,264.64893636952144,-8.50106363047854,258.0898921117142,-15.060107888285756,251.5308478539082,-21.61915214609178,244.9718035961025,-28.178196403897488,1.0,1.0,25762.5980482374,25762.5980482374,277.28050630014394,4.1305063001439635,277.28050630014394,277.28050630014394,79988.99353573224,79989.2398279705,-0.24629223825468216,0.0,8575.796259387458,8575.796259387458,0.9047735672112822,3646.9507008497912,277.28050630014394,4.1305063001439635,1.0,0.002,0.2628702479830089,0.004561694622083753,0.0004071433607872645,0.0015928566369002388,0.20357168039363224,0.20357168039363224,0.0,-2.3124965484178084e-12,1.0,1.0000386679234299,0.01889019954910509,0.09178304029405916,0.0,3.54478349855172e-06,4.537022500795525,0.0,1601653.0584727477,267.95320386105897,2.2675579941733304e-05,1.0,1279915.2621448394,2616.80853680538,,,,,,,,,,,,,,,,,,,2.0,14750.361436942962,1450.0,0.375,6.1796691888313084,3.5
2391.0,-30.0001498857214,4.804407358298106,34.89843777410636,28.372057643160247,6.438932447309807,-26.356241652418387,-39.86631576027719,2.795024214026788,-5.196806388848984,-5.196828723254738,39.79686550378596,37568.941416281115,20602.546327998858,20602.546327998858,58171.48774427998,79999.09942310887,79989.2564846143,20602.546327998858,100591.80281261317,100591.80281261317,100591.80281261317,126531.44304117511,123833.96624315526,2697.4767980198517,0.0,93289.9266282818,50859.76862152692,47144.62000750542,25939.640228561933,73084.26023606735,19779.586663287526,1450.0,0.0,0.8866523172937331,2.8638436907412324,0.0014957518510113484,1.0,1.0,-5.17823418437024,351943.2984931921,1545793.2868993348,4.392165708275977,1545793.2868993348,4.392165708275977,0.7625235542591828,0.09178305728828971,3.6288062503830814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288062503830814,1.2786920364193688,1.2789905347464352,2.8379047863194424,6013.179702971304,14750.359874657632,6484.544679751419,0.000416029190593084,25708.15860406807,2621.5026134376235,19382.73799350696,1976.4892183882325,0.7539527934311027,0.7539527934311027,32739.905762625374,32395.05729023726,1.0133240281797424,0.8,4333.543213958678,4287.898129693729,1.0133240281797424,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648093916463636,4.804407358298106,-1.0527486695622654,5.857156027860372,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999997780307178,0.000233428723872793,198.92233490649176,0.0,0.0,0.0,0.02115412258054449,8.005700988836153e-05,0.00015337119584436863,0.0005565543541087726,0.09178305608095114,0.09178305608095114,0.09178305608095114,0.09178653275401762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505728.1579104473,589.7453783593393,0.0,0.09178305608095114,0.09178305728828971,0.09178305728828971,0.375,0.375,0.5,6.0047188028336524,0.01988653577365085,0.01988653577365085,-3.524291969370097e-11,2.2334405741730734e-05,0.0185945388844857,-3.524291969370097e-11,25939.640228561933,19779.586663287526,0.7625235542591828,0.7968871402569401,3.8782976504175277,0.7959509688732148,0.5140496913416208,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961652718013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36941006610476,261.36941006610476,-11.780589933895214,244.9718037115257,277.7670164206837,119602.05011960446,119602.68871893974,-0.6385993352873068,0.0,nan,277.7670164206837,4.61701642068374,271.2079738788533,-1.9420261211466823,264.64893133702043,-8.501068662979549,258.08988879518853,-15.060111204811449,251.53084625335674,-21.619153746643235,244.9718037115257,-28.178196288474282,1.0,1.0,25762.5980482374,25762.5980482374,277.2804983336415,4.130498333641526,277.2804983336415,277.2804983336415,79989.00806338893,79989.2564846143,-0.24842122537666,0.0,8575.796259387458,8575.796259387458,0.9047735929512962,3646.950281634997,277.2804983336415,4.130498333641526,1.0,0.002,0.26286675872781784,0.004561708456297999,0.0004071379481462811,0.0015928620497890989,0.20356897407314056,0.20356897407314056,0.0,-2.0646201762120064e-12,1.0,1.000038062738866,0.01859453891972862,0.09178305728828971,0.0,3.489302561092642e-06,4.466011721087035,0.0,1601653.046149332,267.953193611151,2.2334440984650428e-05,1.0,1279915.2962214162,2616.808397494679,,,,,,,,,,,,,,,,,,,2.0,14750.359874657632,1450.0,0.375,6.1796691888313084,3.5
2392.0,-30.000149257758565,4.804386329372698,34.898437396513735,28.372051356732868,6.438924856359011,-26.356241846347917,-39.866315795201785,2.7950174449653433,-5.196816664679773,-5.196838658164312,39.7968646664653,37568.94633351643,20602.523474326237,20602.523474326237,58171.46980784267,79999.1095612593,79989.27181794515,20602.523474326237,100591.79529227139,100591.79529227139,100591.79529227139,126531.43176300303,123833.90869426433,2697.5230687386975,0.0,93289.9346604154,50859.771432734524,47144.62580853431,25939.636470731635,73084.26227926594,19779.58369382754,1450.0,0.0,0.8866522696458587,2.8638426459052884,0.0014957518510113484,1.0,1.0,-5.178539220274047,351943.1619827605,1545793.2509499516,4.39216730974779,1545793.2509499516,4.39216730974779,0.7625235502488771,0.09178307401498798,3.628806493858617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628806493858617,1.2786920677862876,1.2789905661206764,2.8379049071141282,6013.1799589207485,14750.358492020016,6484.543949500602,0.00041602905422281347,25708.159092610495,2621.5026632550866,19382.7358107384,1976.4889958077836,0.7539526941977629,0.7539526941977629,32739.907519978166,32395.05729023726,1.0133240961689358,0.8,4333.543446566687,4287.898129693729,1.0133240961689358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648086541969268,4.804386329372698,-1.0527632013526,5.857149530725298,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999977149484706,0.00023342873912942752,198.92233439275165,0.0,0.0,0.0,0.02115412258054449,8.005700957231868e-05,0.00015337119616041147,0.000556554392597765,0.09178307284744049,0.09178307284744049,0.09178307284744049,0.09178649433437922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505727.6550001605,589.745544147304,0.0,0.09178307284744049,0.09178307401498798,0.09178307401498798,0.375,0.375,0.5,6.004821447537675,0.019572615445952124,0.019572615445952124,-2.6716406864579767e-11,2.1993484551785514e-05,0.01829943789027766,-2.6716406864579767e-11,25939.636470731635,19779.58369382754,0.7625235502488771,0.796887146503039,3.8782977220631825,0.7959507011996749,0.5140497442521873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961613763744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694060175953,261.3694060175953,-11.780593982404696,244.97180384542085,277.7670081897693,119602.04080551179,119602.660129377,-0.6193238652165558,0.0,nan,277.7670081897693,4.617008189769308,271.2079673209018,-1.9420326790981903,264.6489264520298,-8.50107354797018,258.08988558315997,-15.060114416840008,251.53084471429008,-21.619155285709894,244.97180384542085,-28.178196154579126,1.0,1.0,25762.5980482374,25762.5980482374,277.2804901867094,4.130490186709437,277.2804901867094,277.2804901867094,79989.01824104719,79989.27181794515,-0.2535768979578279,0.0,8575.796259387458,8575.796259387458,0.9047735779270198,3646.95052632791,277.2804901867094,4.130490186709437,1.0,0.002,0.26286332484740077,0.0045617220408226775,0.00040713262125003264,0.0015928673770304236,0.20356631062501632,0.20356631062501632,0.0,-1.719543778200272e-12,1.0,1.0000374586989855,0.018299437916994066,0.09178307401498798,0.0,3.4339266162910522e-06,4.395135319617834,0.0,1601653.0337963214,267.9531833353202,2.199351126819238e-05,1.0,1279915.3303878617,2616.8082578165863,,,,,,,,,,,,,,,,,,,2.0,14750.358492020016,1450.0,0.375,6.1796691888313084,3.5
2393.0,-30.000148672219915,4.804365491693362,34.898437017226534,28.37205893537032,6.438918331919141,-26.356241971805762,-39.866315795201785,2.795011631542049,-5.196826695655545,-5.1968483552906095,39.796863862238354,37568.93585156126,20602.500524786978,20602.500524786978,58171.43637634824,79999.13401176706,79989.28778995108,20602.500524786978,100591.78831473805,100591.78831473805,100591.78831473805,126531.42112239903,123833.85251332387,2697.568609075158,0.0,93289.95202950516,50859.75386943457,47144.664622300654,25939.632807660975,73084.29742996163,19779.5808000592,1450.0,0.0,0.8866522230910864,2.8638416260949002,0.0014957518510113484,1.0,1.0,-5.178837552348796,351943.0287399534,1545793.2164218223,4.39216887447994,1545793.2164218223,4.39216887447994,0.7625235463710005,0.09178309046822537,3.6288052684821164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288052684821164,1.2786920947249094,1.2789905930655867,2.837903889022476,6013.177801706705,14750.357079537554,6484.544401133347,0.0004160294779898432,25708.17256020111,2621.5040365671366,19382.737160698896,1976.4891334654442,0.753952351739904,0.753952351739904,32739.898675480188,32395.05729023726,1.0133237539893414,0.8,4333.5422758848135,4287.898129693729,1.0133237539893414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648079136540351,4.804365491693362,-1.0527775146426652,5.8571430063360275,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999976540053085,0.00023342875335534638,198.922333913719,0.0,0.0,0.0,0.02115412258054449,8.005700957231868e-05,0.00015337119616041147,0.0005565542046603053,0.0917830893369411,0.0917830893369411,0.0917830893369411,0.09178645682997454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505727.16012361966,589.7457072878188,0.0,0.0917830893369411,0.09178309046822537,0.09178309046822537,0.375,0.375,0.5,6.004922472332816,0.019263668443272763,0.019263668443272763,5.002220859751105e-12,2.165963508105051e-05,0.01801080294183066,5.002220859751105e-12,25939.632807660975,19779.5808000592,0.7625235463710005,0.7968862680972425,3.8782983276017116,0.7959498609409944,0.5140493535915077,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961576277163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694021652778,261.3694021652778,-11.780597834722187,244.97180399679672,277.7670003337586,119601.99208775334,119602.58139890208,-0.5893111486971901,0.0,nan,277.7670003337586,4.617000333758597,271.20796106636766,-1.9420389336323183,264.64892179897316,-8.501078201026814,258.0898825315817,-15.060117468418298,251.5308432641889,-21.61915673581109,244.97180399679672,-28.178196003203254,1.0,1.0,25762.5980482374,25762.5980482374,277.28048235203477,4.1304823520347895,277.28048235203477,277.28048235203477,79989.04877402482,79989.28778995108,-0.23901592625770718,0.0,8575.796259387458,8575.796259387458,0.9047736535419858,3646.949294824527,277.28048235203477,4.1304823520347895,1.0,0.002,0.262859945128244,0.004561735423600329,0.0004071273784414156,0.0015928726198554146,0.2035636892207078,0.2035636892207078,0.0,-1.703169723310527e-12,1.0,1.0000368678935903,0.01801080293682844,0.09178309046822537,0.0,3.3797640189468494e-06,4.32581189365383,0.0,1601653.0217360812,267.95317330434443,2.165963007882965e-05,1.0,1279915.3637364816,2616.808121481926,,,,,,,,,,,,,,,,,,,2.0,14750.357079537554,1450.0,0.375,6.1796691888313084,3.5
2394.0,-30.000147980238673,4.804344844399475,34.898436636453354,28.37205771300944,6.438908825648084,-26.356242299650674,-39.86631586505098,2.795003145080129,-5.196836581905643,-5.196857912142549,39.79686306064016,37568.93352987115,20602.477678476567,20602.477678476567,58171.41120834772,79999.15346813101,79989.30367660408,20602.477678476567,100591.78135508065,100591.78135508065,100591.78135508065,126531.41054934157,123833.7971195788,2697.613429762774,0.0,93289.96598850835,50859.746050321584,47144.68882020752,25939.629194260924,73084.31801446844,19779.577944967623,1450.0,0.0,0.8866521772425091,2.8638406210434204,0.0014957518510113484,1.0,1.0,-5.179131551917976,351942.8974247574,1545793.1820061298,4.392170415476585,1545793.1820061298,4.392170415476585,0.7625235425240313,0.09178310665512454,3.628804783114838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628804783114838,1.2786921340500346,1.2789906323998919,2.8379034221640445,6013.17681248971,14750.3556074269,6484.544248388854,0.00041602962653056554,25708.179845494895,2621.5047794603556,19382.736704135386,1976.4890869089227,0.7539521203222024,0.7539521203222024,32739.895172205786,32395.05729023726,1.0133236184532195,0.8,4333.54181218186,4287.898129693729,1.0133236184532195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6480717644216405,4.804344844399475,-1.0527916668945023,5.8571365112939775,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999975819835368,0.0002334287701673394,198.92233334760508,0.0,0.0,0.0,0.02115412258054449,8.005700894023388e-05,0.00015337119679249627,0.0005565541325126575,0.0917831055573353,0.0917831055573353,0.0917831055573353,0.0917864198717035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505726.6730157038,589.7458678667682,0.0,0.0917831055573353,0.09178310665512454,0.09178310665512454,0.375,0.375,0.5,6.005021901232085,0.01895957289417538,0.01895957289417538,4.695266397902742e-11,2.133023690475966e-05,0.017726360224571636,4.695266397902742e-11,25939.629194260924,19779.577944967623,0.7625235425240313,0.796885809834173,3.8782987371641164,0.7959492923889853,0.5140491770400547,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961541323117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369398212082,261.369398212082,-11.780601787917988,244.97180415375257,277.7669922704122,119601.93490130165,119602.53964427394,-0.6047429723065809,0.0,nan,277.7669922704122,4.616992270412197,271.2079546470791,-1.9420453529208999,264.6489170237472,-8.501082976252803,258.0898794004166,-15.0601205995834,251.53084177708456,-21.619158222915416,244.97180415375257,-28.178195846247405,1.0,1.0,25762.5980482374,25762.5980482374,277.28047464768173,4.130474647681751,277.28047464768173,277.28047464768173,79989.06211144557,79989.30367660408,-0.2415651585033629,0.0,8575.796259387458,8575.796259387458,0.9047736834928027,3646.9488070304124,277.28047464768173,4.130474647681751,1.0,0.002,0.26285661878320266,0.004561748592335319,0.0004071222184190695,0.001592877779701009,0.20356110920953474,0.20356110920953474,0.0,-1.879921565639542e-12,1.0,1.0000362856684846,0.01772636017761897,0.09178310665512454,0.0,3.326388083677129e-06,4.257495323373962,0.0,1601653.0098492932,267.95316341809433,2.133018995209568e-05,1.0,1279915.3966026562,2616.807987119575,,,,,,,,,,,,,,,,,,,2.0,14750.3556074269,1450.0,0.375,6.1796691888313084,3.5
2395.0,-30.00014734279417,4.804324386997198,34.89843625469412,28.372047340404265,6.438902726211912,-26.35624233589301,-39.86631586505098,2.7949977193468483,-5.196846302077063,-5.196867307908213,39.79686227049661,37568.94443761115,20602.454891505142,20602.454891505142,58171.39932911629,79999.15607962242,79989.31966774544,20602.454891505142,100591.77455925058,100591.77455925058,100591.77455925058,126531.40020022461,123833.7426574138,2697.657542810826,0.0,93289.96917203482,50859.757530155286,47144.67960208837,25939.625640974034,73084.30524306241,19779.575137246025,1450.0,0.0,0.8866521321737214,2.863839632929605,0.0014957518510113484,1.0,1.0,-5.179420656880097,351942.7683217132,1545793.1480820945,4.39217193026417,1545793.1480820945,4.39217193026417,0.762523538736132,0.09178312258090064,3.628805610209323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628805610209323,1.2786921591921552,1.2789906575478818,2.837904013192596,6013.1780648082895,14750.354320203163,6484.5430664201585,0.0004160292634996239,25708.174863258522,2621.504271413635,19382.733171151856,1976.4887266448643,0.7539521290114286,0.7539521290114286,32739.90114199203,32395.05729023726,1.0133238494147692,0.8,4333.542602359048,4287.898129693729,1.0133238494147692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64806441145062,4.804324386997198,-1.0528056461243773,5.857130033121575,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999997515637996,0.00023342878565433587,198.92233282610795,0.0,0.0,0.0,0.02115412258054449,8.005700894023388e-05,0.00015337119679249627,0.0005565542593651286,0.09178312151449408,0.09178312151449408,0.09178312151449408,0.0917863835370138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505726.1935908167,589.7460259128277,0.0,0.09178312151449408,0.09178312258090064,0.09178312258090064,0.375,0.375,0.5,6.005119760695017,0.01866029783371914,0.01866029783371914,-5.9117155615240335e-12,2.1005831172260514e-05,0.017446651028137694,-5.9117155615240335e-12,25939.625640974034,19779.575137246025,0.762523538736132,0.796886197015261,3.8782984906388944,0.795949268938809,0.5140494161183452,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961500014925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36939448110485,261.36939448110485,-11.780605518895129,244.97180433682598,277.7669846253848,119601.95704644438,119602.52779543934,-0.5707489949561122,0.0,nan,277.7669846253848,4.616984625384816,271.2079485676707,-1.942051432329265,264.64891250996016,-8.501087490039822,258.0898764522496,-15.06012354775038,251.53084039453773,-21.619159605462244,244.97180433682598,-28.178195663173994,1.0,1.0,25762.5980482374,25762.5980482374,277.280467116599,4.13046711659905,277.280467116599,277.280467116599,79989.06645470943,79989.31966774544,-0.253213036005036,0.0,8575.796259387458,8575.796259387458,0.9047736324548424,3646.9496382603697,277.280467116599,4.13046711659905,1.0,0.002,0.26285334492413087,0.004561761554763892,0.00040711713982484357,0.001592882858051546,0.20355856991242177,0.20355856991242177,0.0,-2.1236103153743358e-12,1.0,1.0000357131318829,0.01744665103404941,0.09178312258090064,0.0,3.2739004055724437e-06,4.1903156418238146,0.0,1601652.9981615325,267.9531536979229,2.1005837083976076e-05,1.0,1279915.4289151735,2616.8078550207015,,,,,,,,,,,,,,,,,,,2.0,14750.354320203163,1450.0,0.375,6.1796691888313084,3.5
2396.0,-30.000146740921423,4.804304115470132,34.89843587032422,28.372055722307437,6.438895738626387,-26.35624249296674,-39.86631586505098,2.7949914907066478,-5.196856070191927,-5.196876751814468,39.79686143155006,37568.93258466667,20602.432586606275,20602.432586606275,58171.36517127295,79999.18207877956,79989.33432831531,20602.432586606275,100591.76691492158,100591.76691492158,100591.76691492158,126531.38896795188,123833.68801817912,2697.70094977275,0.0,93289.98740275025,50859.73790876478,47144.72165998386,25939.622053030304,73084.34371301415,19779.572299349868,1450.0,0.0,0.8866520870368223,2.863838639736773,0.0014957518510113484,1.0,1.0,-5.179709371150864,351942.6385583082,1545793.112062974,4.392173447341119,1545793.112062974,4.392173447341119,0.7625235348037459,0.0917831382583739,3.6288042449831206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288042449831206,1.2786921880548403,1.2789906864173046,2.8379028814614835,6013.175666805866,14750.352954444976,6484.543657676917,0.0004160297459177864,25708.189559060713,2621.5057699684107,19382.734938457877,1976.4889068599246,0.753951766767899,0.753951766767899,32739.891288089155,32395.05729023726,1.0133234681829209,0.8,4333.54129806959,4287.898129693729,1.0133234681829209,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648057214036274,4.804304115470132,-1.052819576528809,5.857123691998941,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999974529947683,0.0002334288002771057,198.92233233371226,0.0,0.0,0.0,0.02115412258054449,8.005700894023388e-05,0.00015337119679249627,0.000556554049978752,0.09178313722713045,0.09178313722713045,0.09178313722713045,0.09178634703249335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505725.7215385521,589.7461815253089,0.0,0.09178313722713045,0.0917831382583739,0.0917831382583739,0.375,0.375,0.5,6.005216054185626,0.018365040715366376,0.018365040715366376,2.0236257114447653e-11,2.068162251589456e-05,0.01716738066357948,2.0236257114447653e-11,25939.622053030304,19779.572299349868,0.7625235348037459,0.7968852346954238,3.8782991694990177,0.7959483825933892,0.5140489833525967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496146196233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36939084796785,261.36939084796785,-11.780609152032127,244.9718045270496,277.76697716888646,119601.89462284748,119602.4504046749,-0.5557818274133415,0.0,nan,277.76697716888646,4.6169771688864785,271.2079426405179,-1.942057359482078,264.6489081121511,-8.501091887848872,258.0898735837849,-15.060126416215098,251.5308390554172,-21.619160944582774,244.9718045270496,-28.178195472950364,1.0,1.0,25762.5980482374,25762.5980482374,277.2804593822215,4.130459382221545,277.2804593822215,277.2804593822215,79989.09698747512,79989.33432831531,-0.23734084019088186,0.0,8575.796259387458,8575.796259387458,0.9047737166995814,3646.9482662080363,277.2804593822215,4.130459382221545,1.0,0.002,0.26285012346940356,0.0045617742782564944,0.0004071121423561292,0.0015928878557976156,0.2035560711780646,0.2035560711780646,0.0,-1.846255353460391e-12,1.0,1.000035141492632,0.017167380643343222,0.0917831382583739,0.0,3.2214950401359113e-06,4.123241310670735,0.0,1601652.9864186428,267.95314392980805,2.0681602279637445e-05,1.0,1279915.4613929747,2616.807722246113,,,,,,,,,,,,,,,,,,,2.0,14750.352954444976,1450.0,0.375,6.1796691888313084,3.5
2397.0,-30.000145995695704,4.804284021631024,34.89843547906947,28.372043009754293,6.43888406485302,-26.35624298964232,-39.86631593490017,2.7949810587883515,-5.196866143907073,-5.196886494985052,39.79686046414747,37568.94184760087,20602.411264229115,20602.411264229115,58171.35311182999,79999.19175905893,79989.34584484149,20602.411264229115,100591.7571090706,100591.7571090706,100591.7571090706,126531.37542292831,123833.63178443673,2697.743638491573,0.0,93289.99477270283,50859.744861203515,47144.72212388813,25939.618313857707,73084.34043774584,19779.569335521413,1450.0,0.0,0.8866520408391003,2.8638376150110085,0.0014957518510113484,1.0,1.0,-5.180003458030001,351942.50468230416,1545793.070528706,4.392175000073043,1545793.070528706,4.392175000073043,0.7625235304620726,0.0917831537016594,3.628804850900992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628804850900992,1.2786922363949567,1.2789907347687055,2.83790324803391,6013.1764435288505,14750.351540500431,6484.5426558928,0.0004160294865698325,25708.18729740729,2621.5055393439443,19382.731944058112,1976.4886015161255,0.7539517166195879,0.7539517166195879,32739.895661471364,32395.05729023726,1.0133236373821273,0.8,4333.541876942386,4287.898129693729,1.0133236373821273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6480503336651005,4.804284021631024,-1.0528336085691503,5.857117630200174,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999973754313136,0.00023342881838269737,198.92233172403874,0.0,0.0,0.0,0.02115412258054449,8.005700830814909e-05,0.00015337119742458107,0.0005565541452028135,0.09178315270274752,0.09178315270274752,0.09178315270274752,0.0917863094075257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505725.256602519,589.7463347847379,0.0,0.09178315270274752,0.0917831537016594,0.0917831537016594,0.375,0.375,0.5,6.005310754609556,0.018072071690028224,0.018072071690028224,2.3305801732931286e-12,2.0351077978375542e-05,0.016883036955050557,2.3305801732931286e-12,25939.618313857707,19779.569335521413,0.7625235304620726,0.79688542333278,3.8782992797370386,0.7959482532565383,0.5140491331327341,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961426033213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693868818969,261.3693868818969,-11.780613118103076,244.97180470528258,277.7669690585122,119601.84836564239,119602.45507829355,-0.6067126511620367,0.0,nan,277.7669690585122,4.616969058512211,271.2079361878633,-1.9420638121366665,264.6489033172191,-8.501096682780883,258.0898704465752,-15.060129553424758,251.53083757592887,-21.619162424071106,244.97180470528258,-28.178195294717398,1.0,1.0,25762.5980482374,25762.5980482374,277.28045098196134,4.13045098196136,277.28045098196134,277.28045098196134,79989.09280895852,79989.34584484149,-0.2530358829681063,0.0,8575.796259387458,8575.796259387458,0.9047736793098866,3646.948875155497,277.28045098196134,4.13045098196136,1.0,0.002,0.2628469553706874,0.00456178671467947,0.0004071072272751724,0.0015928927708954276,0.2035536136375862,0.2035536136375862,0.0,-1.8293999128060623e-12,1.0,1.0000345594680644,0.016883036952719976,0.0917831537016594,0.0,3.1681376335712443e-06,4.054948447183991,0.0,1601652.9743140193,267.9531338560929,2.035107564779537e-05,1.0,1279915.4949001062,2616.80758526347,,,,,,,,,,,,,,,,,,,2.0,14750.351540500431,1450.0,0.375,6.1796691888313084,3.5
2398.0,-30.000145425197317,4.804264103615877,34.89843508089424,28.372061310242884,6.438879243237144,-26.35624295835391,-39.86631593490017,2.794976776406105,-5.19687614705407,-5.196896170847145,39.79685948193973,37568.919891911515,20602.390165393823,20602.390165393823,58171.31005730534,79999.22490125356,79989.35692295032,20602.390165393823,100591.74708834414,100591.74708834414,100591.74708834414,126531.36168095081,123833.57606487905,2697.785616071758,0.0,93290.01745072182,50859.71244142496,47144.78334366317,25939.614592606664,73084.39793626983,19779.56638457845,1450.0,0.0,0.8866519950385504,2.863836597352227,0.0014957518510113484,1.0,1.0,-5.18029434000573,351942.37173133343,1545793.0283588266,4.392176539455891,1545793.0283588266,4.392176539455891,0.7625235260903238,0.09178316888999628,3.628802530852865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628802530852865,1.2786922562389451,1.2789907546173263,2.837901389601254,6013.172505733058,14750.350372506828,6484.544095919651,0.00041603033844094466,25708.209983196903,2621.5078526506913,19382.736248394736,1976.4890404363098,0.7539512187376505,0.7539512187376505,32739.878915872396,32395.05729023726,1.0133229895215496,0.8,4333.539660449239,4287.898129693729,1.0133229895215496,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648043525427113,4.804264103615877,-1.05284752833688,5.8571116319527565,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999973160535623,0.0002334288322432129,198.92233125731062,0.0,0.0,0.0,0.02115412258054449,8.005700830814909e-05,0.00015337119742458107,0.0005565537893742542,0.0917831679234703,0.0917831679234703,0.0917831679234703,0.09178627205017433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505724.799259909,589.746485539503,0.0,0.0917831679234703,0.09178316888999628,0.09178316888999628,0.375,0.375,0.5,6.005403877707404,0.017781431535354386,0.017781431535354386,-5.059064278611913e-12,2.002379306986768e-05,0.016601830841409537,-5.059064278611913e-12,25939.614592606664,19779.56638457845,0.7625235260903238,0.796883922830907,3.878300300395402,0.7959470379441475,0.5140484282934356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961381546565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693832504643,261.3693832504643,-11.780616749535682,244.97180490581758,277.7669615951117,119601.77979645845,119602.33531751418,-0.555521055699598,0.0,nan,277.7669615951117,4.616961595111718,271.2079302572504,-1.9420697427495952,264.6488989193929,-8.5011010806071,258.0898675815362,-15.060132418463752,251.53083624367704,-21.619163756322934,244.97180490581758,-28.1781950941824,1.0,1.0,25762.5980482374,25762.5980482374,277.28044259788703,4.130442597887054,277.28044259788703,277.28044259788703,79989.14237543735,79989.35692295032,-0.21454751296550967,0.0,8575.796259387458,8575.796259387458,0.9047738224743124,3646.9465435071293,277.28044259788703,4.130442597887054,1.0,0.002,0.26284384003931666,0.004561798928308645,0.00040710239397918663,0.0015928976042452535,0.2035511969895933,0.2035511969895933,0.0,-1.7755597339630391e-12,1.0,1.0000339838650973,0.0166018308464686,0.09178316888999628,0.0,3.1153689848713686e-06,3.987409139733896,0.0,1601652.9622955585,267.9531238529459,2.0023798128931958e-05,1.0,1279915.5281757205,2616.8074492273026,,,,,,,,,,,,,,,,,,,2.0,14750.350372506828,1450.0,0.375,6.1796691888313084,3.5
2399.0,-30.000144655487095,4.804244373233794,34.898434684258206,28.372059913259022,6.438869731434553,-26.356243216795797,-39.866316004749365,2.7949682927594233,-5.196885251136962,-5.1969049708655355,39.796858729776055,37568.91798414992,20602.367648844618,20602.367648844618,58171.285632994535,79999.24408198998,79989.37329819478,20602.367648844618,100591.7409470394,100591.7409470394,100591.7409470394,126531.35220721192,123833.52527562679,2697.826931585141,0.0,93290.03116323122,50859.70506545015,47144.8067753123,25939.611260172525,73084.41803548482,19779.563750611476,1450.0,0.0,0.8866519528715345,2.863835671900406,0.0014957518510113484,1.0,1.0,-5.180564094118154,351942.25081496197,1545792.9960656676,4.392177956713664,1545792.9960656676,4.392177956713664,0.7625235225086376,0.09178318378143951,3.628802061750878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628802061750878,1.2786922955510345,1.2789907939385927,2.837900935492144,6013.171543530346,14750.34892887461,6484.543942228471,0.00041603048227353476,25708.21708534283,2621.5085768680265,19382.735789001512,1976.4889935912379,0.7539509925817571,0.7539509925817571,32739.87552999679,32395.05729023726,1.0133228585274203,0.8,4333.539212285509,4287.898129693729,1.0133228585274203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648036259716776,4.804244373233794,-1.0528608574256566,5.85710523065945,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999972359417566,0.00023342885094366985,198.92233062760616,0.0,0.0,0.0,0.02115412258054449,8.005700767606399e-05,0.00015337119805666617,0.0005565537197212325,0.09178318285034107,0.09178318285034107,0.09178318285034107,0.09178623802421278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505724.3501717973,589.7466335839893,0.0,0.09178318285034107,0.09178318378143951,0.09178318378143951,0.375,0.375,0.5,6.00549553290592,0.01749642004767793,0.01749642004767793,-7.844391802791506e-12,1.9719728584277618e-05,0.016340876747392485,-7.844391802791506e-12,25939.611260172525,19779.563750611476,0.7625235225086376,0.7968834863021039,3.8783006700373157,0.7959464848546857,0.5140482608195499,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961347490356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693794845569,261.3693794845569,-11.780620515443104,244.97180511637023,277.7669538527442,119601.72030304112,119602.29639555425,-0.5760925131521583,0.0,nan,277.7669538527442,4.6169538527442455,271.2079241054679,-1.9420758945320813,264.6488943581934,-8.50110564180659,258.08986461092024,-15.060135389079733,251.53083486364537,-21.61916513635461,244.97180511637023,-28.178194883629743,1.0,1.0,25762.5980482374,25762.5980482374,277.2804357073408,4.130435707340837,277.2804357073408,277.2804357073408,79989.15272114279,79989.37329819478,-0.22057705199404154,0.0,8575.796259387458,8575.796259387458,0.9047738514214306,3646.9460720596326,277.2804357073408,4.130435707340837,1.0,0.002,0.2628407736754808,0.004561811070917626,0.0004070976372642163,0.001592902361332656,0.20354881863210816,0.20354881863210816,0.0,-1.4031276140968885e-12,1.0,1.0000334497155416,0.016340876755236877,0.09178318378143951,0.0,3.0664006728305652e-06,3.924733929564482,0.0,1601652.9513482016,267.953114748863,1.971973642866942e-05,1.0,1279915.5584392687,2616.807325504984,,,,,,,,,,,,,,,,,,,2.0,14750.34892887461,1450.0,0.375,6.1796691888313084,3.5
2400.0,-30.00014394137455,4.804224824653455,34.898434285882296,28.372049086634092,6.438863341263055,-26.356243213112357,-39.866316004749365,2.794962613013552,-5.196894517304315,-5.1969139292403295,39.796857886215115,37568.92910362104,20602.345833021194,20602.345833021194,58171.274936642236,79999.24609613135,79989.3873780989,20602.345833021194,100591.7332111201,100591.7332111201,100591.7332111201,126531.34105022674,123833.47347022289,2697.867580003854,0.0,93290.03359916675,50859.71660670257,47144.79665829354,25939.60783910664,73084.40449740019,19779.561041744786,1450.0,0.0,0.886651910228444,2.86383472977403,0.0014957518510113484,1.0,1.0,-5.180836930104476,351942.12772308406,1545792.9598484596,4.392179389972672,1545792.9598484596,4.392179389972672,0.7625235186449139,0.09178319843934124,3.628802884395846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628802884395846,1.2786923218702224,1.2789908202639246,2.8379015204285727,6013.172782940447,14750.347822689744,6484.542845676028,0.00041603013230154777,25708.21192860093,2621.5080510266944,19382.73251133288,1976.4886593620536,0.7539510163197768,0.7539510163197768,32739.8814676683,32395.05729023726,1.0133230882464672,0.8,4333.539998211903,4287.898129693729,1.0133230882464672,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648029220118822,4.804224824653455,-1.0528742039239987,5.857099028577454,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999971616165833,0.00023342886829335891,198.92233004338644,0.0,0.0,0.0,0.02115412258054449,8.005700767606399e-05,0.00015337119805666617,0.0005565538458912768,0.09178319753663713,0.09178319753663713,0.09178319753663713,0.09178620341454954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505723.90782584046,589.7467794006486,0.0,0.09178319753663713,0.09178319843934124,0.09178319843934124,0.375,0.375,0.5,6.005585709160582,0.017215691146020617,0.017215691146020617,1.4665602066088468e-11,1.941193602306157e-05,0.016076999135862025,1.4665602066088468e-11,25939.60783910664,19779.561041744786,0.7625235186449139,0.7968838931668624,3.8783004181537875,0.7959464859388921,0.5140485081869617,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496130154209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693758873543,261.3693758873543,-11.780624112645683,244.97180535389484,277.7669464208136,119601.73700251481,119602.28728723298,-0.5502847181738798,0.0,nan,277.7669464208136,4.616946420813633,271.2079182074302,-1.942081792569752,264.64888999404525,-8.501110005954729,258.08986178066294,-15.060138219337034,251.530833567279,-21.619166432720988,244.97180535389484,-28.17819464610514,1.0,1.0,25762.5980482374,25762.5980482374,277.2804283907849,4.130428390784914,277.2804283907849,277.2804283907849,79989.15478465945,79989.3873780989,-0.2325934394466458,0.0,8575.796259387458,8575.796259387458,0.9047738006580525,3646.9468988178255,277.2804283907849,4.130428390784914,1.0,0.002,0.26283775682736465,0.004561822966559496,0.00040709295710779765,0.0015929070414904074,0.20354647855389882,0.20354647855389882,0.0,-1.4017949127864693e-12,1.0,1.0000329095811074,0.016076999121196422,0.09178319843934124,0.0,3.016883731172981e-06,3.8613565184749095,0.0,1601652.940208377,267.95310548269566,1.9411921357459505e-05,1.0,1279915.5892473168,2616.8071995566565,,,,,,,,,,,,,,,,,,,2.0,14750.347822689744,1450.0,0.375,6.1796691888313084,3.5
2401.0,-30.000143271390698,4.804205453062567,34.89843388364055,28.372039866540604,6.438856483881215,-26.35624329586375,-39.866316004749365,2.7949565083692502,-5.196903888032693,-5.196922990810155,39.79685697786444,37568.93792929266,20602.324594377802,20602.324594377802,58171.26252367046,79999.25097768905,79989.39977887527,20602.324594377802,100591.72437325308,100591.72437325308,100591.72437325308,126531.32873160206,123833.42117221055,2697.907559391499,0.0,93290.0379769208,50859.724928578944,47144.79227593539,25939.604358348977,73084.39663428436,19779.55828221495,1450.0,0.0,0.8866518672940135,2.863833776764669,0.0014957518510113484,1.0,1.0,-5.181110739734777,351942.003213285,1545792.9208494208,4.392180833023884,1545792.9208494208,4.392180833023884,0.7625235145827758,0.0917832128703958,3.6288034964604496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288034964604496,1.2786923501583343,1.27899084855864,2.837901936311039,6013.173664145489,14750.34663749179,6484.5418920031825,0.0004160298613327205,25708.208798827574,2621.5077318786307,19382.729660740926,1976.4883686825701,0.7539509972248583,0.7539509972248583,32739.8858854166,32395.05729023726,1.0133232591621146,0.8,4333.540582957116,4287.898129693729,1.0133232591621146,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6480223667671225,4.804205453062567,-1.0528875375210305,5.857092990583597,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999997091884361,0.00023342888457091997,198.92232949526874,0.0,0.0,0.0,0.02115412258054449,8.005700767606399e-05,0.00015337119805666617,0.0005565539397643583,0.09178321199328109,0.09178321199328109,0.09178321199328109,0.09178616842592895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505723.47237666545,589.7469229398419,0.0,0.09178321199328109,0.0917832128703958,0.0917832128703958,0.375,0.375,0.5,6.005674401325601,0.01693819477151237,0.01693819477151237,3.68913788406644e-11,1.910277745764688e-05,0.015812251075374206,3.68913788406644e-11,25939.604358348977,19779.55828221495,0.7625235145827758,0.7968841544449728,3.878300307987813,0.7959464017300506,0.514048684253197,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961258912755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693723816982,261.3693723816982,-11.780627618301764,244.9718056016181,277.76693916177834,119601.7394710464,119602.2757514429,-0.5362803964682485,0.0,nan,277.76693916177834,4.616939161778362,271.2079124497464,-1.942087550253575,264.64888573771384,-8.501114262286137,258.0898590256825,-15.060140974317505,251.53083231365017,-21.61916768634981,244.9718056016181,-28.17819439838189,1.0,1.0,25762.5980482374,25762.5980482374,277.2804207752355,4.130420775235507,277.2804207752355,277.2804207752355,79989.15964277579,79989.39977887527,-0.2401360994845163,0.0,8575.796259387458,8575.796259387458,0.904773762889063,3646.947513942752,277.2804207752355,4.130420775235507,1.0,0.002,0.2628347896579687,0.0045618346239108725,0.00040708835380885304,0.0015929116445083421,0.20354417690442653,0.20354417690442653,0.0,-1.6828049370642972e-12,1.0,1.0000323676642824,0.015812251038482827,0.0917832128703958,0.0,2.967203429453856e-06,3.7977700182928733,0.0,1601652.9289459386,267.9530961119673,1.910274056626804e-05,1.0,1279915.6204102566,2616.807072157479,,,,,,,,,,,,,,,,,,,2.0,14750.34663749179,1450.0,0.375,6.1796691888313084,3.5
