time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2402.0,-30.00014263861536,4.8041862547885295,34.898433476234516,28.372047829348617,6.438849375153533,-26.35624343723952,-39.866316004749365,2.79495017379274,-5.196913299114669,-5.196932092972319,39.79685602434104,37568.926403708865,20602.303796387347,20602.303796387347,58171.23020009621,79999.27627378926,79989.41098626317,20602.303796387347,100591.71478265052,100591.71478265052,100591.71478265052,126531.31562947265,123833.36875842343,2697.9468710492174,0.0,93290.05552810221,50859.70565807665,47144.833188917284,25939.60084682213,73084.43403573941,19779.555495771063,1450.0,0.0,0.8866518243157019,2.8638328194481053,0.0014957518510113484,1.0,1.0,-5.1813839733560485,351941.87814396434,1545792.8799116032,4.39218227755006,1545792.8799116032,4.39218227755006,0.7625235103875649,0.09178322706764662,3.628802152797313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628802152797313,1.2786923795119227,1.2789908779190808,2.837900820354015,6013.171299566466,14750.345391264404,6484.542518882898,0.00041603034260735976,25708.223154626456,2621.509195762718,19382.731534526345,1976.4885597555074,0.7539506490956465,0.7539506490956465,32739.87618715006,32395.05729023726,1.0133228839516326,0.8,4333.539299268109,4287.898129693729,1.0133228839516326,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648015655606683,4.8041862547885295,-1.0529008230756771,5.857087077864207,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999970260248139,0.00023342889994448633,198.9223289775915,0.0,0.0,0.0,0.02115412258054449,8.005700767606399e-05,0.00015337119805666617,0.0005565537336851333,0.09178322621769527,0.09178322621769527,0.09178322621769527,0.09178613329472242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505723.04390474444,589.7470641760252,0.0,0.09178322621769527,0.09178322706764662,0.09178322706764662,0.375,0.375,0.5,6.005761612506712,0.016663385622280202,0.016663385622280202,-7.219114195322618e-11,1.8793857634591404e-05,0.015548119616255462,-7.219114195322618e-11,25939.60084682213,19779.555495771063,0.7625235103875649,0.7968832184253118,3.878301006412801,0.7959455521219414,0.5140482634829885,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961218917712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369368924711,261.369368924711,-11.780631075288966,244.97180584897345,277.7669320004491,119601.67349818886,119602.20233339084,-0.528835201963341,0.0,nan,277.7669320004491,4.61693200044914,271.20790677015253,-1.942093229847444,264.64888153985873,-8.501118460141242,258.0898563095639,-15.060143690436064,251.53083107926838,-21.619168920731596,244.97180584897345,-28.17819415102653,1.0,1.0,25762.5980482374,25762.5980482374,277.280412979936,4.130412979936011,277.280412979936,277.280412979936,79989.18935129717,79989.41098626317,-0.2216349660011474,0.0,8575.796259387458,8575.796259387458,0.9047738458031814,3646.9461635612993,277.280412979936,4.130412979936011,1.0,0.002,0.2628318720518739,0.004561846055175812,0.0004070838272412587,0.0015929161709768264,0.20354191362062934,0.20354191362062934,0.0,-1.7819148934172802e-12,1.0,1.0000318270092037,0.015548119688446604,0.09178322706764662,0.0,2.917638842222063e-06,3.7343316202065266,0.0,1601652.9176374949,267.9530867008853,1.8793929825733358e-05,1.0,1279915.651713244,2616.8069441857833,,,,,,,,,,,,,,,,,,,2.0,14750.345391264404,1450.0,0.375,6.1796691888313084,3.5
2403.0,-30.000141931220014,4.804167233637878,34.898433067203975,28.372058236878388,6.438841336245613,-26.356243604473118,-39.86631603967396,2.7949430095174486,-5.19692229934185,-5.196940796138154,39.79685516253742,37568.91147972781,20602.282541338624,20602.282541338624,58171.19402106643,79999.30616306895,79989.42420119389,20602.282541338624,100591.70674253252,100591.70674253252,100591.70674253252,126531.30425020675,123833.318710438,2697.985539768749,0.0,93290.07600242665,50859.68131915382,47144.88298141426,25939.597507674232,73084.48048908848,19779.55284915824,1450.0,0.0,0.8866517830411305,2.8638319041423514,0.0014957518510113484,1.0,1.0,-5.181646550941309,351941.7585597501,1545792.8429115617,4.392183664812621,1545792.8429115617,4.392183664812621,0.7625235065157221,0.09178324100842764,3.6288004532259586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288004532259586,1.278692412710227,1.278990911125135,2.8378994175265393,6013.16832714338,14750.34409468586,6484.543424763531,0.00041603096259385024,25708.24083740756,2621.5109989045764,19382.73424226418,1976.4888358679245,0.7539502358349134,0.7539502358349134,32739.863920014854,32395.05729023726,1.0133224093557538,0.8,4333.537675556638,4287.898129693729,1.0133224093557538,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648008796961259,4.804167233637878,-1.052913801568554,5.8570810352064315,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999969523987954,0.0002334289171309792,198.9223283988672,0.0,0.0,0.0,0.02115412258054449,8.005700736002117e-05,0.00015337119837270899,0.0005565534741666947,0.09178324019372813,0.09178324019372813,0.09178324019372813,0.09178609968634056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505722.622808728,589.7472029846625,0.0,0.09178324019372813,0.09178324100842764,0.09178324100842764,0.375,0.375,0.5,6.005847397906608,0.016392622948899316,0.016392622948899316,1.4381384971784428e-11,1.8496796315048414e-05,0.015294245196855627,1.4381384971784428e-11,25939.597507674232,19779.55284915824,0.7625235065157221,0.7968820602341605,3.878301838517139,0.7959445511793902,0.5140477325461299,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961181143846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36936542976633,261.36936542976633,-11.780634570233644,244.97180610046092,277.76692475907214,119601.58587100996,119602.12051288506,-0.5346418750966219,0.0,nan,277.76692475907214,4.6169247590721625,271.2079010273485,-1.942098972651479,264.64887729562776,-8.501122704372222,258.0898535639056,-15.060146436094385,251.53082983218297,-21.619170167817003,244.97180610046092,-28.178193899539053,1.0,1.0,25762.5980482374,25762.5980482374,277.28040581772683,4.130405817726853,277.28040581772683,277.28040581772683,79989.21913394367,79989.42420119389,-0.2050672502227826,0.0,8575.796259387458,8575.796259387458,0.9047739506794976,3646.9444554920883,277.28040581772683,4.130405817726853,1.0,0.002,0.2628290020854547,0.004561857343944848,0.0004070793747963239,0.0015929206242334987,0.20353968739816194,0.20353968739816194,0.0,-9.70177497366942e-13,1.0,1.0000313073484512,0.015294245182474242,0.09178324100842764,0.0,2.8699989676378266e-06,3.673356684980013,0.0,1601652.9068200698,267.9530777006581,1.8496781933663442e-05,1.0,1279915.6816433966,2616.806821826457,,,,,,,,,,,,,,,,,,,2.0,14750.34409468586,1450.0,0.375,6.1796691888313084,3.5
2404.0,-30.000141187044722,4.804148395679155,34.898432660861644,28.372047340404265,6.438835138233793,-26.356243554517423,-39.86631603967396,2.7949375057320123,-5.19693074927585,-5.196948962652071,39.79685442184508,37568.92309140328,20602.26055816232,20602.26055816232,58171.1836495656,79999.30792081436,79989.44014643048,20602.26055816232,100591.7007045928,100591.7007045928,100591.7007045928,126531.29510399775,123833.27150842875,2698.0235955689936,0.0,93290.07838534149,50859.693556023594,47144.87203257544,25939.59439940495,73084.46643198039,19779.550389714776,1450.0,0.0,0.8866517440644952,2.8638310453293756,0.0014957518510113484,1.0,1.0,-5.181896590788995,351941.64634795213,1545792.8111100276,4.392184974840282,1545792.8111100276,4.392184974840282,0.7625235030725275,0.09178325469367152,3.628801315267135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628801315267135,1.278692438214042,1.2789909366349037,2.837900035082326,6013.169635669987,14750.342931348405,6484.542269041254,0.00041603059335695907,25708.235386944554,2621.5104431120267,19382.73078773295,1976.4884836037743,0.7539502613071649,0.7539502613071649,32739.870142040116,32395.05729023726,1.0133226500759733,0.8,4333.53849912087,4287.898129693729,1.0133226500759733,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6480017033613565,4.804148395679155,-1.052926389868058,5.857074785547213,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999968749447019,0.00023342893521106087,198.92232779005303,0.0,0.0,0.0,0.02115412258054449,8.005700736002117e-05,0.00015337119837270899,0.000556553606378983,0.09178325390206991,0.09178325390206991,0.09178325390206991,0.09178606812644258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505722.2089069903,589.7473394271278,0.0,0.09178325390206991,0.09178325469367152,0.09178325469367152,0.375,0.375,0.5,6.0059318243610305,0.016127449051793974,0.016127449051793974,-4.206412995699793e-12,1.821337622232022e-05,0.015052371863077951,-4.206412995699793e-12,25939.59439940495,19779.550389714776,0.7625235030725275,0.796882491598333,3.878301523530548,0.7959445623606686,0.5140479902985764,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961138915503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693620744624,261.3693620744624,-11.780637925537576,244.97180637841709,277.76691777050775,119601.60217794153,119602.11545808961,-0.5132801480629838,0.0,nan,277.76691777050775,4.616917770507769,271.2078954920895,-1.9421045079104715,264.6488732136718,-8.5011267863282,258.08985093525325,-15.060149064746724,251.53082865683493,-21.61917134316505,244.97180637841709,-28.178193621582892,1.0,1.0,25762.5980482374,25762.5980482374,277.2803995105431,4.1303995105431,277.2803995105431,277.2803995105431,79989.2182899025,79989.44014643048,-0.22185652797634248,0.0,8575.796259387458,8575.796259387458,0.9047738974850854,3646.9453218434705,277.2803995105431,4.1303995105431,1.0,0.002,0.2628261775053909,0.004561868517092793,0.0004070749930997481,0.001592925005590949,0.20353749654987405,0.20353749654987405,0.0,-1.3093029264943379e-12,1.0,1.000030812252657,0.015052371867284364,0.09178325469367152,0.0,2.824611139818679e-06,3.615264171727627,0.0,1601652.8966575593,267.9530692507241,1.8213380428733217e-05,1.0,1279915.7097283497,2616.8067070106113,,,,,,,,,,,,,,,,,,,2.0,14750.342931348405,1450.0,0.375,6.1796691888313084,3.5
2405.0,-30.000140487592287,4.804129730163595,34.89843225107505,28.372037840914004,6.438828142396548,-26.35624362459256,-39.86631603967396,2.794931279408259,-5.196939663761384,-5.196957583114822,39.79685350975319,37568.932035582075,20602.239865353535,20602.239865353535,58171.17190093561,79999.31243831456,79989.45186318515,20602.239865353535,100591.69172853869,100591.69172853869,100591.69172853869,126531.28279896922,123833.22178051196,2698.0610184572556,0.0,93290.08234420171,50859.70194151091,47144.86711410089,25939.591070430524,73084.45818453141,19779.54774757433,1450.0,0.0,0.8866517033941471,2.8638301387129887,0.0014957518510113484,1.0,1.0,-5.182155916771592,351941.5278994888,1545792.771950496,4.392186341794708,1545792.771950496,4.392186341794708,0.762523499074037,0.0917832681811476,3.628801929066302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628801929066302,1.2786924670660058,1.2789909654936025,2.8379004510699004,6013.17051709774,14750.341840141493,6484.541356285287,0.0004160303275558044,25708.232129441534,2621.510110939162,19382.728059444285,1976.4882053957556,0.7539502507154832,0.7539502507154832,32739.8745723085,32395.05729023726,1.013322821475988,0.8,4333.539085523275,4287.898129693729,1.013322821475988,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647995026141269,4.804129730163595,-1.0529391725666208,5.857068902730216,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999968021453917,0.0002334289522045807,198.9223272178269,0.0,0.0,0.0,0.02115412258054449,8.005700736002117e-05,0.00015337119837270899,0.0005565537005180969,0.09178326741303433,0.09178326741303433,0.09178326741303433,0.09178603485911017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505721.8009913167,589.7474738870542,0.0,0.09178326741303433,0.0917832681811476,0.0917832681811476,0.375,0.375,0.5,6.00601484724757,0.01586532878292246,0.01586532878292246,3.2173375075217336e-11,1.7919353410889016e-05,0.014801666343203124,3.2173375075217336e-11,25939.591070430524,19779.54774757433,0.762523499074037,0.7968827644514734,3.878301397678834,0.795944491427423,0.5140481706893693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496109449156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36935875681564,261.36935875681564,-11.780641243184334,244.97180666305172,277.7669108505802,119601.60003057354,119602.10755018765,-0.5075196141268752,0.0,nan,277.7669108505802,4.6169108505802114,271.2078900130735,-1.9421099869264822,264.64886917556885,-8.50113082443113,258.089848338063,-15.06015166193697,251.53082750055677,-21.61917249944321,244.97180666305172,-28.178193336948254,1.0,1.0,25762.5980482374,25762.5980482374,277.28039225633887,4.130392256338894,277.28039225633887,277.28039225633887,79989.22106257558,79989.45186318515,-0.2308006095699966,0.0,8575.796259387458,8575.796259387458,0.904773859609066,3646.9459387116335,277.28039225633887,4.130392256338894,1.0,0.002,0.26282339996929555,0.004561879407022876,0.00040707068388430763,0.0015929293147283628,0.2035353419421538,0.2035353419421538,0.0,-1.3873294874011677e-12,1.0,1.0000302990773537,0.014801666311029749,0.0917832681811476,0.0,2.7775658984283217e-06,3.555050310547599,0.0,1601652.885943564,267.9530603362386,1.791932123751394e-05,1.0,1279915.7393742537,2616.8065858133605,,,,,,,,,,,,,,,,,,,2.0,14750.341840141493,1450.0,0.375,6.1796691888313084,3.5
2406.0,-30.0001398359869,4.8041112328082844,34.89843183619726,28.372044232115172,6.4388214581212395,-26.35624370657601,-39.86631607459856,2.7949253287217264,-5.196948660002079,-5.196966284722221,39.796852543262396,37568.922637676456,20602.21968611284,20602.21968611284,58171.142323789296,79999.33490733599,79989.46216276499,20602.21968611284,100591.68184887784,100591.68184887784,100591.68184887784,126531.26954212622,123833.1717348565,2698.0978072697153,0.0,93290.09795616637,50859.68568654819,47144.90252179798,25939.587693248388,73084.49021504636,19779.54506437697,1450.0,0.0,0.8866516625071318,2.863829223531117,0.0014957518510113484,1.0,1.0,-5.1824155637231115,351941.4083359143,1545792.730455841,4.392187716031534,1545792.730455841,4.392187716031534,0.762523494909876,0.09178328145500445,3.628800787421833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628800787421833,1.2786924946407041,1.2789909930747378,2.8378994970495066,6013.168495643005,14750.340687417232,6484.541854075217,0.0004160307341419714,25708.244519657557,2621.5113743895786,19382.7295473717,1976.4883571221262,0.7539499452228597,0.7539499452228597,32739.86633216785,32395.05729023726,1.0133225026780992,0.8,4333.537994835787,4287.898129693729,1.0133225026780992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647988514640932,4.8041112328082844,-1.0529519331086563,5.857063165916941,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999967343260263,0.00023342896803563577,198.92232668474466,0.0,0.0,0.0,0.02115412258054449,8.005700704397892e-05,0.00015337119868875124,0.0005565535265695709,0.09178328070826709,0.09178328070826709,0.09178328070826709,0.09178600129482647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505721.3996471029,589.747606177319,0.0,0.09178328070826709,0.09178328145500445,0.09178328145500445,0.375,0.375,0.5,6.006096463398739,0.015605472078448202,0.015605472078448202,5.502442945726216e-11,1.7624720157982665e-05,0.014550720999125133,5.502442945726216e-11,25939.587693248388,19779.54506437697,0.762523494909876,0.7968819666199551,3.87830199088452,0.7959437378932861,0.5140478168094537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961052737374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693554939522,261.3693554939522,-11.780644506047793,244.97180694771842,277.76690404018643,119601.5425151837,119602.04165415624,-0.499138972536214,0.0,nan,277.76690404018643,4.616904040186455,271.2078846216915,-1.942115378308472,264.6488652031994,-8.501134796800557,258.0898457847057,-15.06015421529429,251.53082636621156,-21.61917363378842,244.97180694771842,-28.178193052281557,1.0,1.0,25762.5980482374,25762.5980482374,277.2803847557371,4.130384755737111,277.2803847557371,277.2803847557371,79989.24796385189,79989.46216276499,-0.214198913105065,0.0,8575.796259387458,8575.796259387458,0.9047739300571037,3646.9447913589424,277.2803847557371,4.130384755737111,1.0,0.002,0.2628206695219875,0.004561890073753248,0.0004070664475335035,0.0015929335506999855,0.20353322376675176,0.20353322376675176,0.0,-1.7665109826314751e-12,1.0,1.0000297854105837,0.014550720944100703,0.09178328145500445,0.0,2.7304756405928588e-06,3.4947788300823035,0.0,1601652.8751343878,267.9530513399979,1.7624665133553208e-05,1.0,1279915.7692992617,2616.8064634751067,,,,,,,,,,,,,,,,,,,2.0,14750.340687417232,1450.0,0.375,6.1796691888313084,3.5
2407.0,-30.00013911836804,4.80409290705511,34.89843141947068,28.372053382359468,6.4388137662793685,-26.35624382990168,-39.86631607459856,2.794918477828208,-5.196957273277292,-5.1969746141061135,39.796851660063616,37568.90943503547,20602.199093592117,20602.199093592117,58171.10852862759,79999.36248539438,79989.474286561,20602.199093592117,100591.67338015312,100591.67338015312,100591.67338015312,126531.25785608939,123833.12387143365,2698.1339846557407,0.0,93290.11684640334,50859.663796099885,47144.94783367051,25939.58447593626,73084.53230960676,19779.542510744774,1450.0,0.0,0.8866516232164714,2.8638283475130266,0.0014957518510113484,1.0,1.0,-5.182665360307681,351941.2938856511,1545792.6925363054,4.392189036614008,1545792.6925363054,4.392189036614008,0.7625234910410358,0.09178329448663164,3.6287992528346864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287992528346864,1.2786925263868445,1.2789910248282892,2.837898226470795,6013.16580343918,14750.339467299485,6484.542654575669,0.0004160312931382194,25708.26059709103,2621.5130138315358,19382.73194012112,1976.488601114664,0.7539495667907745,0.7539495667907745,32739.85525585187,32395.05729023726,1.013322074153146,0.8,4333.536528744397,4287.898129693729,1.013322074153146,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647981869782111,4.80409290705511,-1.0529644045560111,5.857057311611121,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999996659635969,0.00023342898547051703,198.9223260976565,0.0,0.0,0.0,0.02115412258054449,8.005700704397892e-05,0.00015337119868875124,0.0005565532912081007,0.09178329376519848,0.09178329376519848,0.09178329376519848,0.09178596915100265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505721.00529838144,589.7477361650581,0.0,0.09178329376519848,0.09178329448663164,0.09178329448663164,0.375,0.375,0.5,6.006176723593734,0.01534916210874826,0.01534916210874826,-1.1596057447604835e-11,1.7340828833312116e-05,0.014309253798444388,-1.1596057447604835e-11,25939.58447593626,19779.542510744774,0.7625234910410358,0.7968809206785056,3.8783027412144158,0.7959428170409344,0.5140473400839858,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961013839438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693521903165,261.3693521903165,-11.7806478096835,244.97180723465397,277.7668971459802,119601.46121612498,119601.96659228866,-0.505376163683516,0.0,nan,277.7668971459802,4.616897145980204,271.2078791637122,-1.9421208362877564,264.6488611814493,-8.501138818550658,258.0898431991845,-15.060156800815491,251.53082521691883,-21.61917478308115,244.97180723465397,-28.17819276534601,1.0,1.0,25762.5980482374,25762.5980482374,277.2803778400757,4.13037784007571,277.2803778400757,277.2803778400757,79989.2755209778,79989.474286561,-0.19876558320538606,0.0,8575.796259387458,8575.796259387458,0.9047740247526435,3646.9432490988597,277.2803778400757,4.13037784007571,1.0,0.002,0.26281798438548365,0.004561900602533459,0.0004070622816754797,0.0015929377166364765,0.20353114083773985,0.20353114083773985,0.0,-1.6880438019617472e-12,1.0,1.00002929114453,0.014309253810040445,0.09178329448663164,0.0,2.6851639886408536e-06,3.4367838091330634,0.0,1601652.8647828412,267.9530427267227,1.7340840429369564e-05,1.0,1279915.7979444885,2616.8063463688077,,,,,,,,,,,,,,,,,,,2.0,14750.339467299485,1450.0,0.375,6.1796691888313084,3.5
2408.0,-30.000138370375762,4.804074758438313,34.898431005144815,28.372041473072045,6.438807821717014,-26.35624375116604,-39.86631607459856,2.794913202531476,-5.196965373513478,-5.1969824440137,39.79685089570473,37568.92232796851,20602.177837051142,20602.177837051142,58171.100165019656,79999.36248571472,79989.48904223579,20602.177837051142,100591.66687928693,100591.66687928693,100591.66687928693,126531.2483551293,123833.07877537793,2698.169579751372,0.0,93290.11801684841,50859.67785919032,47144.93350850899,25939.58147584236,73084.51498435135,19779.54013353892,1450.0,0.0,0.8866515860432161,2.8638275240846824,0.0014957518510113484,1.0,1.0,-5.1829029657637875,351941.1862996768,1545792.659719071,4.392190286029307,1545792.659719071,4.392190286029307,0.7625234875882516,0.09178330727431742,3.6288002388091387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288002388091387,1.2786925508318776,1.2789910492790286,2.8378989432982573,6013.167322310556,14750.338366553877,6484.541422020034,0.0004160308784078107,25708.25393449141,2621.5123344354506,19382.72825592984,1976.4882254317063,0.7539496188780466,0.7539496188780466,32739.86237240095,32395.05729023726,1.0133223494810455,0.8,4333.537470710241,4287.898129693729,1.0133223494810455,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647975010655163,4.804074758438313,-1.0529765100907964,5.857051268529109,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999965817846245,0.0002334290036433395,198.92232548571963,0.0,0.0,0.0,0.02115412258054449,8.005700704397892e-05,0.00015337119868875124,0.0005565534424281844,0.09178330657902066,0.09178330657902066,0.09178330657902066,0.0917859389118808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505720.6178027057,589.7478638990391,0.0,0.09178330657902066,0.09178330727431742,0.09178330727431742,0.375,0.375,0.5,6.006255692779519,0.015097983116390878,0.015097983116390878,1.2732925824820995e-11,1.707050023469492e-05,0.014079478249925614,1.2732925824820995e-11,25939.58147584236,19779.54013353892,0.7625234875882516,0.7968814362881189,3.8783023703160557,0.7959428912879163,0.5140476383542076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149609710008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36934901492646,261.36934901492646,-11.780650985073521,244.97180754457654,277.766890485277,119601.48155548384,119601.967313186,-0.48575770213436315,0.0,nan,277.766890485277,4.616890485276997,271.2078738971355,-1.9421261028644494,264.64885730899596,-8.50114269100402,258.0898407208572,-15.060159279142795,251.53082413271653,-21.619175867283445,244.97180754457654,-28.178192455423442,1.0,1.0,25762.5980482374,25762.5980482374,277.2803717307867,4.130371730786749,277.2803717307867,277.2803717307867,79989.27273777075,79989.48904223579,-0.21630446503695566,0.0,8575.796259387458,8575.796259387458,0.9047739639106244,3646.9442400031844,277.2803717307867,4.130371730786749,1.0,0.002,0.2628153423660348,0.004561911023538974,0.0004070581830198386,0.0015929418155859608,0.2035290915099193,0.2035290915099193,0.0,-1.3942007270895118e-12,1.0,1.0000288208098007,0.014079478237192689,0.09178330727431742,0.0,2.6420462817107144e-06,3.3815968460049404,0.0,1601652.855042835,267.9530346264865,1.7070487501769094e-05,1.0,1279915.8248716863,2616.8062362860724,,,,,,,,,,,,,,,,,,,2.0,14750.338366553877,1450.0,0.375,6.1796691888313084,3.5
2409.0,-30.00013769323629,4.804056779690969,34.89843058924276,28.372044616285734,6.438802203995741,-26.356243703513147,-39.86631607459856,2.7949082142954116,-5.196973733233335,-5.196990527600541,39.79685002151658,37568.91753114178,20602.157453020507,20602.157453020507,58171.07498416229,79999.37910202701,79989.5010233788,20602.157453020507,100591.65847639932,100591.65847639932,100591.65847639932,126531.23682362145,123833.03224103412,2698.2045825873324,0.0,93290.12977568322,50859.66820488111,47144.957300891234,25939.578347222137,73084.53564811338,19779.537649260998,1450.0,0.0,0.8866515479740643,2.8638266739330356,0.0014957518510113484,1.0,1.0,-5.183145496452141,351941.0752275935,1545792.622187451,4.392191565556299,1545792.622187451,4.392191565556299,0.7625234837858952,0.09178331986578724,3.628799539440358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628799539440358,1.2786925739467099,1.2789910723992568,2.837898345057246,6013.16605470964,14750.337327553112,6484.541596168947,0.0004160311158089169,25708.262129594143,2621.513170103363,19382.7287764726,1976.4882785122952,0.7539493987872526,0.7539493987872526,32739.857324509292,32395.05729023726,1.0133221541861908,0.8,4333.536802557535,4287.898129693729,1.0133221541861908,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64796843307257,4.804056779690969,-1.0529886938045552,5.857045473495524,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999965113076806,0.00023342902009475968,198.92232493174788,0.0,0.0,0.0,0.02115412258054449,8.005700704397892e-05,0.00015337119868875124,0.0005565533351651561,0.09178331919514779,0.09178331919514779,0.09178331919514779,0.09178590772353393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505720.23615471204,589.7479896992256,0.0,0.09178331919514779,0.09178331986578724,0.09178331986578724,0.375,0.375,0.5,6.006333348592494,0.014850239861516457,0.014850239861516457,1.9326762412674725e-12,1.6794367184047587e-05,0.013845031148377984,1.9326762412674725e-12,25939.578347222137,19779.537649260998,0.7625234837858952,0.7968809323840785,3.8783026928354416,0.7959423217004996,0.5140474273795511,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960926348999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693459677366,261.3693459677366,-11.780654032263385,244.9718078640401,277.76688407143354,119601.4476493959,119601.91379564196,-0.46614624607038346,0.0,nan,277.76688407143354,4.61688407143356,271.2078688299544,-1.9421311700455703,264.64885358847545,-8.50114641152453,258.0898383469974,-15.06016165300258,251.53082310551864,-21.619176894481342,244.9718078640401,-28.178192135959875,1.0,1.0,25762.5980482374,25762.5980482374,277.28036504428803,4.130365044288055,277.28036504428803,277.28036504428803,79989.29357172451,79989.5010233788,-0.20745165429252665,0.0,8575.796259387458,8575.796259387458,0.9047740070669245,3646.94353713756,277.28036504428803,4.130365044288055,1.0,0.002,0.26281274434060997,0.004561921207477702,0.0004070541522901318,0.0015929458466671705,0.2035270761450659,0.2035270761450659,0.0,-1.0426976122801523e-12,1.0,1.0000283409122783,0.013845031146445308,0.09178331986578724,0.0,2.5980519362596345e-06,3.325287859282375,0.0,1601652.8449950565,267.95302626676664,1.6794365251371346e-05,1.0,1279915.8526714165,2616.8061226363184,,,,,,,,,,,,,,,,,,,2.0,14750.337327553112,1450.0,0.375,6.1796691888313084,3.5
2410.0,-30.000136914201473,4.804038962974571,34.89843016770885,28.372042171563976,6.438792365226204,-26.35624398625675,-39.86631607459856,2.794899437277404,-5.196982393724454,-5.196998905668731,39.796849027226386,37568.91611887028,20602.1380094052,20602.1380094052,58171.05412827548,79999.39662247508,79989.5100415546,20602.1380094052,100591.6480509598,100591.6480509598,100591.6480509598,126531.22312309936,123832.98414257746,2698.2389805219045,0.0,93290.14186393052,50859.6613603109,47144.97833735513,25939.57507213956,73084.55340949469,19779.535043311706,1450.0,0.0,0.8866515088387271,2.8638257927650965,0.0014957518510113484,1.0,1.0,-5.183393467982,351940.96011000767,1545792.5794987953,4.392192880918494,1545792.5794987953,4.392192880918494,0.7625234795983973,0.0917833322666336,3.6287991136292486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287991136292486,1.2786926146182631,1.2789911130803044,2.837897921786761,6013.165157850274,14750.336184057054,6484.54154112907,0.000416031261096459,25708.26847745474,2621.513817405,19382.72861195472,1976.4882617361404,0.7539492062233869,0.7539492062233869,32739.854251097277,32395.05729023726,1.013322035280799,0.8,4333.536395752339,4287.898129693729,1.013322035280799,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647962158946131,4.804038962974571,-1.0530009828406959,5.857039945815266,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999964302254318,0.00023342903902177713,198.92232429441495,0.0,0.0,0.0,0.02115412258054449,8.005700704397892e-05,0.00015337119868875124,0.0005565532698579959,0.09178333161574906,0.09178333161574906,0.09178333161574906,0.09178587543074326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505719.8604431873,589.7481135358245,0.0,0.09178333161574906,0.0917833322666336,0.0917833322666336,0.375,0.375,0.5,6.006409662464055,0.0146042303290983,0.0146042303290983,4.723688107333146e-11,1.651194429541647e-05,0.013605437686749156,4.723688107333146e-11,25939.57507213956,19779.535043311706,0.7625234795983973,0.7968805468535489,3.8783031083624615,0.7959418428999835,0.5140472831293179,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149608859268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693426509684,261.3693426509684,-11.780657349031571,244.97180817053658,277.7668771314004,119601.37814538532,119601.88553046671,-0.5073850814041018,0.0,nan,277.7668771314004,4.616877131400429,271.20786333922763,-1.9421366607723485,264.6488495470535,-8.50115045294649,258.08983575488253,-15.060164245117448,251.53082196270972,-21.619178037290254,244.97180817053658,-28.1781918294634,1.0,1.0,25762.5980482374,25762.5980482374,277.28035771780446,4.130357717804486,277.28035771780446,277.28035771780446,79989.30261674704,79989.5100415546,-0.20742480756598525,0.0,8575.796259387458,8575.796259387458,0.9047740333426626,3646.9431091973947,277.28035771780446,4.130357717804486,1.0,0.002,0.26281019127397565,0.00456193114154853,0.0004070501909463248,0.0015929498078025995,0.2035250954731624,0.2035250954731624,0.0,-1.2510756319805694e-12,1.0,1.0000278504798408,0.013605437639512274,0.0917833322666336,0.0,2.5530918362064365e-06,3.267742788046953,0.0,1601652.8345910339,267.9530176062755,1.6511897058535396e-05,1.0,1279915.881483682,2616.8060048471575,,,,,,,,,,,,,,,,,,,2.0,14750.336184057054,1450.0,0.375,6.1796691888313084,3.5
2411.0,-30.0001362245233,4.804021310534109,34.89842974307544,28.372042800206714,6.438787639095377,-26.35624383816119,-39.86631607459856,2.794895252741692,-5.1969907501314765,-5.197006988544281,39.79684809467135,37568.91502317032,20602.118296101482,20602.118296101482,58171.033319271795,79999.40855990023,79989.52038940691,20602.118296101482,100591.6386855084,100591.6386855084,100591.6386855084,126531.21060777095,123832.93781588982,2698.272791881135,0.0,93290.15057705916,50859.65704035994,47144.99281855469,25939.571922262552,73084.56474081724,19779.53253859671,1450.0,0.0,0.8866514709849707,2.863824942650789,0.0014957518510113484,1.0,1.0,-5.183633309931224,351940.84904753434,1545792.539460961,4.392194153206072,1545792.539460961,4.392194153206072,0.7625234756330344,0.09178334444196913,3.6287987726446915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287987726446915,1.2786926340088554,1.2789911324754233,2.8378976120852206,6013.164501629873,14750.33521945322,6484.541445019512,0.00041603136029710875,25708.273294269417,2621.514308583402,19382.72832467682,1976.4882324419473,0.7539490537856305,0.7539490537856305,32739.851789944823,32395.05729023726,1.0133219400627518,0.8,4333.536069987488,4287.898129693729,1.0133219400627518,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6479557977957935,4.804021310534109,-1.05301303093042,5.857034341464529,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999963584434607,0.0002334290557778347,198.92232373018516,0.0,0.0,0.0,0.02115412258054449,8.005700704397892e-05,0.00015337119868875124,0.0005565532175607856,0.09178334381265414,0.09178334381265414,0.09178334381265414,0.0917858442658955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505719.49135527527,589.7482351914405,0.0,0.09178334381265414,0.09178334444196913,0.09178334444196913,0.375,0.375,0.5,6.006484675288037,0.014360966865808678,0.014360966865808678,2.1032064978498966e-11,1.623841279752014e-05,0.013373678613049833,2.1032064978498966e-11,25939.571922262552,19779.53253859671,0.7625234756330344,0.796880278840226,3.878303279541047,0.7959414347689706,0.5140471884371548,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149608394219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693395702984,261.3693395702984,-11.780660429701584,244.97180849746772,277.7668706431294,119601.36718952084,119601.8384572413,-0.4712677204669966,0.0,nan,277.7668706431294,4.616870643129403,271.2078582139964,-1.9421417860035604,264.64884578486374,-8.50115421513624,258.0898333557327,-15.06016664426727,251.53082092660043,-21.61917907339955,244.97180849746772,-28.178191502532258,1.0,1.0,25762.5980482374,25762.5980482374,277.2803508415635,4.130350841563541,277.2803508415635,277.2803508415635,79989.32172423278,79989.52038940691,-0.19866517413174734,0.0,8575.796259387458,8575.796259387458,0.9047740543839657,3646.942766507915,277.2803508415635,4.130350841563541,1.0,0.002,0.26280768169636365,0.004561940932130836,0.00040704629720873244,0.0015929537014940526,0.2035231486043662,0.2035231486043662,0.0,-1.2972149396328625e-12,1.0,1.000027376083545,0.013373678592017768,0.09178334444196913,0.0,2.5096018844095016e-06,3.2120793778173384,0.0,1601652.8245509134,267.9530092498685,1.6238391765455162e-05,1.0,1279915.909281016,2616.8058912071997,,,,,,,,,,,,,,,,,,,2.0,14750.33521945322,1450.0,0.375,6.1796691888313084,3.5
2412.0,-30.000135504512176,4.804003828109541,34.898429319780874,28.3720469911583,6.438781721598048,-26.35624378190126,-39.86631607459856,2.7948899990095204,-5.196998588446206,-5.197014567032641,39.796847283892134,37568.9089568183,20602.09789399289,20602.09789399289,58171.00685081119,79999.42710693889,79989.53345838247,20602.09789399289,100591.63135237536,100591.63135237536,100591.63135237536,126531.20034472902,123832.89429889643,2698.3060458325913,0.0,93290.16363881851,50859.645488779526,47145.02016670998,25939.56899235366,73084.58915906365,19779.530212639263,1450.0,0.0,0.8866514352626205,2.8638241456325697,0.0014957518510113484,1.0,1.0,-5.183860825666386,351940.74491562054,1545792.5046509602,4.392195353855864,1545792.5046509602,4.392195353855864,0.7625234720927622,0.0917833563818511,3.6287979360031137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287979360031137,1.2786926583539653,1.2789911568262164,2.8378969037598063,6013.1630007733165,14750.33412038204,6484.541708446193,0.0004160316486647355,25708.282820941968,2621.5152800336473,19382.729112076802,1976.4883127343999,0.7539488050243337,0.7539488050243337,32739.845751247474,32395.05729023726,1.0133217064352293,0.8,4333.535270689039,4287.898129693729,1.0133217064352293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647949214379753,4.804003828109541,-1.05302471318197,5.857028541291511,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999962835044429,0.00023342907327084385,198.92232314113986,0.0,0.0,0.0,0.02115412258054449,8.005700704397892e-05,0.00015337119868875124,0.000556553089244064,0.09178335577525518,0.09178335577525518,0.09178335577525518,0.09178581502342673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505719.1288665017,589.7483546771758,0.0,0.09178335577525518,0.0917833563818511,0.0917833563818511,0.375,0.375,0.5,6.006558452290032,0.01412219096954459,0.01412219096954459,-2.7853275241795927e-12,1.597858641844141e-05,0.013153741366238592,-2.7853275241795927e-12,25939.56899235366,19779.530212639263,0.7625234720927622,0.796879687907026,3.878303646085508,0.7959408066754804,0.5140469336846393,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960798251189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36933657725234,261.36933657725234,-11.780663422747637,244.9718088355269,277.76686431897815,119601.32453078612,119601.78239433133,-0.4578635452010974,0.0,nan,277.76686431897815,4.616864318978173,271.20785322228767,-1.9421467777123098,264.64884212559673,-8.501157874403248,258.0898310289072,-15.060168971092764,251.53081993221736,-21.619180067782622,244.9718088355269,-28.178191164473077,1.0,1.0,25762.5980482374,25762.5980482374,277.28034478701244,4.130344787012461,277.28034478701244,277.28034478701244,79989.34165311723,79989.53345838247,-0.19180526524723973,0.0,8575.796259387458,8575.796259387458,0.9047741060110194,3646.9419256831293,277.28034478701244,4.130344787012461,1.0,0.002,0.2628052133896692,0.004561950623974626,0.00040704246781818625,0.0015929575310697451,0.20352123390909313,0.20352123390909313,0.0,-1.1120687704035959e-12,1.0,1.0000269258853527,0.013153741369023919,0.0917833563818511,0.0,2.4683303234484075e-06,3.159255314673777,0.0,1601652.815128499,267.95300141155377,1.5978589203768934e-05,1.0,1279915.935343737,2616.8057846586335,,,,,,,,,,,,,,,,,,,2.0,14750.33412038204,1450.0,0.375,6.1796691888313084,3.5
2413.0,-30.000134730941948,4.803986512290188,34.898428896249705,28.372038015536987,6.438774383299553,-26.35624381951866,-39.86631607459856,2.794883471880604,-5.197006459279521,-5.197022177742419,39.79684643039025,37568.91721213224,20602.077901467168,20602.077901467168,58170.995113599405,79999.43257035998,79989.54535136271,20602.077901467168,100591.62325282989,100591.62325282989,100591.62325282989,126531.18928835973,123832.85054483105,2698.3387435286895,0.0,93290.16805860738,50859.652700395396,47145.01706467998,25939.56603552985,73084.58310020983,19779.527862921033,1450.0,0.0,0.8866513995309833,2.863823345216065,0.0014957518510113484,1.0,1.0,-5.184088430865813,351940.64034116553,1545792.4680068598,4.392196554817863,1545792.4680068598,4.392196554817863,0.7625234684276787,0.09178336812270678,3.6287984588676485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287984588676485,1.2786926885998307,1.2789911870791424,2.8378972455384766,6013.163724961307,14750.333082532921,6484.540896841281,0.00041603142243259805,25708.28033467535,2621.5150265050097,19382.726686135407,1976.4880653572227,0.7539487835750713,0.7539487835750713,32739.84952517025,32395.05729023726,1.013321852442252,0.8,4333.535770215749,4287.898129693729,1.013321852442252,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647942763129186,4.803986512290188,-1.0530363452697742,5.857022857559962,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999962029909719,0.00023342909206510015,198.92232250827755,0.0,0.0,0.0,0.02115412258054449,8.005700704397892e-05,0.00015337119868875124,0.0005565531694364244,0.09178336753573442,0.09178336753573442,0.09178336753573442,0.09178578567108327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505718.7721636171,589.7484722528881,0.0,0.09178336753573442,0.09178336812270678,0.09178336812270678,0.375,0.375,0.5,6.006630995905231,0.013887182718690383,0.013887182718690383,-1.3699263945454732e-11,1.5718462918812293e-05,0.012933746876626628,-1.3699263945454732e-11,25939.56603552985,19779.527862921033,0.7625234684276787,0.7968799154445116,3.87830352805562,0.7959407120628754,0.5140470892557418,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960755269743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693335316021,261.3693335316021,-11.780666468397897,244.97180917902517,277.7668578841794,119601.31111521334,119601.777025756,-0.4659105426698723,0.0,nan,277.7668578841794,4.61685788417941,271.2078481431485,-1.942151856851467,264.6488384021173,-8.501161597882685,258.0898286610865,-15.060171338913506,251.53081892005605,-21.619181079943928,244.97180917902517,-28.178190820974805,1.0,1.0,25762.5980482374,25762.5980482374,277.2803385631103,4.130338563110342,277.2803385631103,277.2803385631103,79989.3412463921,79989.54535136271,-0.20410497061675414,0.0,8575.796259387458,8575.796259387458,0.9047740737463607,3646.942451161987,277.2803385631103,4.130338563110342,1.0,0.002,0.2628027863646118,0.004561960126904256,0.00040703870233915236,0.001592961296574513,0.20351935116957617,0.20351935116957617,0.0,-1.086334581318349e-12,1.0,1.000026475569515,0.012933746890325892,0.09178336812270678,0.0,2.4270480067307066e-06,3.106417483183189,0.0,1601652.8056681205,267.95299354072046,1.5718476618076238e-05,1.0,1279915.9615172218,2616.8056776572357,,,,,,,,,,,,,,,,,,,2.0,14750.333082532921,1450.0,0.375,6.1796691888313084,3.5
2414.0,-30.000134032583343,4.8039693566953705,34.89842846937522,28.37204042533415,6.438768831252616,-26.356243746199347,-39.86631607459856,2.7948785448784106,-5.197014545686443,-5.1970299999349185,39.796845486844234,37568.913287073054,20602.058674658394,20602.058674658394,58170.97196173145,79999.44785450028,79989.55494318313,20602.058674658394,100591.61361784153,100591.61361784153,100591.61361784153,126531.17658997873,123832.80571272102,2698.3708772577124,0.0,93290.17878746387,50859.644220072405,47145.038408212735,25939.56297213719,73084.60138034992,19779.52542449192,1450.0,0.0,0.8866513630474928,2.8638225225214504,0.0014957518510113484,1.0,1.0,-5.184319547503378,351940.53286168433,1545792.427496706,4.392197781050174,1545792.427496706,4.392197781050174,0.7625234644754025,0.09178337967951399,3.6287978375844125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287978375844125,1.2786927114309181,1.2789912099155596,2.8378967089939966,6013.162588087937,14750.332144658281,6484.541050399215,0.0004160316350155599,25708.287692754053,2621.5157768202243,19382.727145130346,1976.4881121616809,0.753948585638141,0.753948585638141,32739.84504088263,32395.05729023726,1.0133216789523527,0.8,4333.53517666321,4287.898129693729,1.0133216789523527,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647936558962555,4.8039693566953705,-1.0530480348208755,5.857017391516246,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999961303055641,0.00023342910903205455,198.9223219369463,0.0,0.0,0.0,0.02115412258054449,8.005700704397892e-05,0.00015337119868875124,0.0005565530741494698,0.09178337911417321,0.09178337911417321,0.09178337911417321,0.09178575552689504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505718.4211017378,589.7485879639624,0.0,0.09178337911417321,0.09178337967951399,0.09178337967951399,0.375,0.375,0.5,6.006702288506977,0.01365459175781325,0.01365459175781325,3.427658157306723e-11,1.5454248455171182e-05,0.012710452431520025,3.427658157306723e-11,25939.56297213719,19779.52542449192,0.7625234644754025,0.7968794714255338,3.878303834078435,0.7959401961980426,0.514046906975046,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960709091056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36933059846297,261.36933059846297,-11.780669401537011,244.97180953022232,277.7668516667043,119601.27872861411,119601.72742785746,-0.44869924337869316,0.0,nan,277.7668516667043,4.616851666704349,271.2078432394071,-1.9421567605928658,264.64883481211115,-8.50116518788883,258.0898263848145,-15.060173615185477,251.5308179575186,-21.619182042481384,244.97180953022232,-28.17819046977766,1.0,1.0,25762.5980482374,25762.5980482374,277.28033185939364,4.130331859393664,277.28033185939364,277.28033185939364,79989.3610123481,79989.55494318313,-0.19393083502654918,0.0,8575.796259387458,8575.796259387458,0.9047741120841903,3646.9418267723345,277.28033185939364,4.130331859393664,1.0,0.002,0.2628004012406683,0.004561969409711222,0.00040703500158009856,0.0015929649976422948,0.20351750079004927,0.20351750079004927,0.0,-7.776067116604946e-13,1.0,1.0000260184982679,0.012710452397243444,0.09178337967951399,0.0,2.385146420171083e-06,3.052787037894449,0.0,1601652.795952994,267.95298545431353,1.545421417858961e-05,1.0,1279915.9884178,2616.805567683377,,,,,,,,,,,,,,,,,,,2.0,14750.332144658281,1450.0,0.375,6.1796691888313084,3.5
