time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2415.0,-30.00013328939367,4.803952363354041,34.89842804131495,28.372030227351956,6.438762019187896,-26.356243758535623,-39.86631607459856,2.7948724883341147,-5.197022343470167,-5.197037541532611,39.79684459880145,37568.92328818173,20602.0392040665,20602.0392040665,58170.96249224823,79999.45112829571,79989.565713328,20602.0392040665,100591.6049173945,100591.6049173945,100591.6049173945,126531.16494397236,123832.76248019234,2698.40246378002,0.0,93290.18188230389,50859.65404220556,47145.03093344259,25939.560026577852,73084.59096002045,19779.523081160332,1450.0,0.0,0.8866513277935351,2.863821729346215,0.0014957518510113484,1.0,1.0,-5.184543309415403,351940.4292362642,1545792.389370055,4.392198965957206,1545792.389370055,4.392198965957206,0.7625234607253977,0.09178339102646452,3.6287985411151435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287985411151435,1.2786927394961582,1.2789912379873511,2.8378971969020443,6013.163621906543,14750.331095526224,6484.540080551896,0.0004160313360731472,25708.283561433385,2621.515355542758,19382.724246191807,1976.487816552218,0.7539485940348445,0.7539485940348445,32739.85011881482,32395.05729023726,1.013321875409409,0.8,4333.535848792163,4287.898129693729,1.013321875409409,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647930276131228,4.803952363354041,-1.0530594928126966,5.8570118561667375,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999960529541246,0.0002334291270882034,198.92232132893852,0.0,0.0,0.0,0.02115412258054449,8.005700704397892e-05,0.00015337119868875124,0.0005565531820508212,0.09178339047801215,0.09178339047801215,0.09178339047801215,0.0917857264560882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505718.07620876,589.7487016436836,0.0,0.09178339047801215,0.09178339102646452,0.09178339102646452,0.375,0.375,0.5,6.0067723673780264,0.013425176035241293,0.013425176035241293,-2.3590018827235326e-11,1.5198062442323135e-05,0.012494232117205684,-2.3590018827235326e-11,25939.560026577852,19779.523081160332,0.7625234607253977,0.7968798099044624,3.878303650072909,0.7959401801136106,0.5140471171102688,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960667402166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36932764690494,261.36932764690494,-11.780672353095042,244.97180988400632,277.7668454098041,119601.27570932618,119601.72722602516,-0.45151669898375313,0.0,nan,277.7668454098041,4.616845409804114,271.20783830464393,-1.9421616953560488,264.6488311994845,-8.501168800515472,258.08982409432525,-15.060175905674726,251.53081698916574,-21.619183010834234,244.97180988400632,-28.178190115993658,1.0,1.0,25762.5980482374,25762.5980482374,277.2803255736729,4.130325573672906,277.2803255736729,277.2803255736729,79989.3597730307,79989.565713328,-0.20594029731000774,0.0,8575.796259387458,8575.796259387458,0.9047740686710739,3646.9425338207193,277.2803255736729,4.130325573672906,1.0,0.002,0.26279805668953604,0.004561978557429407,0.00040703136389816434,0.0015929686350584483,0.20351568194908218,0.20351568194908218,0.0,-1.0433875985427221e-12,1.0,1.0000255759071597,0.012494232140795702,0.09178339102646452,0.0,2.3445723255826874e-06,3.0008556663239405,0.0,1601652.7865827186,267.9529776565298,1.5198086032341962e-05,1.0,1279916.0143537691,2616.8054616530135,,,,,,,,,,,,,,,,,,,2.0,14750.331095526224,1450.0,0.375,6.1796691888313084,3.5
2416.0,-30.00013261947435,4.803935526383248,34.89842760925564,28.372049086634092,6.4387564277176494,-26.356243714754193,-39.86631607459856,2.7948675230072775,-5.1970303313166255,-5.1970452696113405,39.79684362729467,37568.900007551354,20602.02043974885,20602.02043974885,58170.9204473002,79999.48553664742,79989.57435790391,20602.02043974885,100591.59479765277,100591.59479765277,100591.59479765277,126531.15178318866,123832.71828640543,2698.433496783225,0.0,93290.20491494027,50859.61938587997,47145.09503228923,25939.556985535895,73084.65201782512,19779.5206581574,1450.0,0.0,0.8866512918912732,2.8638209165232023,0.0014957518510113484,1.0,1.0,-5.184770101590118,351940.32304890273,1545792.3476593662,4.392200172654202,1545792.3476593662,4.392200172654202,0.7625234567107918,0.09178340218593148,3.628796058727455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628796058727455,1.278692762504839,1.2789912610014031,2.8378952044891412,6013.159400222684,14750.330131638684,6484.541750230971,0.0004160322653681857,25708.30749514627,2621.5177961022646,19382.729236974297,1976.4883254704,0.7539480862609784,0.7539480862609784,32739.832201478155,32395.05729023726,1.0133211822164088,0.8,4333.533477204619,4287.898129693729,1.0133211822164088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6479242212026755,4.803935526383248,-1.0530709952226793,5.8570065216059275,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999959832286935,0.0002334291433642153,198.92232078087363,0.0,0.0,0.0,0.02115412258054449,8.005700704397892e-05,0.00015337119868875124,0.0005565528013240458,0.09178340165960473,0.09178340165960473,0.09178340165960473,0.0917856966884584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505717.7368743399,589.7488134862876,0.0,0.09178340165960473,0.09178340218593148,0.09178340218593148,0.375,0.375,0.5,6.006841218796138,0.01319789634294466,0.01319789634294466,-5.5422333389287814e-11,1.4938294725652668e-05,0.012275168021233185,-5.5422333389287814e-11,25939.556985535895,19779.5206581574,0.7625234567107918,0.7968782326522148,3.8783047078441806,0.7959389398626745,0.514046369111649,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960623037065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36932478458067,261.36932478458067,-11.780675215419308,244.97181023834804,277.7668393308136,119601.18016618521,119601.61803238766,-0.4378662024275886,0.0,nan,277.7668393308136,4.616839330813605,271.2078335123201,-1.942166487679856,264.648827693827,-8.501172306172975,258.0898218753342,-15.060178124665754,251.53081605684105,-21.61918394315893,244.97181023834804,-28.178189761651936,1.0,1.0,25762.5980482374,25762.5980482374,277.28031885361435,4.130318853614369,277.28031885361435,277.28031885361435,79989.40299949891,79989.57435790391,-0.17135840500122868,0.0,8575.796259387458,8575.796259387458,0.9047742218529774,3646.940039021092,277.28031885361435,4.130318853614369,1.0,0.002,0.2627957532461794,0.004561987493961753,0.0004070277897284917,0.001592972209690836,0.20351389486424584,0.20351389486424584,0.0,-5.806722290502275e-13,1.0,1.0000251274944798,0.012275168076655518,0.09178340218593148,0.0,2.3034645704288414e-06,2.9482412534080136,0.0,1601652.7769879166,267.95296966868335,1.4938350147986057e-05,1.0,1279916.0409309585,2616.8053530012376,,,,,,,,,,,,,,,,,,,2.0,14750.330131638684,1450.0,0.375,6.1796691888313084,3.5
2417.0,-30.000131818625164,4.80391885882148,34.89842718227864,28.37203798061239,6.438750074449198,-26.35624362931724,-39.86631603967396,2.79486188516085,-5.197037365243091,-5.197052068451297,39.796842909598816,37568.91175660687,20602.000110181918,20602.000110181918,58170.91186678878,79999.48703338727,79989.58882745617,20602.000110181918,100591.5889376381,100591.5889376381,100591.5889376381,126531.14329827137,123832.67927152007,2698.4640267513037,0.0,93290.20694187362,50859.631665164525,47145.08364078788,25939.554360633287,73084.63800142118,19779.51857492118,1450.0,0.0,0.886651259809034,2.8638202015353413,0.0014957518510113484,1.0,1.0,-5.184975034891124,351940.2296306703,1545792.3168462603,4.392201250957956,1545792.3168462603,4.392201250957956,0.7625234535616858,0.09178341310785765,3.628796915946342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628796915946342,1.2786927886298893,1.2789912871325522,2.837895816894825,6013.160697836842,14750.329059195357,6484.540639589077,0.00041603190371873415,25708.301980725417,2621.5172337878294,19382.72591719135,1976.4879869467507,0.7539481188498325,0.7539481188498325,32739.83838869869,32395.05729023726,1.0133214215900308,0.8,4333.534296162003,4287.898129693729,1.0133214215900308,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647917661194602,4.80391885882148,-1.0530818832345021,5.857000742055982,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999958998760506,0.0002334291628212311,198.92232012569426,0.0,0.0,0.0,0.02115412258054449,8.005700736002117e-05,0.00015337119837270899,0.0005565529316498809,0.09178341259941074,0.09178341259941074,0.09178341259941074,0.09178567045190199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505717.4041980114,589.748923146248,0.0,0.09178341259941074,0.09178341310785765,0.09178341310785765,0.375,0.375,0.5,6.0069089546217365,0.012976118393396519,0.012976118393396519,-1.4381384971784428e-11,1.4703208194077888e-05,0.012077033560160544,-1.4381384971784428e-11,25939.554360633287,19779.51857492118,0.7625234535616858,0.7968786744097294,3.878304374274266,0.7959389751052418,0.5140466284566713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960583045877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693219379138,261.3693219379138,-11.780678062086167,244.97181060883543,277.766833266992,119601.1861352454,119601.62160628012,-0.43547103471192394,0.0,nan,277.766833266992,4.616833266992046,271.20782873536155,-1.9421712646384321,264.64882420372936,-8.501175796270616,258.0898196720977,-15.060180327902287,251.53081514046647,-21.619184859533505,244.97181060883543,-28.17818939116455,1.0,1.0,25762.5980482374,25762.5980482374,277.2803137420291,4.130313742029102,277.2803137420291,277.2803137420291,79989.39743903987,79989.58882745617,-0.1913884163077455,0.0,8575.796259387458,8575.796259387458,0.904774168956159,3646.9409005260736,277.2803137420291,4.130313742029102,1.0,0.002,0.26279348698211774,0.004561996418172405,0.0004070242739265815,0.0015929757254117306,0.20351213696329074,0.20351213696329074,0.0,-6.616877185061654e-13,1.0,1.0000247219231808,0.012077033574541929,0.09178341310785765,0.0,2.2662843039805496e-06,2.900653686963344,0.0,1601652.7685295395,267.9529626347569,1.470322257546286e-05,1.0,1279916.06431222,2616.805257414917,,,,,,,,,,,,,,,,,,,2.0,14750.329059195357,1450.0,0.375,6.1796691888313084,3.5
2418.0,-30.000131110424103,4.803902350834024,34.898426754603626,28.3720378758386,6.438745331236085,-26.356243466258178,-39.866316004749365,2.7948576870869606,-5.197044823272847,-5.197059281030629,39.79684203546173,37568.91131874616,20601.98096164118,20601.98096164118,58170.89228038734,79999.49782007618,79989.59940592389,20601.98096164118,100591.58036756507,100591.58036756507,100591.58036756507,126531.13190199375,123832.63786690813,2698.4940350856127,0.0,93290.21470306169,50859.62820179294,47145.096112520834,25939.551534428687,73084.64764694952,19779.51632504284,1450.0,0.0,0.8866512261833064,2.863819442971473,0.0014957518510113484,1.0,1.0,-5.185188862664461,351940.1305262858,1545792.2793160502,4.392202381139362,1545792.2793160502,4.392202381139362,0.7625234499058382,0.09178342386461713,3.628796632768132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628796632768132,1.278692808083221,1.2789913065904248,2.8378955522614935,6013.160137110567,14750.328213350944,6484.540548031968,0.00041603198728298467,25708.306125686,2621.5176564561802,19382.725643521026,1976.4879590401438,0.7539479866452624,0.7539479866452624,32739.83634477964,32395.05729023726,1.0133213425140855,0.8,4333.534025623303,4287.898129693729,1.0133213425140855,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647911482283745,4.803902350834024,-1.053092947429283,5.856995298263307,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999958261662578,0.00023342918002731817,198.92231954631086,0.0,0.0,0.0,0.02115412258054449,8.005700767606399e-05,0.00015337119805666617,0.0005565528870716444,0.09178342337432141,0.09178342337432141,0.09178342337432141,0.09178564265895163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505717.07637959294,589.7490311964416,0.0,0.09178342337432141,0.09178342386461713,0.09178342386461713,0.375,0.375,0.5,6.006975534007872,0.0127575187112825,0.0127575187112825,-6.389200279954821e-11,1.445775779984615e-05,0.011870418366186186,-6.389200279954821e-11,25939.551534428687,19779.51632504284,0.7625234499058382,0.7968784543164518,3.878304474469901,0.7959386020631015,0.5140465546229428,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496053523876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36931924200326,261.36931924200326,-11.78068075799672,244.97181099116696,277.7668274928393,119601.17044014642,119601.58284908465,-0.4124089382300825,0.0,nan,277.7668274928393,4.61682749283932,271.2078241925061,-1.942175807493868,264.6488208921699,-8.501179107830069,258.08981759183604,-15.06018240816394,251.53081429150143,-21.61918570849855,244.97181099116696,-28.178189008833016,1.0,1.0,25762.5980482374,25762.5980482374,277.2803077629757,4.130307762975747,277.2803077629757,277.2803077629757,79989.41212493069,79989.59940592389,-0.18728099319559988,0.0,8575.796259387458,8575.796259387458,0.9047741864303736,3646.940615931973,277.2803077629757,4.130307762975747,1.0,0.002,0.262791259489451,0.004562005102755604,0.00040702081782667505,0.0015929791817789023,0.20351040891333752,0.20351040891333752,0.0,-3.9442277569023965e-13,1.0,1.000024298992031,0.011870418430078189,0.09178342386461713,0.0,2.2275126083494924e-06,2.8510292261367094,0.0,1601652.7595668952,267.95295517672713,1.4457821691848949e-05,1.0,1279916.0891166495,2616.805156010484,,,,,,,,,,,,,,,,,,,2.0,14750.328213350944,1450.0,0.375,6.1796691888313084,3.5
2419.0,-30.000130376467247,4.803886003511762,34.898426327787924,28.372041263524466,6.438739479480757,-26.356243390872983,-39.866316004749365,2.7948524938997417,-5.197052049915442,-5.1970662691287,39.7968412047999,37568.90616759574,20601.96168163935,20601.96168163935,58170.86784923509,79999.51490574371,79989.61082737731,20601.96168163935,100591.57250901667,100591.57250901667,100591.57250901667,126531.12131124597,123832.59777555066,2698.523535695309,0.0,93290.22663189011,50859.617893790346,47145.120820110846,25939.5488022293,73084.66962234015,19779.514150975992,1450.0,0.0,0.8866511935456072,2.86381870804161,0.0014957518510113484,1.0,1.0,-5.1853965827243655,351940.034508059,1545792.2436533573,4.392203478112577,1545792.2436533573,4.392203478112577,0.7625234464092182,0.09178343443437265,3.6287958806243554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287958806243554,1.2786928321477797,1.2789913306606013,2.837894910640253,6013.158777592151,14750.32722797369,6484.540791099338,0.0004160322490601694,25708.31474153872,2621.518535028651,19382.726370065662,1976.4880331270783,0.7539477622291452,0.7539477622291452,32739.83091596847,32395.05729023726,1.0133211324821056,0.8,4333.5333070510505,4287.898129693729,1.0133211324821056,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647905260952611,4.803886003511762,-1.053103813585424,5.856989817097186,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999995749775799,0.00023342919785915612,198.9223189458565,0.0,0.0,0.0,0.02115412258054449,8.005700767606399e-05,0.00015337119805666617,0.0005565527717144523,0.09178343395664341,0.09178343395664341,0.09178343395664341,0.091785615725755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505716.7542478157,589.7491373736997,0.0,0.09178343395664341,0.09178343443437265,0.09178343443437265,0.375,0.375,0.5,6.0070409868386125,0.012542413554456289,0.012542413554456289,9.492850949754938e-12,1.4219213255728391e-05,0.01166968640433197,9.492850949754938e-12,25939.5488022293,19779.514150975992,0.7625234464092182,0.7968779274306124,3.878304798375566,0.795938028451506,0.5140463295754144,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960492962319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369316571004,261.369316571004,-11.780683428995985,244.97181137756021,277.76682176444814,119601.12593973939,119601.5345378795,-0.40859814012541407,0.0,nan,277.76682176444814,4.6168217644481615,271.2078196870701,-1.9421803129298496,264.64881760969234,-8.501182390307633,258.08981553231536,-15.060184467684621,251.53081345493771,-21.619186545062263,244.97181137756021,-28.178188622439762,1.0,1.0,25762.5980482374,25762.5980482374,277.2803021067019,4.130302106701947,277.2803021067019,277.2803021067019,79989.42949070118,79989.61082737731,-0.18133667613437865,0.0,8575.796259387458,8575.796259387458,0.9047742328432704,3646.939860027477,277.2803021067019,4.130302106701947,1.0,0.002,0.2627890696632685,0.004562013655480862,0.0004070174202553492,0.0015929825789062864,0.2035087101276746,0.2035087101276746,0.0,-8.383645340448442e-13,1.0,1.0000238881029515,0.011669686394839118,0.09178343443437265,0.0,2.189844887321291e-06,2.802817756578738,0.0,1601652.7508811022,267.95294795008454,1.4219203762877441e-05,1.0,1279916.1131486627,2616.805057763805,,,,,,,,,,,,,,,,,,,2.0,14750.32722797369,1450.0,0.375,6.1796691888313084,3.5
2420.0,-30.000129601114722,4.8038698129686725,34.89842590019357,28.372030436899536,6.438732646500306,-26.356243376352406,-39.866316004749365,2.794846421746132,-5.1970593471590405,-5.197073326909681,39.796840328642446,37568.91685569243,20601.942868149406,20601.942868149406,58170.85972384183,79999.51705484405,79989.6209811921,20601.942868149406,100591.5638493415,100591.5638493415,100591.5638493415,126531.10987836102,123832.55735062907,2698.5525277319543,0.0,93290.22878941131,50859.62859028944,47145.111332357636,25939.54602901952,73084.65736137715,19779.511942035824,1450.0,0.0,0.8866511607169254,2.863817965746754,0.0014957518510113484,1.0,1.0,-5.185604859856596,351939.9375305208,1545792.2060360983,4.39220458150489,1545792.2060360983,4.39220458150489,0.7625234427737386,0.0917834448273377,3.628796640599605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628796640599605,1.2786928602853567,1.2789913588047468,2.8378954425301104,6013.159904602934,14750.32629658157,6484.53982650093,0.00041603193496094057,25708.30995202765,2621.518046634442,19382.723486816467,1976.4877391174834,0.7539477905387447,0.7539477905387447,32739.836401305518,32395.05729023726,1.0133213447009808,0.8,4333.534033105222,4287.898129693729,1.0133213447009808,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64789919015699,4.8038698129686725,-1.0531146555883728,5.856984468557045,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999956690768752,0.00023342921669672274,198.92231831153612,0.0,0.0,0.0,0.02115412258054449,8.005700767606399e-05,0.00015337119805666617,0.0005565528882727668,0.09178344436556692,0.09178344436556692,0.09178344436556692,0.09178558853674108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505716.43737581314,589.7492418142828,0.0,0.09178344436556692,0.0917834448273377,0.0917834448273377,0.375,0.375,0.5,6.007105311758214,0.012330110048822007,0.012330110048822007,-5.2864379540551454e-11,1.3979750633552612e-05,0.011468467053077802,-5.2864379540551454e-11,25939.54602901952,19779.511942035824,0.7625234427737386,0.7968783145052694,3.8783045705752492,0.7959380508033035,0.5140465620564895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960449148375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36931383494755,261.36931383494755,-11.78068616505243,244.97181176550697,277.76681590438847,119601.12103921735,119601.53958953627,-0.41855031893284267,0.0,nan,277.76681590438847,4.616815904388488,271.2078150766121,-1.942184923387856,264.64881424883555,-8.501185751164428,258.08981342105903,-15.060186578940943,251.53081259328314,-21.619187406716833,244.97181176550697,-28.178188234493007,1.0,1.0,25762.5980482374,25762.5980482374,277.28029623292935,4.130296232929368,277.28029623292935,277.28029623292935,79989.42575408932,79989.6209811921,-0.19522710278397426,0.0,8575.796259387458,8575.796259387458,0.9047741859471131,3646.9406238026027,277.28029623292935,4.130296232929368,1.0,0.002,0.26278691759555706,0.004562022030507979,0.0004070140811070125,0.0015929859180888613,0.20350704055350627,0.20350704055350627,0.0,-8.0412629679949e-13,1.0,1.000023476216108,0.011468467105942182,0.0917834448273377,0.0,2.152085722170918e-06,2.754489244919411,0.0,1601652.7421127236,267.95294065284094,1.3979803497932153e-05,1.0,1279916.13742078,2616.8049585355434,,,,,,,,,,,,,,,,,,,2.0,14750.32629658157,1450.0,0.375,6.1796691888313084,3.5
2421.0,-30.00012891116239,4.8038537725801245,34.898425468562664,28.372031275089853,6.438727531234272,-26.356243266922707,-39.866316004749365,2.794841886998938,-5.197066884953131,-5.197080620487259,39.796839356998234,37568.914968333804,20601.924849718805,20601.924849718805,58170.83981805261,79999.52953055581,79989.62872217421,20601.924849718805,100591.55357189302,100591.55357189302,100591.55357189302,126531.09671072316,123832.51570892602,2698.5810017971367,0.0,93290.23761095968,50859.623048753456,47145.12729134025,25939.543138830133,73084.67043017039,19779.509635945742,1450.0,0.0,0.8866511270322145,2.863817198620385,0.0014957518510113484,1.0,1.0,-5.185817284384996,351939.83731456514,1545792.164320746,4.392205713668928,1545792.164320746,4.392205713668928,0.7625234388317679,0.09178345505393877,3.6287962210089204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287962210089204,1.278692881298791,1.2789913798230863,2.8378950677531636,6013.159110495555,14750.325445356439,6484.5398481561715,0.00041603207255835087,25708.31535561455,2621.5185976469593,19382.723551545434,1976.4877457180012,0.7539476345855682,0.7539476345855682,32739.833372790697,32395.05729023726,1.0133212275326084,0.8,4333.533632242741,4287.898129693729,1.0133212275326084,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647893375913598,4.8038537725801245,-1.0531255734664446,5.856979346046569,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999955972664343,0.00023342923345945154,198.9223177470821,0.0,0.0,0.0,0.02115412258054449,8.005700767606399e-05,0.00015337119805666617,0.0005565528239196408,0.09178345460972916,0.09178345460972916,0.09178345460972916,0.09178556046326147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505716.1256224459,589.7493445622126,0.0,0.09178345460972916,0.09178345505393877,0.09178345505393877,0.375,0.375,0.5,6.007168487693293,0.012119324165780654,0.012119324165780654,-6.707523425575346e-12,1.3735534139414085e-05,0.01126333610227448,-6.707523425575346e-12,25939.543138830133,19779.509635945742,0.7625234388317679,0.7968780047229731,3.878304789018413,0.7959376361097863,0.514046444311868,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960402863297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36931119405443,261.36931119405443,-11.780688805945545,244.97181215558902,277.76681023251973,119601.09543465657,119601.49942724801,-0.4039925914347969,0.0,nan,277.76681023251973,4.616810232519754,271.20781061713393,-1.9421893828660473,264.6488110017473,-8.501188998252701,258.089811386361,-15.060188613638957,251.53081177097525,-21.61918822902473,244.97181215558902,-28.178187844410957,1.0,1.0,25762.5980482374,25762.5980482374,277.28028984200637,4.130289842006391,277.28028984200637,277.28028984200637,79989.4426477191,79989.62872217421,-0.18607445510860998,0.0,8575.796259387458,8575.796259387458,0.9047742118389972,3646.940202113965,277.28028984200637,4.130289842006391,1.0,0.002,0.2627848040207867,0.0045620301963217045,0.00040701080137949127,0.0015929891980693426,0.20350540068974562,0.20350540068974562,0.0,-5.51166317447338e-13,1.0,1.0000230563217765,0.011263336108982003,0.09178345505393877,0.0,2.1135925033537976e-06,2.7052212059886216,0.0,1601652.73305974,267.95293311504685,1.373554084693751e-05,1.0,1279916.1625034353,2616.8048559937,,,,,,,,,,,,,,,,,,,2.0,14750.325445356439,1450.0,0.375,6.1796691888313084,3.5
2422.0,-30.000128185227457,4.803837884271973,34.89842503496987,28.37203595498579,6.438721116336482,-26.35624325506956,-39.866316004749365,2.7948361861873487,-5.197074150791138,-5.19708764966249,39.79683843708276,37568.90777180193,20601.90659990499,20601.90659990499,58170.81437170692,79999.54902391188,79989.63757538906,20601.90659990499,100591.54417529405,100591.54417529405,100591.54417529405,126531.0845347376,123832.47556132016,2698.6089734174425,0.0,93290.25101944467,50859.60976736676,47145.156946753224,25939.54035944355,73084.69730619677,19779.507419248155,1450.0,0.0,0.8866510945083691,2.8638164593108075,0.0014957518510113484,1.0,1.0,-5.186022855048179,351939.7407303473,1545792.1248247535,4.392206806815613,1545792.1248247535,4.392206806815613,0.7625234350788035,0.09178346508762826,3.6287952707699143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287952707699143,1.2786929077156188,1.278991406246081,2.8378942659913133,6013.157411658403,14750.324466120763,6484.540261921218,0.00041603241367133725,25708.3257826368,2621.519660907323,19382.72478831685,1976.4878718335874,0.7539473769002799,0.7539473769002799,32739.826514170785,32395.05729023726,1.0133209621836339,0.8,4333.532724417105,4287.898129693729,1.0133209621836339,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647887487006749,4.803837884271973,-1.0531362734835321,5.856974157755505,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999955217109238,0.00023342925109639542,198.92231715319053,0.0,0.0,0.0,0.02115412258054449,8.005700767606399e-05,0.00015337119805666617,0.0005565526781803461,0.09178346465436713,0.09178346465436713,0.09178346465436713,0.09178553340148599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505715.8195370463,589.7494454437817,0.0,0.09178346465436713,0.09178346508762826,0.09178346508762826,0.375,0.375,0.5,6.007230549187799,0.011910893979575121,0.011910893979575121,-5.269384928396903e-11,1.3498871339834295e-05,0.01106479461429899,-5.269384928396903e-11,25939.54035944355,19779.507419248155,0.7625234350788035,0.7968773508216991,3.87830525251354,0.7959369952370956,0.5140461568090329,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960361676226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693085161456,261.3693085161456,-11.780691483854355,244.97181254181857,277.7668044904723,119601.03784652946,119601.44750169382,-0.4096551643596461,0.0,nan,277.7668044904723,4.616804490472305,271.20780610074274,-1.9421938992572336,264.64880771101105,-8.501192288988932,258.08980932127986,-15.060190678720119,251.5308109315492,-21.619189068450765,244.97181254181857,-28.178187458181412,1.0,1.0,25762.5980482374,25762.5980482374,277.2802838451802,4.130283845180202,277.2802838451802,277.2802838451802,79989.46211512487,79989.63757538906,-0.17546026418858673,0.0,8575.796259387458,8575.796259387458,0.9047742704758486,3646.939247123764,277.2802838451802,4.130283845180202,1.0,0.002,0.2627827277013502,0.0045620382385337275,0.00040700757957718694,0.0015929924193594164,0.20350378978859346,0.20350378978859346,0.0,-1.0633967664763766e-12,1.0,1.0000226499156217,0.011064794666992839,0.09178346508762826,0.0,2.0763358266771373e-06,2.6575358335416897,0.0,1601652.7243316676,267.95292584920884,1.349892403368358e-05,1.0,1279916.1866771213,2616.8047571678603,,,,,,,,,,,,,,,,,,,2.0,14750.324466120763,1450.0,0.375,6.1796691888313084,3.5
2423.0,-30.000127433535965,4.803822148892863,34.89842460092431,28.372022963035874,6.438715131208013,-26.35624317706262,-39.866316004749365,2.7948308747388806,-5.1970812077609025,-5.197094476507071,39.79683755676504,37568.921587871766,20601.88824832386,20601.88824832386,58170.80983619562,79999.5472217544,79989.64718124541,20601.88824832386,100591.53542956927,100591.53542956927,100591.53542956927,126531.07309449204,123832.43663793821,2698.6364565538206,0.0,93290.25069296322,50859.625059095815,47145.13959318601,25939.537664922766,73084.67725810877,19779.505271015405,1450.0,0.0,0.8866510628735009,2.8638157412960643,0.0014957518510113484,1.0,1.0,-5.186222651665389,351939.64692744863,1545792.0870290673,4.39220787008327,1545792.0870290673,4.39220787008327,0.7625234314705084,0.09178347493017926,3.628796344567994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628796344567994,1.2786929323281888,1.2789914308643966,2.8378950511291547,6013.1590752712755,14750.323557417512,6484.539041522244,0.0004160319759085876,25708.31808530974,2621.5188759984035,19382.721140462643,1976.4874998559799,0.7539474607457237,0.7539474607457237,32739.834264613382,32395.05729023726,1.0133212620357948,0.8,4333.533750286824,4287.898129693729,1.0133212620357948,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647881565261304,4.803822148892863,-1.053146791639862,5.856968940532725,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999954434746632,0.00023342926935911035,198.92231653822736,0.0,0.0,0.0,0.02115412258054449,8.005700767606399e-05,0.00015337119805666617,0.000556552842870044,0.09178347451759655,0.09178347451759655,0.09178347451759655,0.09178550711423959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505715.518908168,589.7495445281028,0.0,0.09178347451759655,0.09178347493017926,0.09178347493017926,0.375,0.375,0.5,6.007291527589712,0.011705484644267017,0.011705484644267017,-1.1880274541908875e-11,1.3268746158701106e-05,0.01087182484167215,-1.1880274541908875e-11,25939.537664922766,19779.505271015405,0.7625234314705084,0.7968779371967685,3.878304878429598,0.7959371515147732,0.5140464868606023,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960318341155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36930584936204,261.36930584936204,-11.780694150637942,244.9718129332515,277.7667987654728,119601.05197684374,119601.45993006634,-0.4079532226064308,0.0,nan,277.7667987654728,4.616798765472822,271.20780159902864,-1.9421984009713356,264.64880443258465,-8.501195567415323,258.0898072661394,-15.06019273386056,251.5308100996955,-21.61918990030449,244.9718129332515,-28.178187066748478,1.0,1.0,25762.5980482374,25762.5980482374,277.28027813844807,4.130278138448091,277.28027813844807,277.28027813844807,79989.45588806078,79989.64718124541,-0.19129318463092204,0.0,8575.796259387458,8575.796259387458,0.9047742042144782,3646.940326290834,277.28027813844807,4.130278138448091,1.0,0.002,0.2627806875933648,0.004562046157007652,0.0004070044140311425,0.001592995585548432,0.20350220701557126,0.20350220701557126,0.0,-4.20425413233394e-13,1.0,1.0000222549140187,0.010871824853552425,0.09178347493017926,0.0,2.0401246749578995e-06,2.6111886422151716,0.0,1601652.715853982,267.9529187922391,1.3268758038975648e-05,1.0,1279916.2101546843,2616.8046611878863,,,,,,,,,,,,,,,,,,,2.0,14750.323557417512,1450.0,0.375,6.1796691888313084,3.5
2424.0,-30.00012677007843,4.803806559920115,34.89842416283483,28.37203958714383,6.438710202364126,-26.356243072834022,-39.86631596982477,2.7948265051260814,-5.197088504196984,-5.197101537042711,39.796836572014236,37568.901299875884,20601.87067974342,20601.87067974342,58170.771979619305,79999.57759605824,79989.65423054704,20601.87067974342,100591.52491029046,100591.52491029046,100591.52491029046,126531.05976109608,123832.39632050929,2698.6634405868026,0.0,93290.2710143647,50859.59471820557,47145.19588462126,25939.534850805627,73084.73073542689,19779.50302299818,1450.0,0.0,0.8866510304253223,2.863814998672545,0.0014957518510113484,1.0,1.0,-5.186427355892874,351939.54991346085,1545792.0447500022,4.392208960686857,1545792.0447500022,4.392208960686857,0.7625234275310788,0.09178348461046128,3.62879415671238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62879415671238,1.278692952576414,1.2789914511173484,2.8378932951814524,6013.155354628802,14750.322702990152,6484.5405108819095,0.00041603279463781886,25708.33918529122,2621.5210275977242,19382.725532477016,1976.487947716806,0.753947012787456,0.753947012787456,32739.818473143656,32395.05729023726,1.0133206510892434,0.8,4333.5316600848255,4287.898129693729,1.0133206510892434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647875896176963,4.803806559920115,-1.0531573859913044,5.85696394591142,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999953744218285,0.00023342928547813766,198.9223159954489,0.0,0.0,0.0,0.02115412258054449,8.005700799210652e-05,0.00015337119774062365,0.0005565525061691541,0.09178348420654392,0.09178348420654392,0.09178348420654392,0.09178547995408846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505715.2231494716,589.7496420012457,0.0,0.09178348420654392,0.09178348461046128,0.09178348461046128,0.375,0.375,0.5,6.00735139916194,0.011501710754885153,0.011501710754885153,2.1714186004828662e-11,1.3032845743055077e-05,0.010674181149852302,2.1714186004828662e-11,25939.534850805627,19779.50302299818,0.7625234275310788,0.796876555393226,3.8783057928533826,0.795936051132248,0.5140458331286544,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960273468533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693032796864,261.3693032796864,-11.780696720313586,244.97181332330464,277.7667932360686,119600.9689396824,119601.36203785466,-0.3930981722950737,0.0,nan,277.7667932360686,4.616793236068645,271.2077972535161,-1.942202746483872,264.64880127096296,-8.501198729037014,258.08980528840914,-15.060194711590839,251.53080930585702,-21.619190694142958,244.97181332330464,-28.178186676695333,1.0,1.0,25762.5980482374,25762.5980482374,277.28027189991207,4.130271899912088,277.28027189991207,277.28027189991207,79989.49503580401,79989.65423054704,-0.1591947430279106,0.0,8575.796259387458,8575.796259387458,0.904774339221521,3646.938127495942,277.28027189991207,4.130271899912088,1.0,0.002,0.2627786845720736,0.0045620538687141075,0.00040700130572953694,0.0015929986932724538,0.20350065286476846,0.20350065286476846,0.0,-9.980094008155138e-13,1.0,1.0000218503447407,0.010674181128138116,0.09178348461046128,0.0,2.0030364410190333e-06,2.563718859027053,0.0,1601652.7070916158,267.952911495803,1.3032824028869072e-05,1.0,1279916.2344359425,2616.804561922281,,,,,,,,,,,,,,,,,,,2.0,14750.322702990152,1450.0,0.375,6.1796691888313084,3.5
2425.0,-30.000125966309596,4.803791125899633,34.898423727216006,28.372029459010832,6.438703202448285,-26.356243049434045,-39.86631596982477,2.794820285579592,-5.197095129234867,-5.197107944519577,39.79683576698188,37568.91117249126,20601.852085063572,20601.852085063572,58170.763257554834,79999.58105327607,79989.66533088729,20601.852085063572,100591.51741595086,100591.51741595086,100591.51741595086,126531.04974559107,123832.35978301945,2698.689962571624,0.0,93290.27408528302,50859.6042045233,47145.188756399686,25939.532329640206,73084.72108603989,19779.50101423914,1450.0,0.0,0.8866510006569649,2.863814324792926,0.0014957518510113484,1.0,1.0,-5.186615943819561,351939.4618735077,1545792.0101872347,4.392209961220022,1545792.0101872347,4.392209961220022,0.7625234242036735,0.09178349408537499,3.628794828377928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628794828377928,1.2786929813969958,1.2789914799446582,2.8378937564929796,6013.1563320925725,14750.321715498318,6484.539595846965,0.0004160325122380404,25708.335273114295,2621.5206286667003,19382.722797376333,1976.487668814155,0.7539470211300197,0.7539470211300197,32739.823321080854,32395.05729023726,1.0133208386481243,0.8,4333.532301771013,4287.898129693729,1.0133208386481243,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647869895987665,4.803791125899633,-1.0531675336777857,5.856958659577419,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999952907653561,0.0002334293050061002,198.92231533788103,0.0,0.0,0.0,0.02115412258054449,8.005700799210652e-05,0.00015337119774062365,0.0005565526091833036,0.09178349369759267,0.09178349369759267,0.09178349369759267,0.09178545527459911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.9332466793,589.7497375525274,0.0,0.09178349369759267,0.09178349408537499,0.09178349408537499,0.375,0.375,0.5,6.0074102459280265,0.011302025533950655,0.011302025533950655,1.0902567737502977e-10,1.281528471963611e-05,0.010492000700025983,1.0902567737502977e-10,25939.532329640206,19779.50101423914,0.7625234242036735,0.7968768852875044,3.8783055862339455,0.795936036877976,0.5140460360827374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960233863086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693006139381,261.3693006139381,-11.780699386061883,244.97181371763583,277.76678751024093,119600.95811509035,119601.36590999101,-0.40779490063829765,0.0,nan,277.76678751024093,4.616787510240954,271.20779275172,-1.942207248279999,264.64879799319823,-8.501202006801748,258.0898032346771,-15.060196765322871,251.53080847615658,-21.619191523843398,244.97181371763583,-28.178186282364152,1.0,1.0,25762.5980482374,25762.5980482374,277.28026678681533,4.130266786815355,277.28026678681533,277.28026678681533,79989.489629191,79989.66533088729,-0.1757016962947091,0.0,8575.796259387458,8575.796259387458,0.9047742977747398,3646.9388025198177,277.28026678681533,4.130266786815355,1.0,0.002,0.26277671573698563,0.004562061539265745,0.0004069982509271095,0.0015930017482466096,0.20349912546355475,0.20349912546355475,0.0,-8.262808839920588e-13,1.0,1.0000214774277307,0.010492000591000306,0.09178349408537499,0.0,1.9688499150325727e-06,2.5199630128019876,0.0,1601652.6991305146,267.9529048707651,1.2815175693958736e-05,1.0,1279916.2564711273,2616.8044718389774,,,,,,,,,,,,,,,,,,,2.0,14750.321715498318,1450.0,0.375,6.1796691888313084,3.5
2426.0,-30.000125278154,4.803775840973925,34.898423290794604,28.37202614117416,6.438699588533356,-26.356242791485858,-39.86631593490017,2.794817101874257,-5.197101951762193,-5.197114544416538,39.79683487255176,37568.91532778811,20601.834193904353,20601.834193904353,58170.749521692465,79999.58585384149,79989.67417086761,20601.834193904353,100591.50836477196,100591.50836477196,100591.50836477196,126531.03807342454,123832.32205899096,2698.7160144335803,0.0,93290.27794869056,50859.607422669935,47145.18947335625,25939.52970865259,73084.71918200885,19779.498922043764,1450.0,0.0,0.8866509702301634,2.863813630626688,0.0014957518510113484,1.0,1.0,-5.186808620308227,351939.3711863142,1545791.9717857407,4.3922109838839525,1545791.9717857407,4.3922109838839525,0.762523420594089,0.09178350340093976,3.628795000931301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628795000931301,1.2786929961498792,1.2789914947009855,2.837893858695977,6013.156548648461,14750.32096995265,6484.539163190475,0.0004160324204175515,25708.33511530642,2621.5206125747754,19382.72150413713,1976.487536940457,0.7539469754537664,0.7539469754537664,32739.824566533887,32395.05729023726,1.013320886832697,0.8,4333.532466622574,4287.898129693729,1.013320886832697,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478641228125985,4.803775840973925,-1.0531777322753575,5.856953573249283,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999952191419482,0.00023342932172518244,198.92231477489696,0.0,0.0,0.0,0.02115412258054449,8.005700830814909e-05,0.00015337119742458107,0.0005565526345011674,0.09178350302369724,0.09178350302369724,0.09178350302369724,0.091785429876762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.6479735012,589.749831572715,0.0,0.09178350302369724,0.09178350340093976,0.09178350340093976,0.375,0.375,0.5,6.007468050438304,0.011105129717293494,0.011105129717293494,-4.666844688472338e-11,1.2592654343279719e-05,0.010305924108308773,-4.666844688472338e-11,25939.52970865259,19779.498922043764,0.762523420594089,0.7968769613073652,3.8783054734484432,0.795935869669624,0.5140461063307525,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960185881682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36929816689275,261.36929816689275,-11.78070183310723,244.9718141262802,277.7667822075056,119600.96640997948,119601.34074854848,-0.37433856899303525,0.0,nan,277.7667822075056,4.616782207505651,271.2077885912606,-1.9422114087393538,264.6487949750151,-8.50120502498487,258.0898013587698,-15.060198641230159,251.530807742525,-21.619192257474964,244.9718141262802,-28.17818587371977,1.0,1.0,25762.5980482374,25762.5980482374,277.28026121772416,4.130261217724183,277.28026121772416,277.28026121772416,79989.4999197941,79989.67417086761,-0.17425107350572944,0.0,8575.796259387458,8575.796259387458,0.9047742871269074,3646.9389759359574,277.28026121772416,4.130261217724183,1.0,0.002,0.2627747818186608,0.004562069021847392,0.00040699525004281545,0.0015930047489079154,0.20349762502140772,0.20349762502140772,0.0,-1.0492691784880215e-12,1.0,1.0000210965356344,0.01030592415497722,0.09178350340093976,0.0,1.933932304038747e-06,2.475271438749785,0.0,1601652.690934534,267.9528980482378,1.2592701011726604e-05,1.0,1279916.2791688866,2616.80437904699,,,,,,,,,,,,,,,,,,,2.0,14750.32096995265,1450.0,0.375,6.1796691888313084,3.5
2427.0,-30.000124531494123,4.80376069824733,34.898422850297614,28.372033649962418,6.438691831047186,-26.356242895241625,-39.86631593490017,2.794810194789463,-5.197109038611302,-5.197121403713107,39.796833882136596,37568.90362667705,20601.817130038497,20601.817130038497,58170.72075671554,79999.61065399418,79989.68056236798,20601.817130038497,100591.49769240648,100591.49769240648,100591.49769240648,126531.02465473437,123832.28306862789,2698.741586106481,0.0,93290.29452408677,50859.587496750566,47145.23003037356,25939.526962327884,73084.75699270144,19779.49672618658,1450.0,0.0,0.8866509388293349,2.8638129091496753,0.0014957518510113484,1.0,1.0,-5.187005698113012,351939.2769377627,1545791.9292635072,4.3922120392855915,1545791.9292635072,4.3922120392855915,0.7625234166726498,0.09178351256558373,3.6287936021829426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287936021829426,1.2786930281564275,1.2789915267150054,2.837892693772487,6013.154080315372,14750.320047094547,6484.539982586232,0.00041603294380316956,25708.349592538667,2621.5220888416197,19382.723953365883,1976.4877866922836,0.7539466461507638,0.7539466461507638,32739.81447066953,32395.05729023726,1.0133204962399722,0.8,4333.5311303064345,4287.898129693729,1.0133204962399722,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647858616591136,4.80376069824733,-1.0531880238673814,5.856948722114711,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999951414294047,0.00023342933986565692,198.9223141640502,0.0,0.0,0.0,0.02115412258054449,8.005700830814909e-05,0.00015337119742458107,0.0005565524199734568,0.09178351220708139,0.09178351220708139,0.09178351220708139,0.09178540350278366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.36740977457,589.7499240351502,0.0,0.09178351220708139,0.09178351256558373,0.09178351256558373,0.375,0.375,0.5,6.0075247896601836,0.010909660831714518,0.010909660831714518,6.821210263296962e-12,1.2365101781597332e-05,0.010115705600071578,6.821210263296962e-12,25939.526962327884,19779.49672618658,0.7625234166726498,0.7968760275954341,3.878306182303813,0.7959350643051973,0.5140456802836307,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496014480187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692955274169,261.3692955274169,-11.780704472583068,244.97181451907105,277.76677653576326,119600.8776774663,119601.28145323777,-0.40377577147544796,0.0,nan,277.76677653576326,4.616776535763279,271.20778413242476,-1.9422158675752144,264.6487917290863,-8.50120827091365,258.08979932574704,-15.06020067425294,251.530806922409,-21.619193077590978,244.97181451907105,-28.17818548092893,1.0,1.0,25762.5980482374,25762.5980482374,277.2802551037229,4.130255103722902,277.2802551037229,277.2802551037229,79989.52166850609,79989.68056236798,-0.15889386189519428,0.0,8575.796259387458,8575.796259387458,0.904774373440127,3646.9375701938575,277.2802551037229,4.130255103722902,1.0,0.002,0.2627728835956224,0.004562076305560582,0.00040699230422641626,0.0015930076953604056,0.20349615211320812,0.20349615211320812,0.0,-4.131781722316319e-13,1.0,1.000020707164405,0.010115705593250368,0.09178351256558373,0.0,1.8982374023555735e-06,2.4295849977799078,0.0,1601652.6824261344,267.9528909613887,1.2365094960387069e-05,1.0,1279916.3027580064,2616.804282610973,,,,,,,,,,,,,,,,,,,2.0,14750.320047094547,1450.0,0.375,6.1796691888313084,3.5
