time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2428.0,-30.00012376917569,4.80374570073549,34.898422408449655,28.37201915625485,6.438686248802482,-26.356242767378106,-39.86631593490017,2.794805247001719,-5.197115795519949,-5.197127942035293,39.79683296211643,37568.91946238272,20601.799704107812,20601.799704107812,58170.71916649053,79999.60612021871,79989.6885117916,20601.799704107812,100591.48821589942,100591.48821589942,100591.48821589942,126531.01256925784,123832.2458735368,2698.7666957210527,0.0,93290.29231946605,50859.60566161855,47145.207397608334,25939.524353358436,73084.73175096678,19779.494641568694,1450.0,0.0,0.8866509088101652,2.863812221449256,0.0014957518510113484,1.0,1.0,-5.1871947626638075,351939.1870986006,1545791.8897645692,4.392213048248856,1545791.8897645692,4.392213048248856,0.7625234130018967,0.09178352154846078,3.6287948699488797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287948699488797,1.2786930510838448,1.2789915496477748,2.837893634342537,6013.156073270442,14750.319231836398,6484.538639899901,0.0004160324345577028,25708.34000346244,2621.5211110279697,19382.719939986586,1976.4873774414898,0.7539467712569575,0.7539467712569575,32739.823621131018,32395.05729023726,1.013320850256582,0.8,4333.5323414864715,4287.898129693729,1.013320850256582,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647852993537465,4.80374570073549,-1.0531980673122172,5.856943768047707,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999950620871243,0.0002334293583865645,198.92231354039308,0.0,0.0,0.0,0.02115412258054449,8.005700830814909e-05,0.00015337119742458107,0.0005565526144122366,0.09178352120085997,0.09178352120085997,0.09178352120085997,0.09178537835437732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.09216973034,589.7500147457034,0.0,0.09178352120085997,0.09178352154846078,0.09178352154846078,0.375,0.375,0.5,6.007580503996249,0.010716667380791023,0.010716667380791023,-7.560174708487466e-12,1.2146515359745536e-05,0.009933179371500955,-7.560174708487466e-12,25939.524353358436,19779.494641568694,0.7625234130018967,0.7968767460399079,3.8783057258064755,0.7959353174436608,0.514046074498806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960100229612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692929296711,261.3692929296711,-11.780707070328901,244.97181492137156,277.7667709379706,119600.9018290378,119601.29922121066,-0.3973921728700001,0.0,nan,277.7667709379706,4.616770937970614,271.2077797346517,-1.9422202653482827,264.648788531331,-8.501211468668998,258.08979732801066,-15.060202671989316,251.53080612469105,-21.619193875308923,244.97181492137156,-28.178185078628417,1.0,1.0,25762.5980482374,25762.5980482374,277.28024949236107,4.130249492361088,277.28024949236107,277.28024949236107,79989.51338895374,79989.6885117916,-0.1751228378561791,0.0,8575.796259387458,8575.796259387458,0.9047742952095015,3646.938844298624,277.28024949236107,4.130249492361088,1.0,0.002,0.2627710196230245,0.004562083488059247,0.00040698941172879365,0.0015930105876132681,0.20349470586439683,0.20349470586439683,0.0,-6.579381137128415e-13,1.0,1.0000203335388604,0.00993317937906113,0.09178352154846078,0.0,1.8639859868993398e-06,2.385746094657616,0.0,1601652.6743115664,267.95288420448003,1.2146522919920244e-05,1.0,1279916.3252435185,2616.8041906866706,,,,,,,,,,,,,,,,,,,2.0,14750.319231836398,1450.0,0.375,6.1796691888313084,3.5
2429.0,-30.00012311914725,4.803730845266465,34.8984219640296,28.37203242760154,6.438682537703899,-26.356242553462618,-39.86631586505098,2.7948019720219444,-5.197122595542737,-5.197134523195368,39.7968320042021,37568.903985701785,20601.78265903137,20601.78265903137,58170.686644733156,79999.63035867986,79989.69542941629,20601.78265903137,100591.47808844765,100591.47808844765,100591.47808844765,126530.9998039946,123832.2084603881,2698.791343606498,0.0,93290.30869472283,50859.58232175451,47145.251525520354,25939.52171554694,73084.77324106729,19779.492532024266,1450.0,0.0,0.8866508787102366,2.8638115292295927,0.0014957518510113484,1.0,1.0,-5.18738397746904,351939.0966711279,1545791.8486367674,4.3922140599265225,1545791.8486367674,4.3922140599265225,0.7625234092180412,0.09178353036634294,3.628793157348231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628793157348231,1.2786930662596836,1.2789915648271564,2.8378922613249524,6013.153164010938,14750.318454559418,6484.539741169829,0.0004160330686780112,25708.35664904512,2621.522808405023,19382.723231756096,1976.4877131085639,0.7539464111361636,0.7539464111361636,32739.811259948234,32395.05729023726,1.013320372022345,0.8,4333.530705326607,4287.898129693729,1.013320372022345,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647847493379029,4.803730845266465,-1.0532080769883674,5.856938922254832,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999949944320161,0.00023342937417933205,198.92231300860107,0.0,0.0,0.0,0.02115412258054449,8.005700894023388e-05,0.00015337119679249627,0.0005565523494549194,0.09178353003156559,0.09178353003156559,0.09178353003156559,0.0917853530527703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.82172037545,589.7501038746493,0.0,0.09178353003156559,0.09178353036634294,0.09178353036634294,0.375,0.375,0.5,6.007635194561367,0.010525760991129118,0.010525760991129118,-1.9326762412674725e-12,1.1927652622034657e-05,0.009750545726319615,-1.9326762412674725e-12,25939.52171554694,19779.492532024266,0.7625234092180412,0.7968756718874485,3.878306397508302,0.7959344206057725,0.5140455709123186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960054722612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692905259632,261.3692905259632,-11.780709474036769,244.97181532906663,277.76676572286004,119600.84591090369,119601.21361990433,-0.3677090006276211,0.0,nan,277.76676572286004,4.616765722860066,271.2077756441017,-1.9422243558983041,264.64878556534217,-8.501214434657811,258.08979548658345,-15.060204513416522,251.53080540782514,-21.619194592174836,244.97181532906663,-28.178184670933348,1.0,1.0,25762.5980482374,25762.5980482374,277.2802437178462,4.130243717846213,277.2802437178462,277.2802437178462,79989.54782588358,79989.69542941629,-0.147603532706853,0.0,8575.796259387458,8575.796259387458,0.9047744008897484,3646.937123134972,277.2802437178462,4.130243717846213,1.0,0.002,0.262769189921787,0.0045620905124343246,0.0004069865722759192,0.001593013427169304,0.2034932861379596,0.2034932861379596,0.0,-5.547767106817147e-13,1.0,1.000019959693087,0.009750545728252291,0.09178353036634294,0.0,1.8297144036762985e-06,2.3418813772100022,0.0,1601652.6661468318,267.95287740445724,1.1927654554710898e-05,1.0,1279916.3478762847,2616.804098160397,,,,,,,,,,,,,,,,,,,2.0,14750.318454559418,1450.0,0.375,6.1796691888313084,3.5
2430.0,-30.00012235713175,4.803716143025029,34.89842152493956,28.372018492687516,6.438677077346019,-26.356242413683265,-39.86631586505098,2.7947971339115583,-5.197128568922551,-5.197140299387345,39.79683126896654,37568.91952325411,20601.764271369488,20601.764271369488,58170.6837946236,79999.62667697117,79989.70741747708,20601.764271369488,100591.47168884656,100591.47168884656,100591.47168884656,126530.99112809196,123832.17555418056,2698.8155739113977,0.0,93290.30728392012,50859.60013025416,47145.23017073995,25939.5194392454,73084.74960998536,19779.49071779221,1450.0,0.0,0.8866508519089643,2.8638109217507677,0.0014957518510113484,1.0,1.0,-5.187554191719869,351939.01730438485,1545791.8170704483,4.392214960734305,1545791.8170704483,4.392214960734305,0.7625234061918154,0.0917835389833184,3.628794397051718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628794397051718,1.2786930886788714,1.2789915872515778,2.8378931810767347,6013.155112854598,14750.317504767261,6484.538361602534,0.0004160325622301152,25708.347477530162,2621.5218731707732,19382.71910813713,1976.4872926164524,0.7539465197083627,0.7539465197083627,32739.820207861227,32395.05729023726,1.0133207182026711,0.8,4333.531889696774,4287.898129693729,1.0133207182026711,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647841559990934,4.803716143025029,-1.0532175517495235,5.856933694774552,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999949151212753,0.0002334293926928828,198.9223123851918,0.0,0.0,0.0,0.02115412258054449,8.005700894023388e-05,0.00015337119679249627,0.0005565525395897268,0.09178353866220966,0.09178353866220966,0.09178353866220966,0.09178533080858832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.55685601284,589.750191173241,0.0,0.09178353866220966,0.0917835389833184,0.0917835389833184,0.375,0.375,0.5,6.00768895913217,0.010339864724471681,0.010339864724471681,1.5347723092418164e-11,1.1730464791526174e-05,0.009586107667473698,1.5347723092418164e-11,25939.5194392454,19779.49071779221,0.7625234061918154,0.7968763624060266,3.8783058870448843,0.7959346389643497,0.5140459497191898,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496001591882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692881321714,261.3692881321714,-11.780711867828586,244.97181574461678,277.7667605197262,119600.86710524617,119601.23329738551,-0.3661921393353496,0.0,nan,277.7667605197262,4.616760519726199,271.20777156470416,-1.9422284352958172,264.6487826096823,-8.501217390317663,258.0897936546602,-15.060206345339793,251.53080469963857,-21.61919530036141,244.97181574461678,-28.1781842553832,1.0,1.0,25762.5980482374,25762.5980482374,277.280239339549,4.130239339549007,277.280239339549,277.280239339549,79989.53685599462,79989.70741747708,-0.17056148246047087,0.0,8575.796259387458,8575.796259387458,0.904774324390789,3646.9383690369764,277.280239339549,4.130239339549007,1.0,0.002,0.2627673910773544,0.004562097533579863,0.00040698378129343227,0.001593016218293126,0.20349189064671613,0.20349189064671613,0.0,-4.1344185019998037e-13,1.0,1.0000196230928915,0.009586107652125975,0.0917835389833184,0.0,1.798857270688458e-06,2.3023868639835205,0.0,1601652.6589673902,267.9528714310774,1.1730449443803082e-05,1.0,1279916.3677407,2616.80401695156,,,,,,,,,,,,,,,,,,,2.0,14750.317504767261,1450.0,0.375,6.1796691888313084,3.5
2431.0,-30.000121692228106,4.803701581316829,34.89842108349409,28.37203371981161,6.438672483853326,-26.35624227461978,-39.86631586505098,2.794793066250095,-5.197135157094749,-5.197146674865265,39.79683032283988,37568.901010625115,20601.74740773511,20601.74740773511,58170.64841836023,79999.65455261116,79989.71426371847,20601.74740773511,100591.46167145358,100591.46167145358,100591.46167145358,126530.97854864202,123832.13919117184,2698.8393574701804,0.0,93290.32586143937,50859.57231947199,47145.28171329709,25939.51687718843,73084.79859048552,19779.488667763868,1450.0,0.0,0.8866508228153707,2.8638102511708845,0.0014957518510113484,1.0,1.0,-5.187737771661261,351938.9297026426,1545791.7764497248,4.3922159385885005,1545791.7764497248,4.3922159385885005,0.7625234024754803,0.09178354747537422,3.628792382011946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628792382011946,1.2786931075278976,1.278991606105004,2.8378915633849817,6013.151685159891,14750.316750047436,6484.539729425718,0.00041603331829696166,25708.366872649665,2621.523850922554,19382.723196652165,1976.487709528959,0.7539461099441849,0.7539461099441849,32739.805663737465,32395.05729023726,1.0133201555139857,0.8,4333.529964596888,4287.898129693729,1.0133201555139857,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647836118380789,4.803701581316829,-1.053227319247524,5.856928900564353,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999948459179709,0.00023342940884705135,198.9223118412303,0.0,0.0,0.0,0.02115412258054449,8.005700894023388e-05,0.00015337119679249627,0.0005565522305406654,0.09178354716338297,0.09178354716338297,0.09178354716338297,0.0917853063047154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.29577759875,589.7502772127984,0.0,0.09178354716338297,0.09178354747537422,0.09178354747537422,0.375,0.375,0.5,6.007741733251841,0.010155917904967282,0.010155917904967282,-1.1880274541908875e-11,1.1517770531099814e-05,0.00940890320401877,-1.1880274541908875e-11,25939.51687718843,19779.488667763868,0.7625234024754803,0.7968750985324794,3.8783066946330265,0.7959336214950331,0.5140453519087346,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959970429904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692858164703,261.3692858164703,-11.780714183529653,244.9718161577003,277.7667554752403,119600.7894053945,119601.14365160641,-0.35424621191140176,0.0,nan,277.7667554752403,4.616755475240325,271.20776761173306,-1.9422323882669161,264.64877974822406,-8.50122025177592,258.089791884716,-15.060208115283956,251.53080402120824,-21.619195978791737,244.9718161577003,-28.17818384229969,1.0,1.0,25762.5980482374,25762.5980482374,277.2802337623924,4.130233762392436,277.2802337623924,277.2802337623924,79989.57207834903,79989.71426371847,-0.14218536944827065,0.0,8575.796259387458,8575.796259387458,0.9047744487337802,3646.9363439220056,277.2802337623924,4.130233762392436,1.0,0.002,0.26276562548508786,0.0045621043070308,0.0004069810413082828,0.0015930189581473968,0.2034905206541414,0.2034905206541414,0.0,-5.443206649302645e-13,1.0,1.0000192603600113,0.009408903215899045,0.09178354747537422,0.0,1.7656044840736131e-06,2.259826116834005,0.0,1601652.6510561153,267.9528648429052,1.1517782411374355e-05,1.0,1279916.3896662297,2616.8039273165823,,,,,,,,,,,,,,,,,,,2.0,14750.316750047436,1450.0,0.375,6.1796691888313084,3.5
2432.0,-30.0001209204109,4.803687170708779,34.89842064745438,28.372018981631868,6.438667220649027,-26.35624210630513,-39.86631583012638,2.7947884065541486,-5.197140956817236,-5.197152283315407,39.79682959574006,37568.91756294093,20601.72927528982,20601.72927528982,58170.64683823075,79999.6495149795,79989.72605241704,20601.72927528982,100591.45532770686,100591.45532770686,100591.45532770686,126530.96998985845,123832.10725316069,2698.8627366977666,0.0,93290.32351492775,50859.59156292889,47145.257724443174,25939.514662151585,73084.77238659476,19779.486901568856,1450.0,0.0,0.886650796840814,2.863809661340951,0.0014957518510113484,1.0,1.0,-5.187902728873098,351938.8526419067,1545791.7452324878,4.3922168116099165,1545791.7452324878,4.3922168116099165,0.7625233995001903,0.0917835557821295,3.6287937177864404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287937177864404,1.2786931291203367,1.2789916277024838,2.8378925601037914,6013.153797087445,14750.315847808337,6484.538289863411,0.00041603277652343165,25708.356762653,2621.522819989803,19382.718893704092,1976.4872707503678,0.7539462390634676,0.7539462390634676,32739.8153050707,32395.05729023726,1.013320528521608,0.8,4333.531240750049,4287.898129693729,1.013320528521608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647830267346779,4.803687170708779,-1.0532365749315398,5.8569237456403185,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999947655870793,0.00023342942759874204,198.92231120980222,0.0,0.0,0.0,0.02115412258054449,8.005700925627672e-05,0.00015337119647645345,0.0005565524342631441,0.09178355548242353,0.09178355548242353,0.09178355548242353,0.09178528471176486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.040126781,589.750361473713,0.0,0.09178355548242353,0.0917835557821295,0.0917835557821295,0.375,0.375,0.5,6.007793610102765,0.0099766205709102,0.0099766205709102,8.873257684172131e-11,1.13264981678185e-05,0.009249554442305907,8.873257684172131e-11,25939.514662151585,19779.486901568856,0.7625233995001903,0.7968758550971449,3.8783061325760677,0.7959338852494043,0.5140457626961404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959930738132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36928351349763,261.36928351349763,-11.780716486502342,244.9718165811442,277.76675044585096,119600.81459621644,119601.16689524677,-0.3522990303509669,0.0,nan,277.76675044585096,4.6167504458509825,271.2077636729109,-1.9422363270890628,264.64877689996763,-8.501223100032348,258.08979012702673,-15.060209872973246,251.53080335408552,-21.619196645914457,244.9718165811442,-28.17818341885578,1.0,1.0,25762.5980482374,25762.5980482374,277.28022952859,4.130229528590007,277.28022952859,277.28022952859,79989.55957477861,79989.72605241704,-0.1664776384277502,0.0,8575.796259387458,8575.796259387458,0.9047743663065283,3646.937686375373,277.28022952859,4.130229528590007,1.0,0.002,0.26276388979451076,0.004562111075687013,0.00040697834828232296,0.001593021651245472,0.20348917414116147,0.20348917414116147,0.0,-4.722051742678257e-13,1.0,1.0000189341768024,0.00924955435357333,0.0917835557821295,0.0,1.735702345688505e-06,2.2215539133057782,0.0,1601652.6440855388,267.95285904318274,1.1326409435241658e-05,1.0,1279916.4089534888,2616.8038484672556,,,,,,,,,,,,,,,,,,,2.0,14750.315847808337,1450.0,0.375,6.1796691888313084,3.5
2433.0,-30.000120263074436,4.803672900614681,34.89842021039326,28.372031833883398,6.438663528899913,-26.356241883877438,-39.866315795201785,2.794785149707963,-5.197147245721908,-5.197158368270429,39.79682869417827,37568.90252415509,20601.712413903322,20601.712413903322,58170.61493805841,79999.67302905273,79989.73356250685,20601.712413903322,100591.44597641018,100591.44597641018,100591.44597641018,126530.95819377076,123832.07250570432,2698.8856880664403,0.0,93290.3393173684,50859.568812489415,47145.30056097665,25939.51221736058,73084.81277833723,19779.484945456068,1450.0,0.0,0.8866507690674376,2.863809021325888,0.0014957518510113484,1.0,1.0,-5.188078454656136,351938.7690313957,1545791.7065251272,4.392217745090852,1545791.7065251272,4.392217745090852,0.7625233959572385,0.09178356396382482,3.628792045357947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628792045357947,1.2786931442121487,1.2789916427978187,2.837891218689362,6013.150954791235,14750.315132527528,6484.539385035606,0.0004160333984972769,25708.372965793955,2621.524472250356,19382.722167247073,1976.4876045588528,0.7539458912097075,0.7539458912097075,32739.803233841147,32395.05729023726,1.013320061505223,0.8,4333.529642969184,4287.898129693729,1.013320061505223,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478248264619895,4.803672900614681,-1.0532460514544937,5.856918952069175,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999946971713758,0.00023342944356906524,198.92231067203153,0.0,0.0,0.0,0.02115412258054449,8.005700957231868e-05,0.00015337119616041147,0.0005565521766139345,0.09178356366815286,0.09178356366815286,0.09178356366815286,0.09178526132416669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.7882359858,589.7504444859842,0.0,0.09178356366815286,0.09178356396382482,0.09178356396382482,0.375,0.375,0.5,6.007844538356938,0.009799422313619743,0.009799422313619743,1.1766587704187259e-11,1.112254852841943e-05,0.009079913614300494,1.1766587704187259e-11,25939.51221736058,19779.484945456068,0.7625233959572385,0.796874812062431,3.878306754574452,0.7959330088795209,0.5140452728270617,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959884664096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692813533914,261.3692813533914,-11.780718646608591,244.9718170075769,277.7667456992054,119600.75612765377,119601.08657155013,-0.33044389632345406,0.0,nan,277.7667456992054,4.61674569920541,271.20775996088133,-1.9422400391186443,264.6487742225538,-8.501225777446166,258.08978848422817,-15.060211515771812,251.53080274590258,-21.6191972540974,244.9718170075769,-28.178182992423075,1.0,1.0,25762.5980482374,25762.5980482374,277.28022431936586,4.13022431936588,277.28022431936586,277.28022431936586,79989.59142988901,79989.73356250685,-0.14213261783879716,0.0,8575.796259387458,8575.796259387458,0.9047744695078419,3646.936005584737,277.28022431936586,4.13022431936588,1.0,0.002,0.2627621859360936,0.004562117622136234,0.00040697570415766643,0.0015930242947662964,0.20348785207883321,0.20348785207883321,0.0,-1.0760372627649506e-12,1.0,1.00001858692608,0.009079913602533907,0.09178356396382482,0.0,1.7038688966055874e-06,2.1808097951271224,0.0,1601652.6365323635,267.95285275427807,1.1122536761831725e-05,1.0,1279916.4298800728,2616.8037629161245,,,,,,,,,,,,,,,,,,,2.0,14750.315132527528,1450.0,0.375,6.1796691888313084,3.5
2434.0,-30.00011944683972,4.803658770353279,34.89841977308449,28.372023940924578,6.438655350308853,-26.35624196712643,-39.866315795201785,2.794777870593189,-5.197153429733248,-5.1971643528419715,39.79682781285749,37568.908679229775,20601.695633782216,20601.695633782216,58170.604313011994,79999.68066354755,79989.74132361058,20601.695633782216,100591.4369573928,100591.4369573928,100591.4369573928,126530.9467723033,123832.03855216979,2698.908220133514,0.0,93290.34477925836,50859.572794931875,47145.30220480721,25939.509814910507,73084.81201971772,19779.483023534172,1450.0,0.0,0.8866507417333214,2.863808391865905,0.0014957518510113484,1.0,1.0,-5.188250300106574,351938.68680167285,1545791.6686863897,4.392218663808011,1545791.6686863897,4.392218663808011,0.7625233924877239,0.09178357199664873,3.6287923479171655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287923479171655,1.2786931779426447,1.2789916765361888,2.8378913804449293,6013.151297531872,14750.31424127809,6484.538826299271,0.000416033269208252,25708.37232745066,2621.5244071574557,19382.720497146776,1976.4874342560179,0.7539458449670291,0.7539458449670291,32739.805417648662,32395.05729023726,1.0133201459932073,0.8,4333.529932023903,4287.898129693729,1.0133201459932073,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647819411800164,4.803658770353279,-1.0532554112479193,5.856914181601199,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999946122175196,0.00023342946339990347,198.92231000426523,0.0,0.0,0.0,0.02115412258054449,8.005700957231868e-05,0.00015337119616041147,0.0005565522230178037,0.09178357171571189,0.09178357171571189,0.09178357171571189,0.09178523832033257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.5409658698,589.7505259756504,0.0,0.09178357171571189,0.09178357199664873,0.09178357199664873,0.375,0.375,0.5,6.007894536102165,0.009624456220421962,0.009624456220421962,4.149569576838985e-11,1.0923108732185938e-05,0.00891405273540613,4.149569576838985e-11,25939.509814910507,19779.483023534172,0.7625233924877239,0.7968749148329572,3.878306761198018,0.7959328717616188,0.5140453623810919,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959845424054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692789167267,261.3692789167267,-11.78072108327325,244.97181742311145,277.76674041034113,119600.7154230886,119601.08817373918,-0.37275065059315327,0.0,nan,277.76674041034113,4.616740410341151,271.207755812898,-1.9422441871020055,264.64877121544873,-8.501228784551245,258.0897866180036,-15.060213381996391,251.53080202055753,-21.619197979442447,244.97181742311145,-28.17818257688853,1.0,1.0,25762.5980482374,25762.5980482374,277.28021923979526,4.130219239795281,277.28021923979526,277.28021923979526,79989.58716540496,79989.74132361058,-0.15415820562338922,0.0,8575.796259387458,8575.796259387458,0.9047744508376825,3646.9363096567513,277.28021923979526,4.130219239795281,1.0,0.002,0.26276051320211524,0.004562124050273155,0.00040697310832440444,0.0015930268910698193,0.2034865541622022,0.2034865541622022,0.0,-6.057762798328259e-13,1.0,1.00001824741235,0.008914052693910435,0.09178357199664873,0.0,1.67274474068913e-06,2.14097351103025,0.0,1601652.629106638,267.95284657026673,1.092306723649017e-05,1.0,1279916.4504610673,2616.8036787778224,,,,,,,,,,,,,,,,,,,2.0,14750.31424127809,1450.0,0.375,6.1796691888313084,3.5
2435.0,-30.00011876881496,4.803644777454875,34.898419334604455,28.372033510264032,6.438652795689578,-26.356241612364553,-39.86631576027719,2.794775639241256,-5.197159620123841,-5.197170344034881,39.796826904422694,37568.89838641813,20601.679150268894,20601.679150268894,58170.57753668702,79999.69819300369,79989.74831178447,20601.679150268894,100591.42746205337,100591.42746205337,100591.42746205337,126530.93486221477,123832.00452833212,2698.9303338826426,0.0,93290.35668215518,50859.556875577284,47145.33311841988,25939.5074001614,73084.84051858129,19779.481090239617,1450.0,0.0,0.8866507144634805,2.863807761696019,0.0014957518510113484,1.0,1.0,-5.188421786759761,351938.60448016773,1545791.629684079,4.392219580364866,1545791.629684079,4.392219580364866,0.7625233889413237,0.0917835798818623,3.6287911336087544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287911336087544,1.2786931882824473,1.278991686878405,2.837890407849111,6013.149236718042,14750.313622490614,6484.53957663086,0.0004160337146083434,25708.384210413325,2621.525618882424,19382.722739938108,1976.4876629570863,0.7539455837168882,0.7539455837168882,32739.796653030884,32395.05729023726,1.0133198069043154,0.8,4333.528771915191,4287.898129693729,1.0133198069043154,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647814092848669,4.803644777454875,-1.0532647180018113,5.856909495456686,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999945416485831,0.00023342947987286234,198.92230944956927,0.0,0.0,0.0,0.02115412258054449,8.005700988836153e-05,0.00015337119584436863,0.0005565520356310167,0.09178357960966782,0.09178357960966782,0.09178357960966782,0.09178521530040101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.2980722616,589.7506060208358,0.0,0.09178357960966782,0.0917835798818623,0.0917835798818623,0.375,0.375,0.5,6.007943606109098,0.009451386560328956,0.009451386560328956,1.1254996934439987e-11,1.0723911032073374e-05,0.008748557275112034,1.1254996934439987e-11,25939.5074001614,19779.481090239617,0.7625233889413237,0.7968741739941126,3.8783071625580146,0.7959321950206292,0.5140450210993689,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959796698492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692767524923,261.3692767524923,-11.780723247507694,244.97181785698402,277.7667356479999,119600.68562816335,119601.01670355625,-0.3310753928890474,0.0,nan,277.7667356479999,4.616735647999917,271.20775208979927,-1.942247910200706,264.6487685315929,-8.50123146840707,258.08978497339046,-15.060215026609512,251.5308014151873,-21.619198584812665,244.97181785698402,-28.17818214301596,1.0,1.0,25762.5980482374,25762.5980482374,277.2802140634741,4.130214063474114,277.2802140634741,277.2802140634741,79989.6156785421,79989.74831178447,-0.1326332423632266,0.0,8575.796259387458,8575.796259387458,0.9047745257695613,3646.935089276798,277.2802140634741,4.130214063474114,1.0,0.002,0.2627588715231129,0.004562130337835993,0.00040697056058466185,0.001593029438680616,0.20348528029233093,0.20348528029233093,0.0,-7.347221789300029e-13,1.0,1.0000179086464946,0.008748557263857037,0.0917835798818623,0.0,1.6416891625877697e-06,2.1012249995650545,0.0,1601652.6216739959,267.95284037987614,1.072389977707644e-05,1.0,1279916.4710650374,2616.803594545606,,,,,,,,,,,,,,,,,,,2.0,14750.313622490614,1450.0,0.375,6.1796691888313084,3.5
2436.0,-30.000117949941124,4.803630924055048,34.898418897180164,28.372023137658857,6.4386455179465765,-26.356241603150536,-39.86631572535259,2.79476917115463,-5.197165538658908,-5.197176071230495,39.7968260578484,37568.9081514371,20601.662410288216,20601.662410288216,58170.57056172531,79999.70127619366,79989.75658055856,20601.662410288216,100591.41899084678,100591.41899084678,100591.41899084678,126530.92409069912,123831.9720452423,2698.9520454568114,0.0,93290.35921192095,50859.56608715962,47145.32569417926,25939.50509985234,73084.8307940316,19779.479249843895,1450.0,0.0,0.886650688316003,2.863807159306363,0.0014957518510113484,1.0,1.0,-5.188586369888128,351938.52578603604,1545791.5933375543,4.392220459198409,1545791.5933375543,4.392220459198409,0.762523385612183,0.09178358760752378,3.628791788810053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628791788810053,1.2786932182547432,1.2789917168576979,2.8378908537287004,6013.150181483387,14750.312789373747,6484.538745171931,0.00041603344839401843,25708.38026573924,2621.5252166376126,19382.72025465173,1976.4874095284047,0.7539456027294912,0.7539456027294912,32739.80138213346,32395.05729023726,1.0133199898656458,0.8,4333.529397872106,4287.898129693729,1.0133199898656458,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647808691139485,4.803630924055048,-1.0532738123452976,5.856904736400345,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999944564200531,0.00023342949976782408,198.92230877964388,0.0,0.0,0.0,0.02115412258054449,8.00570102044038e-05,0.00015337119552832635,0.0005565521349731717,0.09178358734755886,0.09178358734755886,0.09178358734755886,0.09178519328701464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.05981484556,589.7506845404038,0.0,0.09178358734755886,0.09178358760752378,0.09178358760752378,0.375,0.375,0.5,6.007991784137234,0.009281066652363279,0.009281066652363279,-2.233946361229755e-11,1.0532571593557805e-05,0.008589701342373246,-2.233946361229755e-11,25939.50509985234,19779.479249843895,0.762523385612183,0.7968745066083084,3.8783069799991887,0.7959322054895659,0.5140452231094873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959756223447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692743945855,261.3692743945855,-11.780725605414489,244.97181828725132,277.7667305019185,119600.66583417697,119601.02653681547,-0.36070263848048384,0.0,nan,277.7667305019185,4.616730501918539,271.2077480589883,-1.9422519410117047,264.6487656160511,-8.501234383948884,258.08978317311835,-15.060216826881629,251.53080073018506,-21.619199269814914,244.97181828725132,-28.178181712748653,1.0,1.0,25762.5980482374,25762.5980482374,277.28020930047745,4.130209300477475,277.28020930047745,277.28020930047745,79989.6080369852,79989.75658055856,-0.14854357336298563,0.0,8575.796259387458,8575.796259387458,0.9047744853387593,3646.935747754103,277.28020930047745,4.130209300477475,1.0,0.002,0.26275725965375785,0.004562136538093422,0.00040696805923764957,0.0015930319402925935,0.20348402961882478,0.20348402961882478,0.0,-4.697570457623534e-13,1.0,1.0000175834713987,0.00858970136471271,0.09178358760752378,0.0,1.611879507792982e-06,2.063071163144168,0.0,1601652.6145664668,267.95283446134107,1.0532593933021417e-05,1.0,1279916.490761128,2616.8035140249367,,,,,,,,,,,,,,,,,,,2.0,14750.312789373747,1450.0,0.375,6.1796691888313084,3.5
2437.0,-30.000117272514878,4.803617206365574,34.898418459047726,28.372016047965758,6.438643098257639,-26.35624123543727,-39.866315690427996,2.7947670611818336,-5.197171543875584,-5.197181883503911,39.79682516254198,37568.917473571964,20601.646125131138,20601.646125131138,58170.5635987031,79999.69923582328,79989.76354215518,20601.646125131138,100591.40966728632,100591.40966728632,100591.40966728632,126530.91241937474,123831.93906703833,2698.9733523364102,0.0,93290.3585368285,50859.57677458392,47145.31306916064,25939.502752088418,73084.81582124907,19779.477369359087,1450.0,0.0,0.8866506619117728,2.8638065479614054,0.0014957518510113484,1.0,1.0,-5.188752334969138,351938.44592410896,1545791.5548987845,4.392221346661612,1545791.5548987845,4.392221346661612,0.7625233821325514,0.0917835951936384,3.6287924700104184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287924700104184,1.2786932280320908,1.2789917266373279,2.8378913647608277,6013.151264299143,14750.31219932666,6484.537951453857,0.000416033163540139,25708.375253699935,2621.5247055518385,19382.71788217529,1976.4871676031357,0.7539456574326198,0.7539456574326198,32739.80629889155,32395.05729023726,1.0133201800870713,0.8,4333.530048667615,4287.898129693729,1.0133201800870713,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647803436194199,4.803617206365574,-1.0532829002815154,5.85690010664709,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999943859134228,0.0002334295162262439,198.92230822543763,0.0,0.0,0.0,0.02115412258054449,8.005701052044664e-05,0.00015337119521228353,0.0005565522383028324,0.09178359494390752,0.09178359494390752,0.09178359494390752,0.09178517096003269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.8256813251,589.7507616976964,0.0,0.09178359494390752,0.0917835951936384,0.0917835951936384,0.375,0.375,0.5,6.008039064734889,0.009112810174087826,0.009112810174087826,3.029754225281067e-11,1.0339628317979077e-05,0.008429548534763853,3.029754225281067e-11,25939.502752088418,19779.477369359087,0.7625233821325514,0.7968749177348676,3.8783066245498827,0.7959322732778958,0.5140454559734825,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959707340342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369272307001,261.369272307001,-11.780727692998994,244.97181873430088,277.7667258797003,119600.69879670592,119601.01814649555,-0.3193497896163127,0.0,nan,277.7667258797003,4.6167258797003115,271.20774445062335,-1.9422555493766254,264.64876302154005,-8.501236978459929,258.08978159246067,-15.06021840753931,251.53080016338103,-21.619199836618947,244.97181873430088,-28.178181265699095,1.0,1.0,25762.5980482374,25762.5980482374,277.2802042999767,4.130204299976697,277.2802042999767,277.2802042999767,79989.61244284181,79989.76354215518,-0.15109931337065063,0.0,8575.796259387458,8575.796259387458,0.9047744433036183,3646.9364323604705,277.2802042999767,4.130204299976697,1.0,0.002,0.26275567783719833,0.004562142590548355,0.00040696560436596685,0.0015930343952897657,0.20348280218298342,0.20348280218298342,0.0,-3.442675831910602e-13,1.0,1.0000172556412092,0.008429548504466311,0.0917835951936384,0.0,1.5818264691544296e-06,2.0246058150113413,0.0,1601652.6073564717,267.9528284561244,1.0339598020436824e-05,1.0,1279916.5107495014,2616.803432309364,,,,,,,,,,,,,,,,,,,2.0,14750.31219932666,1450.0,0.375,6.1796691888313084,3.5
2438.0,-30.000116604434798,4.8036036264072655,34.89841802223341,28.37201430173593,6.438638973196288,-26.356241046671236,-39.8663156555034,2.7947634154382675,-5.197177286284045,-5.197187440231675,39.79682432423376,37568.91934285044,20601.629597276216,20601.629597276216,58170.54894012665,79999.7069411985,79989.77168651426,20601.629597276216,100591.40128379047,100591.40128379047,100591.40128379047,126530.90179779904,123831.90752825128,2698.9942695477644,0.0,93290.36432972396,50859.57673139588,47145.31955369787,25939.500514008567,73084.82006770643,19779.475577757315,1450.0,0.0,0.8866506366040106,2.863805963501997,0.0014957518510113484,1.0,1.0,-5.188911843837161,351938.36957226443,1545791.5189069645,4.3922221972718525,1545791.5189069645,4.3922221972718525,0.7625233788551733,0.09178360262735677,3.6287924251733514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287924251733514,1.2786932449260069,1.2789917435351876,2.837891292202248,6013.1511105562195,14750.311389660363,6484.537674165913,0.00041603315436521403,25708.37716772057,2621.5249007276257,19382.71705334307,1976.4870830857703,0.7539455690606564,0.7539455690606564,32739.805975267227,32395.05729023726,1.0133201675665688,0.8,4333.530005831817,4287.898129693729,1.0133201675665688,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647798102934415,4.8036036264072655,-1.053291781489313,5.8568954078965785,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999943163795453,0.00023342953245759557,198.92230767887747,0.0,0.0,0.0,0.02115412258054449,8.00570108364892e-05,0.00015337119489624096,0.0005565522302792649,0.09178360238470702,0.09178360238470702,0.09178360238470702,0.09178514960824057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.59602600883,589.750837381222,0.0,0.09178360238470702,0.09178360262735677,0.09178360262735677,0.375,0.375,0.5,6.008085480988575,0.00894732451024538,0.00894732451024538,-5.9117155615240335e-12,1.01539476418111e-05,0.00827559639452602,-5.9117155615240335e-12,25939.500514008567,19779.475577757315,0.7625233788551733,0.796874847779109,3.8783066190555675,0.7959320264623616,0.5140454516826648,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495966690103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692702847065,261.3692702847065,-11.78072971529349,244.97181917796402,277.76672139144847,119600.68658054901,119600.99594258844,-0.3093620394208784,0.0,nan,277.76672139144847,4.616721391448493,271.20774094875304,-1.9422590512469355,264.6487605060545,-8.50123949394549,258.08978006335775,-15.060219936642227,251.53079962066107,-21.619200379338906,244.97181917796402,-28.178180822035955,1.0,1.0,25762.5980482374,25762.5980482374,277.2801996929402,4.130199692940209,277.2801996929402,277.2801996929402,79989.6211387778,79989.77168651426,-0.15054773645533714,0.0,8575.796259387458,8575.796259387458,0.9047744460703997,3646.936387299218,277.2801996929402,4.130199692940209,1.0,0.002,0.262754124909376,0.0045621485562220825,0.00040696319445347577,0.0015930368049726674,0.2034815972267379,0.2034815972267379,0.0,-5.738569341939836e-13,1.0,1.0000169405036483,0.008275596400437735,0.09178360262735677,0.0,1.5529370168851634e-06,1.9876297577417972,0.0,1601652.6004604034,267.95282271371593,1.0153953553526662e-05,1.0,1279916.5298593552,2616.8033541853397,,,,,,,,,,,,,,,,,,,2.0,14750.311389660363,1450.0,0.375,6.1796691888313084,3.5
2439.0,-30.000115902802072,4.803590176521286,34.89841758262726,28.372018213290744,6.438632465630546,-26.356241065958642,-39.8663156555034,2.794757628787821,-5.197183352318916,-5.197193313134102,39.796823370071614,37568.91263218743,20601.613988690096,20601.613988690096,58170.52662087753,79999.72514009118,79989.77693422306,20601.613988690096,100591.39092291315,100591.39092291315,100591.39092291315,126530.8890463968,123831.87426346981,2699.0147829269863,0.0,93290.37661606954,50859.56410816838,47145.34723100129,25939.498123483652,73084.84535448495,19779.473660135354,1450.0,0.0,0.886650610103603,2.863805345743433,0.0014957518510113484,1.0,1.0,-5.1890777401679316,351938.28887601197,1545791.4779410677,4.3922230879677056,1545791.4779410677,4.3922230879677056,0.7625233752008687,0.09178360993675833,3.6287915287820263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287915287820263,1.278693271740616,1.2789917703560563,2.8378905316693723,6013.149499078317,14750.310575658194,6484.538116795792,0.0004160334843164857,25708.38690405058,2621.5258935569827,19382.718376393397,1976.4872179993574,0.7539453349886951,0.7539453349886951,32739.799505306903,32395.05729023726,1.0133199172542608,0.8,4333.5291494502235,4287.898129693729,1.0133199172542608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647793066307158,4.803590176521286,-1.0533007939663035,5.85689097048759,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999942433535147,0.00023342954950412588,198.92230710486774,0.0,0.0,0.0,0.02115412258054449,8.00570108364892e-05,0.00015337119489624096,0.0005565520927986563,0.09178360970365311,0.09178360970365311,0.09178360970365311,0.09178512706574829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.3701585936,589.7509118098742,0.0,0.09178360970365311,0.09178360993675833,0.09178360993675833,0.375,0.375,0.5,6.0081310016607405,0.008783042663196738,0.008783042663196738,-4.661160346586257e-11,9.960815191334405e-06,0.008115572966175932,-4.661160346586257e-11,25939.498123483652,19779.473660135354,0.7625233752008687,0.7968742376232474,3.878307076330997,0.7959314456879782,0.5140451820068326,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495962701964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36926810228994,261.36926810228994,-11.78073189771004,244.97181960299267,277.766716601587,119600.62112677451,119600.95498363308,-0.33385685858697794,0.0,nan,277.766716601587,4.616716601587029,271.2077372018696,-1.9422627981304004,264.6487578021494,-8.501242197850559,258.08977840242983,-15.060221597570148,251.5307990027114,-21.619200997288573,244.97181960299267,-28.17818039700731,1.0,1.0,25762.5980482374,25762.5980482374,277.28019443195865,4.130194431958671,277.28019443195865,277.28019443195865,79989.63653600606,79989.77693422306,-0.1403982170013478,0.0,8575.796259387458,8575.796259387458,0.9047745013844263,3646.9354864259362,277.28019443195865,4.130194431958671,1.0,0.002,0.26275260201018413,0.004562154337254883,0.00040696083078412844,0.0015930391687635906,0.2034804153920642,0.2034804153920642,0.0,-4.522810077844941e-13,1.0,1.0000166129380232,0.008115573012787536,0.09178360993675833,0.0,1.5229082645026837e-06,1.9491954919548917,0.0,1601652.593180115,267.95281664768106,9.96086180293787e-06,1.0,1279916.5500565558,2616.8032716160515,,,,,,,,,,,,,,,,,,,2.0,14750.310575658194,1450.0,0.375,6.1796691888313084,3.5
2440.0,-30.000115218513674,4.803576861097459,34.89841714400181,28.372015279624634,6.438628670475343,-26.356240829615015,-39.8663156555034,2.7947542815790087,-5.1971890164585375,-5.197198795720907,39.79682251908461,37568.91610114843,20601.59785304583,20601.59785304583,58170.51395419426,79999.7307594712,79989.78444567003,20601.59785304583,100591.38229871585,100591.38229871585,100591.38229871585,126530.87820527222,123831.84329018815,2699.034915084077,0.0,93290.3809916039,50859.56633328964,47145.34962034918,25939.49590655637,73084.84552690556,19779.47188406714,1450.0,0.0,0.8866505852210349,2.8638047690827326,0.0014957518510113484,1.0,1.0,-5.189233718481262,351938.21354560705,1545791.441405829,4.392223924286962,1545791.441405829,4.392223924286962,0.7625233719005216,0.09178361708890106,3.628791635262814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628791635262814,1.2786932872511603,1.2789917858702213,2.8378905805188985,6013.149602584601,14750.309827828867,6484.537739120231,0.00041603341868706864,25708.387355463958,2621.5259395883363,19382.71724749587,1976.4871028838465,0.7539452778385318,0.7539452778385318,32739.80027386241,32395.05729023726,1.0133199469884304,0.8,4333.529251178326,4287.898129693729,1.0133199469884304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647787859607132,4.803576861097459,-1.0533095221422943,5.856886383239753,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999941721326929,0.0002334295661292671,198.92230654504752,0.0,0.0,0.0,0.02115412258054449,8.00570108364892e-05,0.00015337119489624096,0.000556552109129742,0.09178361686869992,0.09178361686869992,0.09178361686869992,0.09178510600792304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.1489038386,589.7509847227585,0.0,0.09178361686869992,0.09178361708890106,0.09178361708890106,0.375,0.375,0.5,6.008175676613358,0.00862138064383089,0.00862138064383089,1.1294787327642553e-10,9.779262370557262e-06,0.007965077239646234,1.1294787327642553e-10,25939.49590655637,19779.47188406714,0.7625233719005216,0.7968742708174275,3.878307002376612,0.7959312704954584,0.5140452282589523,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959585135307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692660338697,261.3692660338697,-11.780733966130299,244.97182003443663,277.7667120333026,119600.61865303677,119600.93507110316,-0.3164180663741522,0.0,nan,277.7667120333026,4.616712033302633,271.20773363352987,-1.9422663664701076,264.6487552337566,-8.50124476624336,258.0897768339825,-15.060223166017465,251.53079843420971,-21.619201565790263,244.97182003443663,-28.178179965563345,1.0,1.0,25762.5980482374,25762.5980482374,277.280189825261,4.130189825261027,277.280189825261,277.280189825261,79989.64382269216,79989.78444567003,-0.14062297786585987,0.0,8575.796259387458,8575.796259387458,0.9047744948137683,3646.9355934391283,277.280189825261,4.130189825261027,1.0,0.002,0.2627511073520152,0.004562160058707074,0.000406958511184538,0.0015930414888011015,0.203479255592269,0.203479255592269,0.0,-1.4360474615005003e-14,1.0,1.0000163048748543,0.007965077126698361,0.09178361708890106,0.0,1.494667372689431e-06,1.913049535315518,0.0,1601652.5863800952,267.95281098354144,9.779149422683986e-06,1.0,1279916.5689107608,2616.8031945371645,,,,,,,,,,,,,,,,,,,2.0,14750.309827828867,1450.0,0.375,6.1796691888313084,3.5
