time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2441.0,-30.000114538966773,4.8035636791548555,34.89841670608674,28.372014057263755,6.438624213626505,-26.35624066370804,-39.8663156205788,2.794750338369876,-5.19719460280038,-5.1972042020689235,39.79682166227768,37568.917049435695,20601.581835320983,20601.581835320983,58170.49888475668,79999.73945838679,79989.79170549616,20601.581835320983,100591.37354081715,100591.37354081715,100591.37354081715,126530.86725467196,123831.81258407002,2699.054670601945,0.0,93290.38730781779,50859.56489887436,47145.35823215936,25939.493713854805,73084.85194601415,19779.47012638234,1450.0,0.0,0.8866505607473838,2.8638042004247506,0.0014957518510113484,1.0,1.0,-5.189388030270379,351938.1392593217,1545791.404619457,4.392224746862283,1545791.404619457,4.392224746862283,0.7625233685967328,0.09178362410022434,3.628791496219236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628791496219236,1.278693305523496,1.2789918041468225,2.837890431227066,6013.149286253122,14750.309062884568,6484.537561860338,0.0004160334498471169,25708.390081109686,2621.5262175268504,19382.71671765419,1976.4870488550314,0.753945177294336,0.753945177294336,32739.799270275656,32395.05729023726,1.013319908161282,0.8,4333.529118340847,4287.898129693729,1.013319908161282,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647782690957714,4.8035636791548555,-1.0533181503607043,5.85688182951556,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999941014053597,0.0002334295826392152,198.92230598910635,0.0,0.0,0.0,0.02115412258054449,8.005701115253175e-05,0.0001533711945801984,0.0005565520866576098,0.0917836238805356,0.0917836238805356,0.0917836238805356,0.091785085248917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.9316788144,589.7510563065861,0.0,0.0917836238805356,0.09178362410022434,0.09178362410022434,0.375,0.375,0.5,6.008219516529278,0.008462242975838308,0.008462242975838308,2.2396307031158358e-11,9.599268537385797e-06,0.007816171798538107,2.2396307031158358e-11,25939.493713854805,19779.47012638234,0.7625233685967328,0.79687414537045,3.8783070480660373,0.795930994397111,0.5140451960850501,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959544286352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369263998135,261.369263998135,-11.780736001864966,244.97182046429592,277.76670753197436,119600.59971145353,119600.91112946854,-0.3114180150195144,0.0,nan,277.76670753197436,4.616707531974384,271.2077301184384,-1.9422698815615718,264.64875270490336,-8.501247295096618,258.08977529136666,-15.060224708633314,251.5307978778315,-21.619202122168474,244.97182046429592,-28.17817953570406,1.0,1.0,25762.5980482374,25762.5980482374,277.28018526546134,4.130185265461364,277.28018526546134,277.28018526546134,79989.65252868725,79989.79170549616,-0.13917680890881456,0.0,8575.796259387458,8575.796259387458,0.9047745033937931,3646.9354537003323,277.28018526546134,4.130185265461364,1.0,0.002,0.2627496406349214,0.00456216566523426,0.00040695623492516996,0.001593043764243662,0.20347811746258498,0.20347811746258498,0.0,-8.311680337047544e-13,1.0,1.0000160000672922,0.0078161717761418,0.09178362410022434,0.0,1.4667249457448514e-06,1.877285587364209,0.0,1601652.579672467,267.9528053971996,9.599246141078766e-06,1.0,1279916.5875036381,2616.8031185266177,,,,,,,,,,,,,,,,,,,2.0,14750.309062884568,1450.0,0.375,6.1796691888313084,3.5
2442.0,-30.00011386543014,4.803550629417132,34.89841626900686,28.372012625355296,6.438619827269657,-26.35624049616104,-39.866315585654206,2.7947464580021464,-5.197200128446298,-5.1972095505119675,39.796820810489216,37568.91825149028,20601.565970653945,20601.565970653945,58170.48422214422,79999.747813914,79989.79886724376,20601.565970653945,100591.36483789771,100591.36483789771,100591.36483789771,126530.85638102621,123831.78232550237,2699.0740555238503,0.0,93290.3934063952,50859.563843977296,47145.36618046434,25939.491543128504,73084.85772359284,19779.468386070475,1450.0,0.0,0.8866505365511965,2.863803637851806,0.0014957518510113484,1.0,1.0,-5.18953992910059,351938.06576942577,1545791.3680488127,4.3922255601118945,1545791.3680488127,4.3922255601118945,0.7625233653167018,0.09178363097600414,3.6287913838912225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287913838912225,1.278693323504633,1.278991822132157,2.837890303474377,6013.149015560504,14750.308301301055,6484.537363468905,0.00041603347056884887,25708.39255751267,2621.5264700496778,19382.71612464892,1976.4869883853223,0.7539450816027304,0.7539450816027304,32739.798459516125,32395.05729023726,1.013319876794307,0.8,4333.529011026505,4287.898129693729,1.013319876794307,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647777571697464,4.803550629417132,-1.0533266898874718,5.856877319304604,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999940313035866,0.00023342959900314052,198.92230543808213,0.0,0.0,0.0,0.02115412258054449,8.0057011468574e-05,0.00015337119426415616,0.0005565520682828767,0.0917836307669444,0.0917836307669444,0.0917836307669444,0.09178506471366052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.71847289224,589.7511265654085,0.0,0.0917836307669444,0.09178363097600414,0.09178363097600414,0.375,0.375,0.5,6.008262534461369,0.008305602393875233,0.008305602393875233,-1.3699263945454732e-11,9.422065659236978e-06,0.007669621411366734,-1.3699263945454732e-11,25939.491543128504,19779.468386070475,0.7625233653167018,0.796874036521064,3.8783070831323876,0.7959307308518705,0.5140451718956073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959503720446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36926199500493,261.36926199500493,-11.780738004995044,244.97182089246107,277.7667030975486,119600.58189530388,119600.88832562816,-0.30643032423025934,0.0,nan,277.7667030975486,4.616703097548623,271.207726656532,-1.9422733434680026,264.6487502155139,-8.501249784486049,258.0897737744953,-15.060226225504664,251.53079733347852,-21.61920266652146,244.97182089246107,-28.17817910753891,1.0,1.0,25762.5980482374,25762.5980482374,277.28018075213,4.130180752130002,277.28018075213,277.28018075213,79989.66083306503,79989.79886724376,-0.13803417872986756,0.0,8575.796259387458,8575.796259387458,0.9047745103252685,3646.9353408106786,277.28018075213,4.130180752130002,1.0,0.002,0.2627482014183498,0.004562171162593831,0.0004069540013084894,0.0015930459981611674,0.2034770006542447,0.2034770006542447,0.0,-5.303431305225814e-13,1.0,1.0000157000801875,0.007669621425065998,0.09178363097600414,0.0,1.439224437300266e-06,1.842087256913652,0.0,1601652.5730388644,267.9527998715537,9.422079358500923e-06,1.0,1279916.6058971917,2616.8030433309355,,,,,,,,,,,,,,,,,,,2.0,14750.308301301055,1450.0,0.375,6.1796691888313084,3.5
2443.0,-30.000113198818912,4.803537710704038,34.89841583271004,28.372027293685846,6.438615496150459,-26.356240329321814,-39.86631177887318,2.7947426266557773,-5.197205589563964,-5.197214836713676,39.79681995887117,37568.886533864425,20601.550247680487,20601.550247680487,58170.43678154491,79999.77459737031,79989.80586038847,20601.550247680487,100591.35610806895,100591.35610806895,100591.35610806895,126530.84550215153,123831.75242728517,2699.093074866349,0.0,93290.41131905555,50859.52325555836,47145.431181663545,25939.48939408257,73084.92057574612,19779.466662574243,1450.0,0.0,0.8866505126719684,2.8638030818238716,0.0014957518510113484,1.0,1.0,-5.189689795369873,351937.9931349067,1545791.3314858016,4.3922263627083336,1545791.3314858016,4.3922263627083336,0.7625233620476131,0.09178363771900458,3.6287894595707844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287894595707844,1.2786933412586112,1.2789918398902798,2.8378887591601796,6013.145743344033,14750.307540911053,6484.538651826958,0.00041603419012421685,25708.411126748037,2621.528363584714,19382.719975637356,1976.4873810768568,0.7539446868216144,0.7539446868216144,32739.78457018274,32395.05729023726,1.0133193394384927,0.8,4333.527172596459,4287.898129693729,1.0133193394384927,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647772498159345,4.803537710704038,-1.053335138672077,5.856872849376115,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999939619226209,0.0002334296151988093,198.92230489272373,0.0,0.0,0.0,0.02115412258054449,8.005704591721671e-05,0.00015337115981551344,0.0005565516481406814,0.09178363751963486,0.09178363751963486,0.09178363751963486,0.09178504442098422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.50920835586,589.7511955246088,0.0,0.09178363751963486,0.09178363771900458,0.09178363771900458,0.375,0.375,0.5,6.00830474154128,0.008151351998151313,0.008151351998151313,-3.9392489270539954e-11,9.247149705515767e-06,0.0075250413437970565,-3.9392489270539954e-11,25939.48939408257,19779.466662574243,0.7625233620476131,0.796872265079129,3.878307830839585,0.7959293972448988,0.5140442958397631,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959463513322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36926002294314,261.36926002294314,-11.78073997705684,244.97182131854615,277.7666987273399,119600.50444454969,119600.80612216254,-0.3016776128469095,0.0,nan,277.7666987273399,4.6166987273398945,271.20772324558254,-1.9422767544174349,264.64874776382226,-8.50125223617772,258.08977228206305,-15.060227717936925,251.53079680030498,-21.619203199694994,244.97182131854615,-28.17817868145383,1.0,1.0,25762.5980482374,25762.5980482374,277.2801762813796,4.130176281379647,277.2801762813796,277.2801762813796,79989.69206551922,79989.80586038847,-0.11379486924852245,0.0,8575.796259387458,8575.796259387458,0.9047746290701657,3646.9334068686385,277.2801762813796,4.130176281379647,1.0,0.002,0.26274678933255824,0.004562176549743454,0.0004069518097654405,0.001593048189937323,0.20347590488272024,0.20347590488272024,0.0,-2.97236627672115e-13,1.0,1.0000154041260938,0.007525041383189546,0.09178363771900458,0.0,1.4120936594370044e-06,1.8073621494666665,0.0,1601652.5664830324,267.952794410436,9.247189098005038e-06,1.0,1279916.6240766593,2616.8029690104827,,,,,,,,,,,,,,,,,,,2.0,14750.307540911053,1450.0,0.375,6.1796691888313084,3.5
2444.0,-30.000112311841,4.803524931146994,34.898415402998396,28.372009272594028,6.438611256032768,-26.356239955053685,-39.866311743948586,2.79473889925389,-5.197210421181126,-5.197219509996009,39.79681927610537,37568.90800129396,20601.53354875458,20601.53354875458,58170.44155004854,79999.76360377863,79989.81662627182,20601.53354875458,100591.3501750264,100591.3501750264,100591.3501750264,126530.83769506583,123831.7259329398,2699.1117621260387,0.0,93290.40497780383,50859.54937535007,47145.39511383751,25939.48752003943,73084.88263387694,19779.465163687542,1450.0,0.0,0.8866504913071609,2.863802590321109,0.0014957518510113484,1.0,1.0,-5.189825294433774,351937.92892257724,1545791.302172114,4.392227080793478,1545791.302172114,4.392227080793478,0.762523359353457,0.09178364430545918,3.6287912404093845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287912404093845,1.2786933585309244,1.278991857166625,2.837890113528438,6013.148613087853,14750.306780109071,6484.536898764255,0.00041603347978240674,25708.3967627962,2621.5268988692574,19382.714735615624,1976.486846743345,0.7539449042448745,0.7539449042448745,32739.79742389495,32395.05729023726,1.0133198367277991,0.8,4333.5288739488615,4287.898129693729,1.0133198367277991,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647767109697842,4.803524931146994,-1.053343170844359,5.856868101991353,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999938696058746,0.00023342963674840398,198.92230416708207,0.0,0.0,0.0,0.02115412258054449,8.005704623325968e-05,0.00015337115949947048,0.0005565519201231091,0.09178364411495735,0.09178364411495735,0.09178364411495735,0.09178502645663397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.30434565817,589.751263040875,0.0,0.09178364411495735,0.09178364430545918,0.09178364430545918,0.375,0.375,0.5,6.008346212121511,0.008001570648787037,0.008001570648787037,-3.1320723792305216e-11,9.088814863389416e-06,0.0073942155622148675,-3.1320723792305216e-11,25939.48752003943,19779.465163687542,0.762523359353457,0.7968733300586385,3.8783070434531193,0.7959298756961384,0.5140448564376525,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959423719618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36925810460735,261.36925810460735,-11.780741895392623,244.97182178181993,277.7666944273939,119600.5504199078,119600.84387878413,-0.2934588763213516,0.0,nan,277.7666944273939,4.616694427393895,271.2077198982817,-1.9422801017182678,264.64874536916426,-8.501254630835717,258.08977084004937,-15.060229159950609,251.53079631093507,-21.619203689064904,244.97182178181993,-28.17817821818005,1.0,1.0,25762.5980482374,25762.5980482374,277.28017286347733,4.130172863477355,277.28017286347733,277.28017286347733,79989.67341991767,79989.81662627182,-0.14320635414333083,0.0,8575.796259387458,8575.796259387458,0.9047745191791668,3646.9351966114314,277.28017286347733,4.130172863477355,1.0,0.002,0.2627454017963479,0.004562181929429181,0.0004069496567620669,0.0015930503430861096,0.20347482838103345,0.20347482838103345,0.0,-1.5182343229835915e-13,1.0,1.000015136326686,0.007394215593535591,0.09178364430545918,0.0,1.3875439058014892e-06,1.7759405339715035,0.0,1601652.56067759,267.95278957881885,9.088846184113208e-06,1.0,1279916.6401481647,2616.802903307703,,,,,,,,,,,,,,,,,,,2.0,14750.306780109071,1450.0,0.375,6.1796691888313084,3.5
2445.0,-30.000111623368564,4.803512276624791,34.898414971288375,28.372019226104044,6.4386079528680575,-26.356239665745246,-39.86631167409939,2.7947359952460045,-5.197215968629337,-5.197224881072985,39.7968183590476,37568.89629684909,20601.518544857416,20601.518544857416,58170.4148417065,79999.78202638138,79989.82168339833,20601.518544857416,100591.34022825575,100591.34022825575,100591.34022825575,126530.82554573362,123831.69546319042,2699.130082543192,0.0,93290.41697151818,50859.531241990546,47145.42858836403,25939.48531747787,73084.91390584191,19779.463394270533,1450.0,0.0,0.886650467233171,2.8638020253646777,0.0014957518510113484,1.0,1.0,-5.189976405316202,351937.85512390727,1545791.2627994965,4.392227889936044,1545791.2627994965,4.392227889936044,0.7625233558872214,0.09178365080493363,3.628789882611695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789882611695,1.2786933719877334,1.2789918706265753,2.8378890217994392,6013.146299845108,14750.306393168912,6484.537875288325,0.0004160339968254529,25708.409687357165,2621.5282168076933,19382.71765451142,1976.4871443878817,0.753944638747663,0.753944638747663,32739.787623601682,32395.05729023726,1.0133194575703217,0.8,4333.527576755318,4287.898129693729,1.0133194575703217,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647762268193501,4.803512276624791,-1.053351559866301,5.856863836491092,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999937979495941,0.00023342965347520725,198.92230360383886,0.0,0.0,0.0,0.02115412258054449,8.005704686534479e-05,0.00015337115886738536,0.000556551709582399,0.09178365061904133,0.09178365061904133,0.09178365061904133,0.09178500585763916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.1022949118,589.7513296181,0.0,0.09178365061904133,0.09178365080493363,0.09178365080493363,0.375,0.375,0.5,6.008386869210045,0.007852843455850689,0.007852843455850689,9.208633855450898e-11,8.91244366130195e-06,0.007248475756796324,9.208633855450898e-11,25939.48531747787,19779.463394270533,0.7625233558872214,0.7968725159945088,3.878307504561559,0.7959291696867793,0.5140444763368065,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495937077101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692562973608,261.3692562973608,-11.7807437026392,244.97182224975148,277.7666903449691,119600.50106393955,119600.77752889242,-0.27646495286794215,0.0,nan,277.7666903449691,4.616690344969129,271.2077167259283,-1.9422832740716558,264.6487431068821,-8.501256893117898,258.0897694878382,-15.060230512161752,251.5307958687952,-21.619204131204782,244.97182224975148,-28.178177750248494,1.0,1.0,25762.5980482374,25762.5980482374,277.28016808209793,4.130168082097953,277.28016808209793,277.28016808209793,79989.6995173256,79989.82168339833,-0.12216607273148838,0.0,8575.796259387458,8575.796259387458,0.904774602965394,3646.9338320247534,277.28016808209793,4.130168082097953,1.0,0.002,0.2627440416081298,0.004562187071148528,0.0004069475455285915,0.0015930524541421878,0.20347377276429574,0.20347377276429574,0.0,-3.292205917604374e-13,1.0,1.0000148379979439,0.007248475664709986,0.09178365080493363,0.0,1.3601954642151612e-06,1.740936833626997,0.0,1601652.5540198234,267.95278403137064,8.912351574963395e-06,1.0,1279916.6586190062,2616.802827796058,,,,,,,,,,,,,,,,,,,2.0,14750.306393168912,1450.0,0.375,6.1796691888313084,3.5
2446.0,-30.000110832063896,4.803499753292356,34.89841454251498,28.372019715048395,6.438602587984964,-26.356239490059814,-39.86631167409939,2.794731245979675,-5.197221012167859,-5.197229762143139,39.79681758025345,37568.894697905554,20601.502801797116,20601.502801797116,58170.39749970267,79999.79402422036,79989.82980318952,20601.502801797116,100591.33260498664,100591.33260498664,100591.33260498664,126530.81594087057,123831.66787738694,2699.1480634836344,0.0,93290.42517126938,50859.52584495021,47145.443695910195,25939.483335883928,73084.92703179413,19779.461805506446,1450.0,0.0,0.886650445156179,2.863801511953866,0.0014957518510113484,1.0,1.0,-5.19011527714116,351937.78805492335,1545791.2293628813,4.392228631958229,1545791.2293628813,4.392228631958229,0.7625233528897668,0.09178365716231944,3.6287894586747207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287894586747207,1.2786933939952394,1.2789918926392188,2.83788864141753,6013.145493861487,14750.30569373775,6484.537969079435,0.0004160341456168767,25708.414950406135,2621.52875348933,19382.717934859324,1976.487172975412,0.7539444953043719,0.7539444953043719,32739.784563715137,32395.05729023726,1.0133193391882718,0.8,4333.527171740389,4287.898129693729,1.0133193391882718,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647757188173696,4.803499753292356,-1.0533596075597025,5.8568593608520585,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999937155905437,0.00023342967270037265,198.922302956468,0.0,0.0,0.0,0.02115412258054449,8.005704686534479e-05,0.00015337115886738536,0.0005565516445626939,0.09178365698190309,0.09178365698190309,0.09178365698190309,0.09178498711741194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.9045801301,589.7513947725664,0.0,0.09178365698190309,0.09178365716231944,0.09178365716231944,0.375,0.375,0.5,6.008426772688237,0.007706890846748138,0.007706890846748138,-1.6484591469634324e-11,8.749975279442879e-06,0.007114485001977755,-1.6484591469634324e-11,25939.483335883928,19779.461805506446,0.7625233528897668,0.7968722267251588,3.878307656453919,0.7959287894533548,0.5140443621372429,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959329672288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369254402924,261.369254402924,-11.780745597075963,244.97182272051256,277.7666860853344,119600.46021645585,119600.75001927759,-0.28980282175774014,0.0,nan,277.7666860853344,4.616686085334436,271.2077134123729,-1.942286587627052,264.6487407394056,-8.501259260594395,258.08976806644114,-15.060231933558839,251.53079539347726,-21.619204606522715,244.97182272051256,-28.178177279487414,1.0,1.0,25762.5980482374,25762.5980482374,277.2801641478543,4.130164147854316,277.2801641478543,277.2801641478543,79989.70708020437,79989.82980318952,-0.1227229851501761,0.0,8575.796259387458,8575.796259387458,0.9047746291254596,3646.933405968094,277.2801641478543,4.130164147854316,1.0,0.002,0.262742706562989,0.0045621921825101325,0.00040694547365025175,0.0015930545258154578,0.20347273682512587,0.20347273682512587,0.0,-5.342904937921666e-13,1.0,1.0000145637197506,0.0071144850184623465,0.09178365716231944,0.0,1.3350518080699207e-06,1.7087550716789557,0.0,1601652.5479640407,267.9527789878321,8.749991764034348e-06,1.0,1279916.675405501,2616.8027591703053,,,,,,,,,,,,,,,,,,,2.0,14750.30569373775,1450.0,0.375,6.1796691888313084,3.5
2447.0,-30.00011005160427,4.803487355479503,34.89841411369703,28.372017305251234,6.4385979952701256,-26.356239246916516,-39.8663116042502,2.794727190581405,-5.197226265373672,-5.1972348481763655,39.79681672139653,37568.896866865885,20601.487739531087,20601.487739531087,58170.38460639697,79999.80077366804,79989.83584713885,20601.487739531087,100591.32358666994,100591.32358666994,100591.32358666994,126530.8048403647,123831.6391441792,2699.1656961855106,0.0,93290.4297682308,50859.52586142511,47145.44878533965,25939.481253694765,73084.93003903441,19779.460133338423,1450.0,0.0,0.8866504223246072,2.8638009769699764,0.0014957518510113484,1.0,1.0,-5.1902582600787355,351937.7181713809,1545791.1924898047,4.392229399342359,1545791.1924898047,4.392229399342359,0.7625233496341057,0.0917836634052818,3.6287894060661734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287894060661734,1.2786934127874485,1.2789919114358148,2.8378885585683165,6013.145318313945,14750.305174927022,6484.537829545125,0.0004160341576714169,25708.416589918135,2621.5289206730267,19382.71751778193,1976.487130445354,0.753944430999422,0.753944430999422,32739.784183997876,32395.05729023726,1.0133193244976266,0.8,4333.527121479977,4287.898129693729,1.0133193244976266,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647752327834708,4.803487355479503,-1.0533677232784457,5.856855078757949,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999936343602442,0.00023342969166205557,198.92230231796958,0.0,0.0,0.0,0.02115412258054449,8.005704749743018e-05,0.0001533711582353,0.0005565516342003554,0.09178366323427652,0.09178366323427652,0.09178366323427652,0.09178496760765412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.71022745577,589.7514588143736,0.0,0.09178366323427652,0.0917836634052818,0.0917836634052818,0.375,0.375,0.5,6.008465904080145,0.0075626216325304085,0.0075626216325304085,-1.5916157281026244e-12,8.582802706769144e-06,0.006976588097643344,-1.5916157281026244e-12,25939.481253694765,19779.460133338423,0.7625233496341057,0.7968721867071994,3.87830764729999,0.7959285802877333,0.5140443706630144,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959282434943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692525063621,261.3692525063621,-11.780747493637875,244.97182319873565,277.7666818139878,119600.44068390029,119600.73081190592,-0.2901280056419464,0.0,nan,277.7666818139878,4.616681813987839,271.2077100909401,-1.9422899090598662,264.6487383678868,-8.501261632113199,258.0897666448362,-15.060233355163803,251.53079492178625,-21.619205078213724,244.97182319873565,-28.17817680126433,1.0,1.0,25762.5980482374,25762.5980482374,277.28015976658935,4.130159766589372,277.28015976658935,277.28015976658935,79989.71271271264,79989.83584713885,-0.12313442620506976,0.0,8575.796259387458,8575.796259387458,0.9047746323717982,3646.933353096504,277.28015976658935,4.130159766589372,1.0,0.002,0.26274139739471103,0.004562197146682911,0.0004069434416784298,0.0015930565581311624,0.2034717208392149,0.2034717208392149,0.0,-1.9040801921277328e-13,1.0,1.0000142814452575,0.006976588099234959,0.0917836634052818,0.0,1.3091751242155005e-06,1.6756350954081922,0.0,1601652.5416593286,267.9527737346263,8.582804298384872e-06,1.0,1279916.692896442,2616.8026876646527,,,,,,,,,,,,,,,,,,,2.0,14750.305174927022,1450.0,0.375,6.1796691888313084,3.5
2448.0,-30.00010930513815,4.803475084254768,34.89841368619404,28.37201178716498,6.438594714746068,-26.356238903149833,-39.8663115693256,2.7947243127591785,-5.197231324183065,-5.19723974529512,39.796815901640755,37568.90366562592,20601.472548872764,20601.472548872764,58170.37621449868,79999.801820474,79989.84265772173,20601.472548872764,100591.3152065945,100591.3152065945,100591.3152065945,126530.79445806489,123831.61146634868,2699.1829917162036,0.0,93290.4308547508,50859.53269990801,47145.44239426976,25939.479251470384,73084.92164574015,19779.458525803893,1450.0,0.0,0.8866504003150374,2.8638004618657313,0.0014957518510113484,1.0,1.0,-5.1903964440349455,351937.650883368,1545791.1572934517,4.3922301390984915,1545791.1572934517,4.3922301390984915,0.7625233465194831,0.09178366952126187,3.628789817944633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789817944633,1.2786934261229177,1.278991924774397,2.8378888510808737,6013.145938112953,14750.304651170563,6484.537294030015,0.0004160339842912265,25708.413971352857,2621.5286536536796,19382.71591709143,1976.4869672203486,0.7539444455301594,0.7539444455301594,32739.787156848648,32395.05729023726,1.0133194395124032,0.8,4333.527514974613,4287.898129693729,1.0133194395124032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647747426065696,4.803475084254768,-1.0533756759080646,5.856850760162833,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999935566680037,0.0002334297097978482,198.9223017072814,0.0,0.0,0.0,0.02115412258054449,8.005704781347288e-05,0.00015337115791925728,0.0005565516962237792,0.0917836693533142,0.0917836693533142,0.0917836693533142,0.0917849488201334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.5197007594,589.7515215965785,0.0,0.0917836693533142,0.09178366952126187,0.09178366952126187,0.375,0.375,0.5,6.008504287394088,0.00742048234315007,0.00742048234315007,-3.694822225952521e-12,8.421112056566926e-06,0.006843301260175849,-3.694822225952521e-12,25939.479251470384,19779.458525803893,0.7625233465194831,0.7968724389399767,3.8783074013964316,0.7959285568706527,0.514044522722912,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959235845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692507242608,261.3692507242608,-11.780749275739197,244.97182368912115,277.76667775939984,119600.44979621832,119600.72241453697,-0.27261831864058567,0.0,nan,277.76667775939984,4.616677759399863,271.20770694534633,-1.9422930546536463,264.6487361312877,-8.501263868712272,258.0897653172323,-15.060234682767657,251.53079450317702,-21.619205496822957,244.97182368912115,-28.178176310878825,1.0,1.0,25762.5980482374,25762.5980482374,277.28015566363393,4.130155663633957,277.28015566363393,277.28015566363393,79989.71487535755,79989.84265772173,-0.1277823641867144,0.0,8575.796259387458,8575.796259387458,0.9047746069558329,3646.933767034356,277.28015566363393,4.130155663633957,1.0,0.002,0.2627401132372423,0.004562202029208553,0.0004069414486034229,0.0015930585508363495,0.20347072430171143,0.20347072430171143,0.0,-5.602276455241029e-13,1.0,1.0000140086074276,0.006843301263870671,0.09178366952126187,0.0,1.2841635335381167e-06,1.6436223646113204,0.0,1601652.5355869143,267.9527686758169,8.421115751389152e-06,1.0,1279916.7097377589,2616.8026188147765,,,,,,,,,,,,,,,,,,,2.0,14750.304651170563,1450.0,0.375,6.1796691888313084,3.5
2449.0,-30.000108563255452,4.8034629343544175,34.89841325745166,28.37201025048273,6.438589888788635,-26.356238718051383,-39.86631153440101,2.7947200435835686,-5.197236572323845,-5.197244827769152,39.79681501087216,37568.90458224169,20601.45798997455,20601.45798997455,58170.36257221624,79999.81009312514,79989.84761384048,20601.45798997455,100591.30560381504,100591.30560381504,100591.30560381504,126530.78276256865,123831.5828199595,2699.1999426091456,0.0,93290.43649942245,50859.530988535575,47145.45056765208,25939.477158753612,73084.92772640569,19779.456843310578,1450.0,0.0,0.8866503776174665,2.863799927235989,0.0014957518510113484,1.0,1.0,-5.19053802231565,351937.58104863524,1545791.1190494904,4.3922309019788175,1545791.1190494904,4.3922309019788175,0.76252334317524,0.09178367552572654,3.628789654895153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789654895153,1.2786934459057449,1.2789919445618423,2.8378886796629743,6013.145574898994,14750.304084162066,6484.5372263821055,0.00041603403735844557,25708.416682012918,2621.528930064081,19382.7157148873,1976.4869466012658,0.7539443581700058,0.7539443581700058,32739.78597999232,32395.05729023726,1.0133193939817398,0.8,4333.5273592027,4287.898129693729,1.0133193939817398,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647742728155005,4.8034629343544175,-1.0533836868181625,5.85684662117258,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999934794528149,0.0002334297278222848,198.92230110034296,0.0,0.0,0.0,0.02115412258054449,8.00570481295153e-05,0.00015337115760321484,0.0005565516700698401,0.09178367536638694,0.09178367536638694,0.09178367536638694,0.09178492933559936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.3325425591,589.7515832644741,0.0,0.09178367536638694,0.09178367552572654,0.09178367552572654,0.375,0.375,0.5,6.008541906378493,0.0072795370442122476,0.0072795370442122476,2.8990143619012088e-12,8.255445322902233e-06,0.006706805453518427,2.8990143619012088e-12,25939.477158753612,19779.456843310578,0.76252334317524,0.7968723202322909,3.878307471943415,0.7959283039859832,0.5140444924962003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959191284316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36924889489836,261.36924889489836,-11.780751105101615,244.97182417461667,277.76667361518025,119600.42253241022,119600.70238053401,-0.27984812378402685,0.0,nan,277.76667361518025,4.616673615180275,271.20770372706863,-1.942296272931344,264.64873383895366,-8.501266161046317,258.0897639508414,-15.060236049158561,251.53079406272957,-21.619205937270408,244.97182417461667,-28.178175825383306,1.0,1.0,25762.5980482374,25762.5980482374,277.28015115907925,4.130151159079276,277.28015115907925,277.28015115907925,79989.72196370308,79989.84761384048,-0.1256501374009531,0.0,8575.796259387458,8575.796259387458,0.9047746170171991,3646.933603169629,277.28015115907925,4.130151159079276,1.0,0.002,0.2627388546937059,0.004562206769191157,0.0004069394950441179,0.001593060504660643,0.20346974752205893,0.20346974752205893,0.0,-2.952390935895277e-13,1.0,1.0000137292006546,0.006706805450619413,0.09178367552572654,0.0,1.2585497649110883e-06,1.6108388961440825,0.0,1601652.5292902645,267.95276342767613,8.255442423887871e-06,1.0,1279916.7272164896,2616.80254735905,,,,,,,,,,,,,,,,,,,2.0,14750.304084162066,1450.0,0.375,6.1796691888313084,3.5
2450.0,-30.00010785291089,4.8034509076159875,34.89841282940003,28.37202128665524,6.438586567182053,-26.356238410901014,-39.86631149947641,2.7947171251741865,-5.19724158341478,-5.197249679979974,39.79681417327017,37568.891922421484,20601.443210447676,20601.443210447676,58170.335132869164,79999.83040336843,79989.85367596832,20601.443210447676,100591.29688641599,100591.29688641599,100591.29688641599,126530.77205200017,123831.5554897003,2699.2165622998755,0.0,93290.45000329791,50859.51152235843,47145.48720104387,25939.47516558418,73084.96236662805,19779.455241582895,1450.0,0.0,0.8866503559018941,2.863799416842835,0.0014957518510113484,1.0,1.0,-5.190673739634747,351937.51437836234,1545791.0830885558,4.392231631853548,1545791.0830885558,4.392231631853548,0.7625233400182961,0.09178368140109,3.6287881980553687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287881980553687,1.2786934594292905,1.278991958088545,2.837887510330254,6013.143097223276,14750.30352178976,6484.538207748938,0.000416034582938558,25708.430724419606,2621.530361991058,19382.718648258437,1976.4872457218762,0.753944060453578,0.753944060453578,32739.775464833452,32395.05729023726,1.0133189871673063,0.8,4333.525967387595,4287.898129693729,1.0133189871673063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64773795905117,4.8034509076159875,-1.0533915118431958,5.856842419459183,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999934055201143,0.00023342974508048882,198.92230051920606,0.0,0.0,0.0,0.02115412258054449,8.005704844555828e-05,0.00015337115728717186,0.0005565514454857829,0.09178368124751995,0.09178368124751995,0.09178368124751995,0.09178491072950525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.14921408525,589.7516436722459,0.0,0.09178368124751995,0.09178368140109,0.09178368140109,0.375,0.375,0.5,6.008578790613702,0.007140526693774518,0.007140526693774518,4.979483492206782e-11,8.09656518185875e-06,0.0065759403452148035,4.979483492206782e-11,25939.47516558418,19779.455241582895,0.7625233400182961,0.7968714325130498,3.8783079831657985,0.7959275512937914,0.5140440756329394,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959146997242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692471607597,261.3692471607597,-11.780752839240279,244.97182466433975,277.76666965717953,119600.36856636281,119600.63384753735,-0.26528117453351185,0.0,nan,277.76666965717953,4.616669657179557,271.2077006586134,-1.9422993413865584,264.64873166004253,-8.501268339957448,258.0897626614754,-15.060237338524587,251.53079366290797,-21.61920633709201,244.97182466433975,-28.178175335660228,1.0,1.0,25762.5980482374,25762.5980482374,277.2801470137565,4.1301470137565275,277.2801470137565,277.2801470137565,79989.74789183534,79989.85367596832,-0.10578413297480438,0.0,8575.796259387458,8575.796259387458,0.9047747069150467,3646.9321390456457,277.2801470137565,4.1301470137565275,1.0,0.002,0.26273762070695683,0.004562211437564711,0.00040693757971329675,0.0015930624199461585,0.20346878985664837,0.20346878985664837,0.0,-3.40544866611614e-13,1.0,1.0000134613196763,0.006575940295419969,0.09178368140109,0.0,1.2339926034737063e-06,1.5794077950386949,0.0,1601652.523276943,267.9527584165852,8.096515387023828e-06,1.0,1279916.7439031969,2616.802479141238,,,,,,,,,,,,,,,,,,,2.0,14750.30352178976,1450.0,0.375,6.1796691888313084,3.5
2451.0,-30.000107054681663,4.803439008949803,34.89841240574073,28.372003405261808,6.438581869461141,-26.356238162266862,-39.86631146455181,2.7947129770463293,-5.1972461692273555,-5.197254118067103,39.79681344377909,37568.91228053604,20601.427841654822,20601.427841654822,58170.34012219086,79999.81978948727,79989.8621083628,20601.427841654822,100591.28995001761,100591.28995001761,100591.28995001761,126530.76330599652,123831.53043224562,2699.2328737508883,0.0,93290.44360500277,50859.536096051655,47145.452787723465,25939.473355978906,73084.92614370237,19779.453789470535,1450.0,0.0,0.8866503359063524,2.863798950033853,0.0014957518510113484,1.0,1.0,-5.190799721233532,351937.4533970624,1545791.0517688384,4.392232303916936,1545791.0517688384,4.392232303916936,0.7625233372331162,0.09178368713846069,3.628789896371425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789896371425,1.2786934786511988,1.2789919773149403,2.8378887958349273,6013.145821053422,14750.30291958005,6484.5365961628,0.0004160339153739086,25708.416929370225,2621.5289552875065,19382.713831119625,1976.4867545104216,0.7539442776414642,0.7539442776414642,32739.787722916473,32395.05729023726,1.01331946141265,0.8,4333.527589900894,4287.898129693729,1.01331946141265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647732999801151,4.803439008949803,-1.053399041271895,5.856838050221698,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999933224403865,0.00023342976447389798,198.92229986617028,0.0,0.0,0.0,0.02115412258054449,8.005704876160043e-05,0.00015337115697112974,0.0005565517048116314,0.0917836869900659,0.0917836869900659,0.0917836869900659,0.09178489369834208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.9697336438,589.7517028166308,0.0,0.0917836869900659,0.09178368713846069,0.09178368713846069,0.375,0.375,0.5,6.008614991413457,0.00700486380452503,0.00700486380452503,7.560174708487466e-12,7.948839765958837e-06,0.006454396833589726,7.560174708487466e-12,25939.473355978906,19779.453789470535,0.7625233372331162,0.7968724459958707,3.878307252061232,0.795928014045114,0.514044608961725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959104592855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692453874196,261.3692453874196,-11.780754612580381,244.9718251601916,277.7666656146475,119600.4035033694,119600.67478138658,-0.27127801718501715,0.0,nan,277.7666656146475,4.616665614647502,271.2076975237575,-1.942302476242503,264.6487294328642,-8.501270567135805,258.0897613419739,-15.060238658026094,251.53079325108308,-21.619206748916895,244.9718251601916,-28.178174839808378,1.0,1.0,25762.5980482374,25762.5980482374,277.28014355894766,4.13014355894768,277.28014355894766,277.28014355894766,79989.72846016455,79989.8621083628,-0.1336481982434634,0.0,8575.796259387458,8575.796259387458,0.9047746021163162,3646.933845853282,277.28014355894766,4.13014355894768,1.0,0.002,0.26273640952778415,0.004562216073346058,0.00040693570005648157,0.0015930642995194675,0.20346785002824078,0.20346785002824078,0.0,-4.240509852981855e-13,1.0,1.0000132125200578,0.0064543968260295514,0.09178368713846069,0.0,1.21118468209462e-06,1.5502155730580858,0.0,1601652.5177706655,267.9527538307726,7.948832205784129e-06,1.0,1279916.7591660311,2616.8024167444432,,,,,,,,,,,,,,,,,,,2.0,14750.30291958005,1450.0,0.375,6.1796691888313084,3.5
2452.0,-30.000106408110057,4.803427228917353,34.89841198104862,28.37201077435168,6.4385798226213256,-26.356237785036882,-39.86631139470262,2.7947111995506972,-5.1972511971681,-5.197258987469695,39.796812566665125,37568.90467703784,20601.413605757316,20601.413605757316,58170.31828279515,79999.83331160506,79989.86687056831,20601.413605757316,100591.28047632563,100591.28047632563,100591.28047632563,126530.75181859656,123831.50296210322,2699.2488564933396,0.0,93290.45269357802,50859.52405902024,47145.476260619755,25939.471342270925,73084.94760289068,19779.452169142583,1450.0,0.0,0.8866503142463091,2.8637984378150936,0.0014957518510113484,1.0,1.0,-5.190935005722167,351937.3864900436,1545791.0141110462,4.392233031925345,1545791.0141110462,4.392233031925345,0.7625233339628636,0.09178369278541273,3.628788954093853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788954093853,1.2786934868878925,1.2789919855535568,2.837888040648166,6013.144220903296,14750.302473726768,6484.537193877181,0.0004160342631338828,25708.426109578926,2621.529891408272,19382.71561772791,1976.486936693765,0.7539440779109358,0.7539440779109358,32739.780921758105,32395.05729023726,1.013319198286862,0.8,4333.526689681024,4287.898129693729,1.013319198286862,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647728406117336,4.803427228917353,-1.0534067741408748,5.8568340030582275,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999932551451911,0.00023342978018270555,198.92229933720637,0.0,0.0,0.0,0.02115412258054449,8.005704939368583e-05,0.00015337115633904432,0.0005565515579997255,0.09178369264373636,0.09178369264373636,0.09178369264373636,0.09178487503948708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.7930765687,589.7517610225868,0.0,0.09178369264373636,0.09178369278541273,0.09178369278541273,0.375,0.375,0.5,6.008650463255415,0.006870402425420252,0.006870402425420252,1.4381384971784428e-11,7.790301594923221e-06,0.006323981747527796,1.4381384971784428e-11,25939.471342270925,19779.452169142583,0.7625233339628636,0.7968718879698508,3.878307525621108,0.7959274815228079,0.5140443539915995,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495905694215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369243809208,261.369243809208,-11.780756190791976,244.97182565896154,277.7666619594547,119600.37853156602,119600.6199596816,-0.2414281155549368,0.0,nan,277.7666619594547,4.616661959454746,271.20769469935664,-1.9423053006433406,264.64872743925616,-8.501272560743814,258.0897601791587,-15.060239820841275,251.53079291906042,-21.61920708093956,244.97182565896154,-28.178174341038442,1.0,1.0,25762.5980482374,25762.5980482374,277.28013924485276,4.130139244852785,277.28013924485276,277.28013924485276,79989.75138046418,79989.86687056831,-0.1154901041300036,0.0,8575.796259387458,8575.796259387458,0.9047746602618519,3646.9328988643224,277.28013924485276,4.130139244852785,1.0,0.002,0.26273522282132455,0.004562220529793766,0.0004069338579406503,0.0015930661418172409,0.20346692897032514,0.20346692897032514,0.0,-2.4210885032904805e-13,1.0,1.0000129455600568,0.006323981733146411,0.09178369278541273,0.0,1.1867119704805506e-06,1.518892559193642,0.0,1601652.5117384666,267.9527488028319,7.79028721353825e-06,1.0,1279916.7759119992,2616.8023482843846,,,,,,,,,,,,,,,,,,,2.0,14750.302473726768,1450.0,0.375,6.1796691888313084,3.5
2453.0,-30.00010566049463,4.803415571870658,34.89841155892461,28.37201087912547,6.4385745733297615,-26.356237637112244,-39.86631139470262,2.7947065499473016,-5.197255837685134,-5.197263480209827,39.79681179129354,37568.90343577177,20601.398847285796,20601.398847285796,58170.302283057565,79999.84463275081,79989.87385603233,20601.398847285796,100591.27270331813,100591.27270331813,100591.27270331813,126530.74220011424,123831.4776685578,2699.264531556448,0.0,93290.4604522713,50859.51925529184,47145.49021886607,25939.469496796104,73084.95971566217,19779.45068611462,1450.0,0.0,0.8866502941385838,2.863797965235331,0.0014957518510113484,1.0,1.0,-5.191060974118784,351937.3247580685,1545790.9808210353,4.392233707759344,1545790.9808210353,4.392233707759344,0.7625233310402768,0.09178369830572489,3.6287885786300738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287885786300738,1.278693508433577,1.278992007104271,2.8378876991996353,6013.1434974148315,14750.301791099688,6484.537254154863,0.00041603439365319643,25708.430907674967,2621.5303806779043,19382.715797901932,1976.4869550664023,0.753943944206857,0.753943944206857,32739.778211740595,32395.05729023726,1.013319093440683,0.8,4333.5263309757165,4287.898129693729,1.013319093440683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477236438077085,4.803415571870658,-1.0534142354600586,5.856829807330716,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999931773333659,0.00023342979834642673,198.92229872557795,0.0,0.0,0.0,0.02115412258054449,8.005704939368583e-05,0.00015337115633904432,0.0005565515004144115,0.09178369816890984,0.09178369816890984,0.09178369816890984,0.09178485781175841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.62023360597,589.7518179760215,0.0,0.09178369816890984,0.09178369830572489,0.09178369830572489,0.375,0.375,0.5,6.00868525225703,0.006738405503597278,0.006738405503597278,-8.810729923425242e-12,7.64252467888582e-06,0.006202506091028681,-8.810729923425242e-12,25939.469496796104,19779.45068611462,0.7625233310402768,0.7968716257135859,3.87830766903164,0.7959271306896761,0.514044251812329,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495901834472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692421087003,261.3692421087003,-11.780757891299686,244.97182614845866,277.7666580689428,119600.33711931825,119600.59725569742,-0.2601363791691891,0.0,nan,277.7666580689428,4.616658068942797,271.2076916848451,-1.9423083151548894,264.64872530074786,-8.501274699252122,258.0897589166519,-15.060241083348103,251.5307925325555,-21.619207467444483,244.97182614845866,-28.178173851541317,1.0,1.0,25762.5980482374,25762.5980482374,277.2801355666684,4.1301355666684,277.2801355666684,277.2801355666684,79989.75763485309,79989.87385603233,-0.11622117923980113,0.0,8575.796259387458,8575.796259387458,0.9047746834307586,3646.9325215232243,277.2801355666684,4.1301355666684,1.0,0.002,0.26273405890969376,0.004562224946813562,0.0004069320514475702,0.0015930679482139005,0.2034660257237851,0.2034660257237851,0.0,-3.3852955161339793e-13,1.0,1.0000126968990168,0.006202506099839411,0.09178369830572489,0.0,1.163916773075671e-06,1.4897166216082667,0.0,1601652.506168984,267.95274416231484,7.642533489615744e-06,1.0,1279916.7913627224,2616.8022851194737,,,,,,,,,,,,,,,,,,,2.0,14750.301791099688,1450.0,0.375,6.1796691888313084,3.5
