time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2454.0,-30.000104944832422,4.8034040349148555,34.89841113807874,28.372005570586794,6.438571183481253,-26.356237332001324,-39.86631132485343,2.794703570653876,-5.197260527685444,-5.197268021592628,39.79681098387681,37568.909826404066,20601.384436405413,20601.384436405413,58170.294262809475,79999.8459748447,79989.87990995495,20601.384436405413,100591.26434636036,100591.26434636036,100591.26434636036,126530.73196903839,123831.45207120759,2699.2798978308,0.0,93290.46169331753,50859.52554489057,47145.48460936329,25939.467622678025,73084.95223204131,19779.449178710438,1450.0,0.0,0.8866502738993041,2.863797487538852,0.0014957518510113484,1.0,1.0,-5.1911876911961485,351937.26235892996,1545790.9461567465,4.392234388014992,1545790.9461567465,4.392234388014992,0.7625233280199596,0.09178370371712108,3.628788959896797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788959896797,1.2786935222392528,1.2789920209131695,2.8378879667287658,6013.144064276956,14750.30128546322,6484.536752761237,0.0004160342336031457,25708.42854856203,2621.5301401153333,19382.71429920283,1976.4868022416251,0.7539439550958854,0.7539439550958854,32739.78096364251,32395.05729023726,1.0133191999073017,0.8,4333.5266952249585,4287.898129693729,1.0133191999073017,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647718993659873,4.8034040349148555,-1.0534216755060157,5.856825710420871,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999931028472301,0.00023342981573383031,198.92229814009067,0.0,0.0,0.0,0.02115412258054449,8.005705002577153e-05,0.00015337115570695863,0.0005565515565960241,0.09178370358540723,0.09178370358540723,0.09178370358540723,0.09178484040642114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.4505618238,589.7518738821791,0.0,0.09178370358540723,0.09178370371712108,0.09178370371712108,0.375,0.375,0.5,6.008719356595242,0.006608390001872522,0.006608390001872522,5.434230843093246e-11,7.493907162370306e-06,0.006080330396457612,5.434230843093246e-11,25939.467622678025,19779.449178710438,0.7625233280199596,0.7968718560789324,3.878307445419495,0.795927102450878,0.5140443918896538,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958973715428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692404742687,261.3692404742687,-11.780759525731298,244.97182664175392,277.7666543067842,119600.34126408938,119600.59129256311,-0.2500284737274942,0.0,nan,277.7666543067842,4.6166543067841985,271.20768877377765,-1.9423112262223299,264.648723240771,-8.501276759228972,258.08975770776533,-15.060242292234648,251.5307921747598,-21.61920782524018,244.97182664175392,-28.178173358246056,1.0,1.0,25762.5980482374,25762.5980482374,277.28013173121684,4.1301317312168635,277.28013173121684,277.28013173121684,79989.75909849301,79989.87990995495,-0.12081146193668246,0.0,8575.796259387458,8575.796259387458,0.9047746599037672,3646.9329046962807,277.28013173121684,4.1301317312168635,1.0,0.002,0.26273291792442893,0.004562229254365617,0.00040693028042281025,0.0015930697192399975,0.20346514021140513,0.20346514021140513,0.0,-3.371920798134198e-13,1.0,1.0000124468046818,0.006080330342115303,0.09178370371712108,0.0,1.140990192566223e-06,1.4603725240653442,0.0,1601652.5005410637,267.95273947231453,7.493852820061875e-06,1.0,1279916.8069804283,2616.802221271916,,,,,,,,,,,,,,,,,,,2.0,14750.30128546322,1450.0,0.375,6.1796691888313084,3.5
2455.0,-30.00010425606858,4.803392615549274,34.89841071762226,28.37201713062825,6.438567603491668,-26.356237070111945,-39.86631132485343,2.7947004175379275,-5.197265245969106,-5.197272591030481,39.79681015338846,37568.89623854273,20601.370325554293,20601.370325554293,58170.26656409702,79999.86725236023,79989.88524823173,20601.370325554293,100591.25557378602,100591.25557378602,100591.25557378602,126530.72130402982,123831.42634859576,2699.294955434061,0.0,93290.47576888981,50859.50475508288,47145.52334867436,25939.465730243803,73084.98907891817,19779.447655544936,1450.0,0.0,0.8866502536001437,2.863797006865017,0.0014957518510113484,1.0,1.0,-5.191314448412527,351937.19957239454,1545790.9104991595,4.392235070283287,1545790.9104991595,4.392235070283287,0.7625233249304488,0.09178370902395022,3.6287874186289617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287874186289617,1.2786935368504015,1.278992035527729,2.8378867289555285,6013.141441583995,14750.300739399221,6484.537813052316,0.0004160348138495462,25708.443346658503,2621.5316491012227,19382.71746848382,1976.4871254183458,0.7539436443942888,0.7539436443942888,32739.769839099525,32395.05729023726,1.013318769516803,0.8,4333.5252227501105,4287.898129693729,1.013318769516803,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647714440326417,4.803392615549274,-1.0534290832579165,5.856821698807191,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999930311606924,0.00023342983246772223,198.9222975766091,0.0,0.0,0.0,0.02115412258054449,8.005705002577153e-05,0.00015337115570695863,0.000556551320209995,0.09178370889601452,0.09178370889601452,0.09178370889601452,0.09178482289946141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.28410564037,589.7519287268635,0.0,0.09178370889601452,0.09178370902395022,0.09178370902395022,0.375,0.375,0.5,6.00875277612565,0.00647994986508138,0.00647994986508138,-2.2282620193436742e-11,7.345061362684646e-06,0.0059581426179420305,-2.2282620193436742e-11,25939.465730243803,19779.447655544936,0.7625233249304488,0.7968709130810634,3.878308004648675,0.7959263221792915,0.5140439468079461,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958930993602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369238874167,261.369238874167,-11.780761125832953,244.97182713178205,277.76665061655274,119600.27908060393,119600.52385729438,-0.24477669044674538,0.0,nan,277.76665061655274,4.616650616552761,271.2076859195981,-1.9423140804019,264.6487212226437,-8.501278777356276,258.0897565256898,-15.060243474310198,251.53079182873608,-21.619208171263892,244.97182713178205,-28.178172868217928,1.0,1.0,25762.5980482374,25762.5980482374,277.28012778426074,4.130127784260765,277.28012778426074,277.28012778426074,79989.78470018067,79989.88524823173,-0.100548051064834,0.0,8575.796259387458,8575.796259387458,0.9047747550114464,3646.9313557221067,277.28012778426074,4.130127784260765,1.0,0.002,0.2627317998676408,0.0045622334552132176,0.00040692854488679105,0.0015930714546638373,0.20346427244339552,0.20346427244339552,0.0,-4.49371442834412e-13,1.0,1.0000121966857605,0.005958142640224651,0.09178370902395022,0.0,1.1180613681490543e-06,1.4310255538994707,0.0,1601652.4948803873,267.95273475403087,7.34508364530484e-06,1.0,1279916.822695097,2616.8021570279648,,,,,,,,,,,,,,,,,,,2.0,14750.300739399221,1450.0,0.375,6.1796691888313084,3.5
2456.0,-30.00010348423457,4.803381318514956,34.898410301304956,28.37199851581829,6.438563160478957,-26.356236819762753,-39.866311255004234,2.7946964960081706,-5.197269554367324,-5.197276761903644,39.79680943179303,37568.91755960876,20601.355645662312,20601.355645662312,58170.27320527107,79999.85528064134,79989.89295765308,20601.355645662312,100591.24860331538,100591.24860331538,100591.24860331538,126530.71261967457,123831.4028929244,2699.309726750172,0.0,93290.4684903302,50859.53076930126,47145.48635669882,25939.46401635918,73084.950373058,19779.446278159903,1450.0,0.0,0.8866502349394739,2.8637965681513418,0.0014957518510113484,1.0,1.0,-5.191431532487513,351937.1422635801,1545790.879519491,4.392235697480844,1545790.879519491,4.392235697480844,0.7625233222122727,0.09178371420448254,3.6287892193459075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287892193459075,1.2786935550222844,1.2789920537038542,2.8378880968729576,6013.144340036882,14750.300160712228,6484.536125268553,0.0004160341069382319,25708.42858355545,2621.530143683669,19382.71242358521,1976.4866109818552,0.7539438811123398,0.7539438811123398,32739.782836290844,32395.05729023726,1.0133192723570275,0.8,4333.526943093799,4287.898129693729,1.0133192723570275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64770970337308,4.803381318514956,-1.0534362069043226,5.856817525419278,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999929508282013,0.00023342985121985435,198.92229694516737,0.0,0.0,0.0,0.02115412258054449,8.005705065785725e-05,0.0001533711550748729,0.0005565515940943282,0.09178371408351121,0.09178371408351121,0.09178371408351121,0.09178480690694164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.1212659197,589.7519823845612,0.0,0.09178371408351121,0.09178371420448254,0.09178371420448254,0.375,0.375,0.5,6.008785560654247,0.006354474772024332,0.006354474772024332,-3.353761712787673e-12,7.2075363277690485e-06,0.005845229416138409,-3.353761712787673e-12,25939.46401635918,19779.446278159903,0.7625233222122727,0.796871990573296,3.878307233443903,0.795926834571881,0.5140445107760263,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495888987749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692372312497,261.3692372312497,-11.780762768750265,244.9718276256401,277.76664683685965,119600.31803875371,119600.56936525172,-0.25132649798825607,0.0,nan,277.76664683685965,4.6166468368596725,271.2076829946155,-1.9423170053844956,264.64871915237137,-8.501280847628607,258.08975531012766,-15.06024468987232,251.5307914678839,-21.61920853211609,244.9718276256401,-28.17817237435989,1.0,1.0,25762.5980482374,25762.5980482374,277.28012451236197,4.130124512361988,277.28012451236197,277.28012451236197,79989.76394356915,79989.89295765308,-0.12901408392644953,0.0,8575.796259387458,8575.796259387458,0.9047746438938276,3646.933165442637,277.28012451236197,4.130124512361988,1.0,0.002,0.26273070299934287,0.004562237629049427,0.00040692684250411226,0.0015930731572274966,0.20346342125205613,0.20346342125205613,0.0,-2.6839121203270366e-13,1.0,1.0000119655516406,0.0058452294194921706,0.09178371420448254,0.0,1.096872925962844e-06,1.4039061260318166,0.0,1601652.4897089733,267.95273044563265,7.207539681530761e-06,1.0,1279916.837038763,2616.802098388878,,,,,,,,,,,,,,,,,,,2.0,14750.300160712228,1450.0,0.375,6.1796691888313084,3.5
2457.0,-30.000102861126056,4.803370133143688,34.898409882813674,28.37200619922953,6.438560952510521,-26.35623647976229,-39.86631122007964,2.794694571147054,-5.19727438594191,-5.197281442709835,39.79680853646316,37568.90936962616,20601.342246258253,20601.342246258253,58170.251615884416,79999.8693545108,79989.89641588289,20601.342246258253,100591.23866214114,100591.23866214114,100591.23866214114,126530.70072356115,123831.376537074,2699.3241864871525,0.0,93290.47789605203,50859.51791116854,47145.51109431499,25939.462061420007,73084.973155735,19779.44470214684,1450.0,0.0,0.8866502143078956,2.863796075750521,0.0014957518510113484,1.0,1.0,-5.191559939705769,351937.077948166,1545790.8410786781,4.392236390921974,1545790.8410786781,4.392236390921974,0.7625233189228309,0.09178371930665101,3.6287882267187443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287882267187443,1.2786935639418526,1.2789920626255045,2.8378873007948915,6013.142653242986,14750.29973009911,6484.536772537188,0.0004160344757156163,25708.438207871943,2621.5311250908258,19382.71435831447,1976.486808269335,0.7539436741193976,0.7539436741193976,32739.775671719595,32395.05729023726,1.0133189951713952,0.8,4333.5259947716095,4287.898129693729,1.0133189951713952,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477053796115815,4.803370133143688,-1.0534435829212025,5.856813716064891,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999928859750811,0.00023342986635861625,198.9222964353988,0.0,0.0,0.0,0.02115412258054449,8.005705097389937e-05,0.00015337115475883077,0.0005565514407071036,0.09178371918840665,0.09178371918840665,0.09178371918840665,0.09178478898972142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.96093784395,589.7520352052998,0.0,0.09178371918840665,0.09178371930665101,0.09178371930665101,0.375,0.375,0.5,6.0088176541913345,0.006229529032339087,0.006229529032339087,1.722355591482483e-11,7.05676791312726e-06,0.0057215030040538295,1.722355591482483e-11,25939.462061420007,19779.44470214684,0.7625233189228309,0.7968713987312438,3.878307551735783,0.7959262910575452,0.5140442384725445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495884380246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692357429665,261.3692357429665,-11.780764257033468,244.97182811726123,277.7666433686719,119600.28785833811,119600.51552957646,-0.22767123832960143,0.0,nan,277.7666433686719,4.61664336867193,271.2076803183899,-1.9423196816100585,264.6487172681075,-8.501282731892502,258.08975421782526,-15.060245782174718,251.53079116754324,-21.619208832456735,244.97182811726123,-28.178171882738752,1.0,1.0,25762.5980482374,25762.5980482374,277.28012023481045,4.130120234810477,277.28012023481045,277.28012023481045,79989.78694524142,79989.89641588289,-0.1094706414733082,0.0,8575.796259387458,8575.796259387458,0.9047747051463033,3646.932167852338,277.28012023481045,4.130120234810477,1.0,0.002,0.2627296293482264,0.004562241614392127,0.00040692517565154375,0.0015930748239401718,0.20346258782577187,0.20346258782577187,0.0,-4.082845173059013e-13,1.0,1.0000117122826602,0.005721502986830274,0.09178371930665101,0.0,1.073655349309434e-06,1.3741895760408647,0.0,1601652.4839146542,267.95272561405807,7.056750689571345e-06,1.0,1279916.8531360943,2616.8020325805523,,,,,,,,,,,,,,,,,,,2.0,14750.29973009911,1450.0,0.375,6.1796691888313084,3.5
2458.0,-30.00010214557402,4.803359065232812,34.898409466837535,28.372005081642442,6.438556177284012,-26.356236313288203,-39.86631118515504,2.7946903449968548,-5.197278748931922,-5.197285668167384,39.79680777196911,37568.90984846752,20601.3281508044,20601.3281508044,58170.23799927192,79999.87839617237,79989.902771384,20601.3281508044,100591.2309221884,100591.2309221884,100591.2309221884,126530.69123495987,123831.35287465232,2699.3383603075426,0.0,93290.48421334209,50859.51566563248,47145.52060856623,25939.460312771473,73084.9809213377,19779.44329490572,1450.0,0.0,0.886650195524303,2.863795631266801,0.0014957518510113484,1.0,1.0,-5.1916769498441795,351937.0198889412,1545790.8082569237,4.392237022251084,1545790.8082569237,4.392237022251084,0.7625233160755921,0.09178372428416838,3.628788029676902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788029676902,1.2786935835253097,1.2789920822135332,2.837887103235844,6013.142234639071,14750.299067110986,6484.536690421222,0.0004160345363471205,25708.44134471212,2621.531444959504,19382.714112864356,1976.4867832403886,0.7539435725787833,0.7539435725787833,32739.774249513535,32395.05729023726,1.013318940148553,0.8,4333.525806524537,4287.898129693729,1.013318940148553,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647700831246563,4.803359065232812,-1.0534506435957303,5.856809708828543,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999992811500436,0.00023342988374334768,198.92229585000166,0.0,0.0,0.0,0.02115412258054449,8.005705128994237e-05,0.0001533711544427878,0.0005565514093397157,0.09178372417384072,0.09178372417384072,0.09178372417384072,0.09178477279954791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.80433107837,589.7520868055893,0.0,0.09178372417384072,0.09178372428416838,0.09178372428416838,0.375,0.375,0.5,6.00884911314995,0.0061068551012226635,0.0061068551012226635,5.7411853049416095e-12,6.91923548856721e-06,0.0056087183232307325,5.7411853049416095e-12,25939.460312771473,19779.44329490572,0.7625233160755921,0.7968712480744424,3.8783076183526095,0.7959260201748057,0.5140441904049126,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958806605673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692341562186,261.3692341562186,-11.780765843781353,244.97182859968106,277.7666397127564,119600.25581070819,119600.49854460005,-0.242733891839794,0.0,nan,277.7666397127564,4.61663971275641,271.20767749014124,-1.9423225098587409,264.64871526752654,-8.501284732473437,258.0897530449108,-15.060246955089156,251.53079082229596,-21.619209177704022,244.97182859968106,-28.178171400318917,1.0,1.0,25762.5980482374,25762.5980482374,277.28011675045036,4.130116750450384,277.28011675045036,277.28011675045036,79989.79148630712,79989.902771384,-0.11128507688408718,0.0,8575.796259387458,8575.796259387458,0.9047747173052493,3646.9319698252866,277.28011675045036,4.130116750450384,1.0,0.002,0.26272857686165485,0.004562245582681997,0.0004069235419629482,0.001593076457940403,0.2034617709814741,0.2034617709814741,0.0,-9.664881742144082e-14,1.0,1.000011481411438,0.005608718317489547,0.09178372428416838,0.0,1.052491025469376e-06,1.3471010165670059,0.0,1601652.4786803022,267.95272125106806,6.919229747381905e-06,1.0,1279916.8676675828,2616.801973173626,,,,,,,,,,,,,,,,,,,2.0,14750.299067110986,1450.0,0.375,6.1796691888313084,3.5
2459.0,-30.000101465598625,4.803348111874199,34.89840905189791,28.37199921431022,6.438553013694462,-26.356236017669595,-39.866311150230445,2.794687565764087,-5.197283168440947,-5.197289948604328,39.7968069698854,37568.916963774594,20601.314404585763,20601.314404585763,58170.23136836036,79999.87869611227,79989.90810134783,20601.314404585763,100591.22250593359,100591.22250593359,100591.22250593359,126530.68103711907,123831.32879109654,2699.352246022516,0.0,93290.48480836459,50859.52307602205,47145.51303593616,25939.458531185483,73084.97156712164,19779.44185958443,1450.0,0.0,0.8866501765966808,2.8637951809963,0.0014957518510113484,1.0,1.0,-5.191795224029647,351936.9610742924,1545790.7738208054,4.392237658421149,1545790.7738208054,4.392237658421149,0.7625233131140641,0.09178372915981692,3.6287884930109167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287884930109167,1.278693596403931,1.2789920950951608,2.8378874370030127,6013.142941851651,14750.298566564361,6484.536121753665,0.00041603434390541486,25708.438226158127,2621.5311269554973,19382.71241307897,1976.486609910517,0.7539435979178704,0.7539435979178704,32739.77759375976,32395.05729023726,1.013319069532008,0.8,4333.526249178088,4287.898129693729,1.013319069532008,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647696395573853,4.803348111874199,-1.0534576890030607,5.85680580087726,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999927407286177,0.00023342990026372493,198.92229529370994,0.0,0.0,0.0,0.02115412258054449,8.005705160598452e-05,0.00015337115412674562,0.0005565514792549382,0.09178372905116772,0.09178372905116772,0.09178372905116772,0.09178475640899869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.6506450142,589.752137440914,0.0,0.09178372905116772,0.09178372915981692,0.09178372915981692,0.375,0.375,0.5,6.008879933427049,0.005985936573381423,0.005985936573381423,-6.252776074688882e-12,6.780163403163897e-06,0.005494724574703014,-6.252776074688882e-12,25939.458531185483,19779.44185958443,0.7625233131140641,0.7968715269921465,3.878307366352738,0.7959260313173482,0.5140443535545621,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958763890424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36923263218733,261.36923263218733,-11.780767367812643,244.97182908307812,277.7666361812966,119600.26326317903,119600.4964029652,-0.23313978617509395,0.0,nan,277.7666361812966,4.616636181296599,271.20767476165275,-1.9423252383472231,264.6487133420098,-8.501286657990192,258.0897519223651,-15.060248077634867,251.5307905027216,-21.619209497278376,244.97182908307812,-28.178170916921857,1.0,1.0,25762.5980482374,25762.5980482374,277.28011309152583,4.130113091525857,277.28011309152583,277.28011309152583,79989.79188495297,79989.90810134783,-0.11621639486111235,0.0,8575.796259387458,8575.796259387458,0.9047746887140972,3646.932435475971,277.28011309152583,4.130113091525857,1.0,0.002,0.2627275457657623,0.004562249445289759,0.0004069219413587293,0.0015930780582693591,0.20346097067936464,0.20346097067936464,0.0,-3.719117028233576e-13,1.0,1.0000112480651284,0.00549472458095579,0.09178372915981692,0.0,1.0310998144699925e-06,1.3197220599674282,0.0,1601652.4733784979,267.95271683155903,6.7801696559399716e-06,1.0,1279916.8823881457,2616.801912993744,,,,,,,,,,,,,,,,,,,2.0,14750.298566564361,1450.0,0.375,6.1796691888313084,3.5
2460.0,-30.000100815870212,4.803337270513189,34.89840863717004,28.37201025048273,6.438549657963869,-26.35623576848715,-39.86631111530585,2.794684610579674,-5.197287624773423,-5.197294265815297,39.79680614609163,37568.90404562952,20601.30096483668,20601.30096483668,58170.2050104662,79999.89900757057,79989.91273599217,20601.30096483668,100591.21370082884,100591.21370082884,100591.21370082884,126530.67042967012,123831.30458592679,2699.365843743335,0.0,93290.49829874323,50859.50333679813,47145.54995771678,25939.456728841276,73085.00668655806,19779.440406700334,1450.0,0.0,0.8866501575604222,2.8637947268449953,0.0014957518510113484,1.0,1.0,-5.1919135469979665,351936.9017547633,1545790.7384521049,4.392238298242572,1545790.7384521049,4.392238298242572,0.7625233100856807,0.09178373393805447,3.628787029512372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787029512372,1.2786936100978907,1.2789921087923173,2.837886262084761,6013.140452340862,14750.298019098414,6484.537115486748,0.0004160348930686745,25708.452312033143,2621.53256331501,19382.71538341366,1976.4869128003609,0.7539433003651236,0.7539433003651236,32739.767030538704,32395.05729023726,1.0133186608581528,0.8,4333.524851001341,4287.898129693729,1.0133186608581528,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647692058793694,4.803337270513189,-1.0534647095398828,5.8568019800530715,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999926731049061,0.00023342991604923682,198.92229476216352,0.0,0.0,0.0,0.02115412258054449,8.005705192202755e-05,0.0001533711538107026,0.0005565512536496247,0.09178373383500923,0.09178373383500923,0.09178373383500923,0.09178473988282429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.4999582863,589.7521870861468,0.0,0.09178373383500923,0.09178373393805447,0.09178373393805447,0.375,0.375,0.5,6.008910114761983,0.005866413566820938,0.005866413566820938,1.1880274541908875e-11,6.6410418639861746e-06,0.00538071881732094,1.1880274541908875e-11,25939.456728841276,19779.440406700334,0.7625233100856807,0.7968706289209433,3.8783079007414947,0.7959252882050427,0.5140439297864806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495872329894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692311392528,261.3692311392528,-11.780768860747173,244.97182956030434,277.76663271820144,119600.20425970016,119600.43264250235,-0.2283828021607654,0.0,nan,277.76663271820144,4.616632718201458,271.20767208662164,-1.9423279133783353,264.6487114550427,-8.501288544957276,258.08975082346285,-15.060249176537127,251.5307901918836,-21.61920980811638,244.97182956030434,-28.178170439695634,1.0,1.0,25762.5980482374,25762.5980482374,277.280109314748,4.13010931474804,277.280109314748,277.280109314748,79989.81648651748,79989.91273599217,-0.09624947469274048,0.0,8575.796259387458,8575.796259387458,0.9047747790228295,3646.930964659934,277.280109314748,4.13010931474804,1.0,0.002,0.26272653606333424,0.0045622532081635225,0.00040692037385856,0.001593079625932446,0.20346018692928,0.20346018692928,0.0,-2.089942802152578e-13,1.0,1.0000110146940535,0.005380718805440665,0.09178373393805447,0.0,1.0097063421560495e-06,1.2923402085709463,0.0,1601652.468034102,267.95271237522655,6.641029983711633e-06,1.0,1279916.8972350736,2616.801852297241,,,,,,,,,,,,,,,,,,,2.0,14750.298019098414,1450.0,0.375,6.1796691888313084,3.5
2461.0,-30.00010009809464,4.803326548100487,34.89840822768486,28.372005780134373,6.4385461043510634,-26.356235477850703,-39.86630727360023,2.7946814841055994,-5.197291542995799,-5.197298059131039,39.79680546777458,37568.895268589775,20601.28669089694,20601.28669089694,58170.18195948671,79999.90189821366,79989.92062159376,20601.28669089694,100591.2073124907,100591.2073124907,100591.2073124907,126530.66247445645,123831.2832926643,2699.379181792144,0.0,93290.5006570765,50859.494027446905,47145.562921810655,25939.455161965743,73085.0180837764,19779.43914619757,1450.0,0.0,0.8866501406687985,2.8637943278380713,0.0014957518510113484,1.0,1.0,-5.192019621039719,351936.84963319195,1545790.7093299532,4.392238865981388,1545790.7093299532,4.392238865981388,0.762523307551948,0.09178373859192944,3.6287873095448733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287873095448733,1.2786936245855858,1.2789921232833943,2.8378864489301994,6013.140848243925,14750.29743291119,6484.536663585233,0.000416034768344909,25708.450978014775,2621.5324272829944,19382.71403264979,1976.4867750607793,0.7539432869458141,0.7539432869458141,32739.76905175377,32395.05729023726,1.0133187390556762,0.8,4333.52511853488,4287.898129693729,1.0133187390556762,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647687452834293,4.803326548100487,-1.0534713739739807,5.856797922074468,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999925983988535,0.0002334299334879935,198.92229417494727,0.0,0.0,0.0,0.02115412258054449,8.005708668672905e-05,0.0001533711190460011,0.0005565511704448248,0.09178373849284542,0.09178373849284542,0.09178373849284542,0.09178472534603967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.35277932073,589.7522355820848,0.0,0.09178373849284542,0.09178373859192944,0.09178373859192944,0.375,0.375,0.5,6.008939720136501,0.005750154468898927,0.005750154468898927,-9.549694368615746e-12,6.516135215406393e-06,0.005278438091295357,-9.549694368615746e-12,25939.455161965743,19779.43914619757,0.762523307551948,0.796870223628394,3.878307696170086,0.7959248486852256,0.514043729530518,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958684513068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692296599572,261.3692296599572,-11.78077034004275,244.97183004243598,277.76662927747896,119600.20051275202,119600.42680907082,-0.2262963187885333,0.0,nan,277.76662927747896,4.616629277478978,271.2076694304696,-1.9423305695303839,264.6487095834616,-8.501290416538382,258.089749736453,-15.060250263547005,251.53078988944446,-21.619210110555514,244.97183004243598,-28.178169957563995,1.0,1.0,25762.5980482374,25762.5980482374,277.2801064409506,4.1301064409506125,277.2801064409506,277.2801064409506,79989.81586354099,79989.92062159376,-0.10475805276655592,0.0,8575.796259387458,8575.796259387458,0.9047747617427448,3646.9312460925976,277.2801064409506,4.1301064409506125,1.0,0.002,0.26272554555393424,0.004562256972217766,0.0004069188365265305,0.001593081163221681,0.20345941826326525,0.20345941826326525,0.0,-2.5178860732499864e-13,1.0,1.0000108053242356,0.005278438100845051,0.09178373859192944,0.0,9.90513113045322e-07,1.2677744832412368,0.0,1601652.463331315,267.9527084570042,6.516144765100762e-06,1.0,1279916.910280448,2616.8017989657938,,,,,,,,,,,,,,,,,,,2.0,14750.29743291119,1450.0,0.375,6.1796691888313084,3.5
2462.0,-30.000099271770054,4.803315935593657,34.89840781813318,28.37200165903198,6.438542100062178,-26.356235134587752,-39.86630723867563,2.794677962877609,-5.1972958889916185,-5.197302269411719,39.79680464687675,37568.90004844873,20601.27350231107,20601.27350231107,58170.173550759806,79999.90549227734,79989.92496203465,20601.27350231107,100591.19846434573,100591.19846434573,100591.19846434573,126530.65186214916,123831.25962224614,2699.392239903014,0.0,93290.50318039226,50859.49773655526,47145.561604263334,25939.45339780343,73085.01500206676,19779.43772310454,1450.0,0.0,0.8866501221674927,2.863793884933322,0.0014957518510113484,1.0,1.0,-5.192134929016106,351936.7917826169,1545790.6740852538,4.3922394878227236,1545790.6740852538,4.3922394878227236,0.7625233045496431,0.09178374317071816,3.6287874982562696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287874982562696,1.2786936409025222,1.2789921396041397,2.837886560298379,6013.141084219733,14750.296969415265,6484.536344426706,0.000416034687666887,25708.45033643355,2621.532361859917,19382.713078663593,1976.4866777812601,0.753943268653372,0.753943268653372,32739.770413832503,32395.05729023726,1.0133187917522875,0.8,4333.525298823335,4287.898129693729,1.0133187917522875,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647683197100266,4.803315935593657,-1.0534782370605207,5.856794172654178,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999992512395037,0.00023342995356400898,198.92229349892654,0.0,0.0,0.0,0.02115412258054449,8.005708700277193e-05,0.00015337111872995823,0.0005565511982408505,0.09178374307541877,0.09178374307541877,0.09178374307541877,0.09178470923569651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.20792215917,589.7522833052349,0.0,0.09178374307541877,0.09178374317071816,0.09178374317071816,0.375,0.375,0.5,6.008968704814262,0.005635074528242967,0.005635074528242967,-1.4722445484949276e-11,6.380420074947324e-06,0.005167340395587416,-1.4722445484949276e-11,25939.45339780343,19779.43772310454,0.7625233045496431,0.7968703472831556,3.8783075900553627,0.7959247671922188,0.5140438166070886,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958641665086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36922816071865,261.36922816071865,-11.780771839281329,244.97183054323307,277.76662577820434,119600.18935182232,119600.41869893717,-0.22934711482772369,0.0,nan,277.76662577820434,4.616625778204366,271.2076667312096,-1.942333268790378,264.6487076842159,-8.501292315784099,258.0897486372216,-15.060251362778388,251.53078959022733,-21.61921040977265,244.97183054323307,-28.17816945676691,1.0,1.0,25762.5980482374,25762.5980482374,277.2801027367968,4.1301027367968,277.2801027367968,277.2801027367968,79989.81761803695,79989.92496203465,-0.10734399770444725,0.0,8575.796259387458,8575.796259387458,0.9047747500978502,3646.931435747551,277.2801027367968,4.1301027367968,1.0,0.002,0.2627245758922128,0.004562260574871797,0.000406917331132961,0.0015930826686561587,0.2034586655664805,0.2034586655664805,0.0,-2.1088035831451357e-13,1.0,1.000010577905828,0.005167340410309862,0.09178374317071816,0.0,9.69665347940075e-07,1.2410910901815229,0.0,1601652.4581192206,267.95270411100836,6.380434797392809e-06,1.0,1279916.9247597181,2616.801739772343,,,,,,,,,,,,,,,,,,,2.0,14750.296969415265,1450.0,0.375,6.1796691888313084,3.5
2463.0,-30.00009854855309,4.803305430457974,34.89840740778085,28.371994534414284,6.438538866213232,-26.356234807076437,-39.866307203751035,2.79467512473562,-5.197300275229736,-5.197306519889116,39.79680380466825,37568.908315440895,20601.260617715,20601.260617715,58170.168933155896,79999.90375102976,79989.92863250489,20601.260617715,100591.18925021989,100591.18925021989,100591.18925021989,126530.64086206311,123831.23584446551,2699.4050175976063,0.0,93290.50205063228,50859.506615040074,47145.550483991334,25939.451611843226,73085.00209583456,19779.43628166994,1450.0,0.0,0.8866501035383494,2.8637934377818497,0.0014957518510113484,1.0,1.0,-5.192250257745911,351936.7333796427,1545790.6379263871,4.392240113960781,1545790.6379263871,4.392240113960781,0.762523301481023,0.09178374765984561,3.6287880592831367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287880592831367,1.2786936540541227,1.2789921527588104,2.8378869698602123,6013.141952032112,14750.29669643461,6484.535795568398,0.00041603447047545517,25708.446050459534,2621.5319248121973,19382.71143808938,1976.4865104892476,0.753943330532143,0.753943330532143,32739.774463205034,32395.05729023726,1.01331894841593,0.8,4333.525834809327,4287.898129693729,1.01331894841593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6476790394586125,4.803305430457974,-1.0534850791980324,5.8567905096560064,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999924371226595,0.00023342997113496946,198.9222929072587,0.0,0.0,0.0,0.02115412258054449,8.005708731881477e-05,0.00015337111841391538,0.0005565512831393162,0.09178374756904699,0.09178374756904699,0.09178374756904699,0.09178469297601277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.065986226,589.7523300640705,0.0,0.09178374756904699,0.09178374765984561,0.09178374765984561,0.375,0.375,0.5,6.008997067021894,0.005520809080167055,0.005520809080167055,-2.7000623958883807e-11,6.244659402909747e-06,0.005056262143227741,-2.7000623958883807e-11,25939.451611843226,19779.43628166994,0.762523301481023,0.7968707105922483,3.8783072932356477,0.7959248445649463,0.5140440204979089,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958592337215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692267058298,261.3692267058298,-11.78077329417016,244.971831048497,277.7666223631628,119600.19824673251,119600.42080944589,-0.22256271338811182,0.0,nan,277.7666223631628,4.616622363162833,271.2076641002293,-1.9423358997706828,264.64870583729635,-8.50129416270363,258.08974757436306,-15.060252425636918,251.5307893114301,-21.619210688569865,244.971831048497,-28.178168951502983,1.0,1.0,25762.5980482374,25762.5980482374,277.28009891432276,4.130098914322787,277.28009891432276,277.28009891432276,79989.81602823554,79989.92863250489,-0.11260426935041323,0.0,8575.796259387458,8575.796259387458,0.9047747154783246,3646.931999579552,277.28009891432276,4.130098914322787,1.0,0.002,0.2627236270745723,0.004562264078459703,0.00040691585798962015,0.0015930841418611665,0.20345792899481008,0.20345792899481008,0.0,-1.4921354082875204e-13,1.0,1.0000103505271205,0.005056262170228365,0.09178374765984561,0.0,9.488212308654061e-07,1.214412365825406,0.0,1601652.4528606506,267.95269972477024,6.244686403533706e-06,1.0,1279916.9393772504,2616.8016800136697,,,,,,,,,,,,,,,,,,,2.0,14750.29669643461,1450.0,0.375,6.1796691888313084,3.5
2464.0,-30.000097868114715,4.803295032530083,34.89840699723668,28.372003754507773,6.43853599001428,-26.356234482301968,-39.86630713390184,2.7946726041999908,-5.197304560540658,-5.197310672680368,39.79680297841185,37568.897903640696,20601.24775273353,20601.24775273353,58170.145656374225,79999.92073851629,79989.93254331667,20601.24775273353,100591.1802960502,100591.1802960502,100591.1802960502,126530.63016173255,123831.21264065083,2699.4175210817184,0.0,93290.51324241083,50859.49040752973,47145.580927645664,25939.44986568236,73085.03079332803,19779.434872165795,1450.0,0.0,0.886650085349998,2.8637930009107953,0.0014957518510113484,1.0,1.0,-5.192362825733824,351936.67631954123,1545790.6024516206,4.392240725283541,1545790.6024516206,4.392240725283541,0.7625232984734112,0.09178375204647515,3.6287868310482723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868310482723,1.2786936657339747,1.2789921644413889,2.837885983399578,6013.139861840401,14750.296267108508,6484.536643143137,0.00041603493323687316,25708.457836158253,2621.5331266190037,19382.713971546997,1976.4867688300283,0.7539430834425911,0.7539430834425911,32739.765598067002,32395.05729023726,1.013318605438153,0.8,4333.5246613954805,4287.898129693729,1.013318605438153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647674888146259,4.803295032530083,-1.05349181970404,5.856786852234123,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999923663026786,0.00023342998766660175,198.92229235058826,0.0,0.0,0.0,0.02115412258054449,8.005708795090048e-05,0.00015337111778182966,0.000556551092469857,0.0917837519595785,0.0917837519595785,0.0917837519595785,0.09178467709144753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.9270838101,589.7523758234477,0.0,0.0917837519595785,0.09178375204647515,0.09178375204647515,0.375,0.375,0.5,6.009024821008767,0.005407679294478385,0.005407679294478385,6.764366844436154e-12,6.112139715241938e-06,0.0049478469465498165,6.764366844436154e-12,25939.44986568236,19779.434872165795,0.7625232984734112,0.7968699751795973,3.8783077132389066,0.7959242135488654,0.5140436761924493,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958549164407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692253158515,261.3692253158515,-11.780774684148469,244.97183155327792,277.7666190784248,119600.15105679953,119600.36368975506,-0.21263295554709122,0.0,nan,277.7666190784248,4.616619078424833,271.2076615733959,-1.942338426604067,264.6487040683662,-8.501295931633763,258.08974656333675,-15.060253436663231,251.5307890583074,-21.619210941692586,244.97183155327792,-28.178168446722054,1.0,1.0,25762.5980482374,25762.5980482374,277.28009521756053,4.130095217560552,277.28009521756053,277.28009521756053,79989.83827581008,79989.93254331667,-0.09426750658894889,0.0,8575.796259387458,8575.796259387458,0.9047747912695379,3646.9307652035136,277.28009521756053,4.130095217560552,1.0,0.002,0.26272269860115843,0.004562267507906113,0.0004069144164385002,0.0015930855834337232,0.2034572082192501,0.2034572082192501,0.0,-1.2777669547436865e-13,1.0,1.0000101285995238,0.00494784693978545,0.09178375204647515,0.0,9.284768338213991e-07,1.1883732406873413,0.0,1601652.4477231852,267.9526954394593,6.112132950875093e-06,1.0,1279916.9536586797,2616.8016216290334,,,,,,,,,,,,,,,,,,,2.0,14750.296267108508,1450.0,0.375,6.1796691888313084,3.5
2465.0,-30.000097112438546,4.8032847464364,34.898406590033034,28.37200005250054,6.4385318558031965,-26.356234215614737,-39.86630713390184,2.794668958980382,-5.19730845407139,-5.197314444111819,39.79680225362107,37568.90182363678,20601.23433252933,20601.23433252933,58170.1361561661,79999.92516076121,79989.93869268741,20601.23433252933,100591.17302521675,100591.17302521675,100591.17302521675,126530.62131451897,123831.19154317371,2699.42977134526,0.0,93290.51634442489,50859.49300730397,47145.58148568991,25939.44828930223,73085.02977499214,19779.433601142326,1450.0,0.0,0.886650068738816,2.8637926041800146,0.0014957518510113484,1.0,1.0,-5.192466424322845,351936.6244990534,1545790.5713343727,4.392241283596588,1545790.5713343727,4.392241283596588,0.7625232958134898,0.0917837563177617,3.628786957548265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786957548265,1.2786936826254742,1.2789921813368317,2.8378860448402845,6013.139992025885,14750.295779125445,6484.536365678995,0.0004160348758272885,25708.457794793005,2621.5331224009224,19382.713142188106,1976.4866842589577,0.7539430523955383,0.7539430523955383,32739.76651111707,32395.05729023726,1.0133186407625747,0.8,4333.524782249277,4287.898129693729,1.0133186407625747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647670557672906,4.8032847464364,-1.0534982905300048,5.856783036966405,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999922876519605,0.0002334300060261795,198.92229173236535,0.0,0.0,0.0,0.02115412258054449,8.005708795090048e-05,0.00015337111778182966,0.0005565511118713022,0.09178375623390246,0.09178375623390246,0.09178375623390246,0.09178466265664635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.7914044105,589.7524205251997,0.0,0.09178375623390246,0.0917837563177617,0.0917837563177617,0.375,0.375,0.5,6.0090520135072625,0.005297075696717002,0.005297075696717002,1.2562395568238571e-11,5.990040449432854e-06,0.0048480197889944066,1.2562395568238571e-11,25939.44828930223,19779.433601142326,0.7625232958134898,0.7968700488939787,3.8783076020464087,0.7959240946505088,0.5140437369910179,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958508545288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36922387145694,261.36922387145694,-11.780776128543039,244.97183205922263,277.7666156836912,119600.13501412903,119600.35597144188,-0.22095731283733913,0.0,nan,277.7666156836912,4.616615683691236,271.20765895879737,-1.94234104120261,264.64870223390403,-8.501297766095945,258.08974550901,-15.060254490989962,251.53078878411637,-21.61921121588361,244.97183205922263,-28.178167940777342,1.0,1.0,25762.5980482374,25762.5980482374,277.28009216319026,4.130092163190284,277.28009216319026,277.28009216319026,79989.83823717429,79989.93869268741,-0.10045551312214229,0.0,8575.796259387458,8575.796259387458,0.9047747834635492,3646.9308923360063,277.28009216319026,4.130092163190284,1.0,0.002,0.2627217888602826,0.004562270917213639,0.0004069130042222352,0.0015930869955639154,0.2034565021111176,0.2034565021111176,0.0,-2.1384933754364788e-13,1.0,1.0000099242517397,0.004848019776432011,0.0917837563177617,0.0,9.097440118412398e-07,1.1643967960444626,0.0,1601652.4430529566,267.9526915459286,5.990027887037286e-06,1.0,1279916.9666286986,2616.8015686056324,,,,,,,,,,,,,,,,,,,2.0,14750.295779125445,1450.0,0.375,6.1796691888313084,3.5
2466.0,-30.000096405231933,4.803274568165402,34.89840618412021,28.371992194466316,6.438529150434124,-26.35623384966491,-39.86630706405265,2.794666594870187,-5.1973124766718115,-5.197318341468182,39.79680147642017,37568.91151754885,20601.22139384518,20601.22139384518,58170.13291139403,79999.92192669737,79989.9434310036,20601.22139384518,100591.16482484878,100591.16482484878,100591.16482484878,126530.61147469842,123831.16971139729,2699.4417633011267,0.0,93290.51445333514,50859.504044197936,47145.56712126356,25939.446649849648,73085.01377111321,19779.43227767616,1450.0,0.0,0.8866500516750706,2.8637921941789104,0.0014957518510113484,1.0,1.0,-5.192572602724226,351936.57094708347,1545790.537965278,4.392241857120612,1545790.537965278,4.392241857120612,0.7625232929859282,0.09178376050320843,3.6287876640732835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876640732835,1.2786936935804702,1.278992192294385,2.8378865730637295,6013.14111126798,14750.295426179155,6484.535657419112,0.000416034595660762,25708.452268220437,2621.5325588473574,19382.71102515192,1976.4864683813453,0.7539431321235897,0.7539431321235897,32739.771610664433,32395.05729023726,1.0133188380557694,0.8,4333.525457239273,4287.898129693729,1.0133188380557694,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6476663825779445,4.803274568165402,-1.0535047904259782,5.85677935859138,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999922140459587,0.0002334300232081627,198.9222911537957,0.0,0.0,0.0,0.02115412258054449,8.005708858298593e-05,0.00015337111714974424,0.0005565512179381303,0.09178376042315252,0.09178376042315252,0.09178376042315252,0.09178464774968263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.65825300006,589.752464390731,0.0,0.09178376042315252,0.09178376050320843,0.09178376050320843,0.375,0.375,0.5,6.009078633276589,0.005188180925244978,0.005188180925244978,-7.275957614183426e-11,5.864796378318715e-06,0.004745738743963557,-7.275957614183426e-11,25939.446649849648,19779.43227767616,0.7625232929859282,0.7968704973029065,3.8783072236865026,0.7959242245417175,0.514043982193213,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958463434808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692225080288,261.3692225080288,-11.78077749197115,244.971832570737,277.7666124453206,119600.1532923309,119600.36186381454,-0.20857148364988753,0.0,nan,277.7666124453206,4.616612445320641,271.20765647040383,-1.942343529596144,264.64870049548745,-8.50129950451253,258.0897445205703,-15.060255479429657,251.53078854565368,-21.6192114543463,244.971832570737,-28.17816742926297,1.0,1.0,25762.5980482374,25762.5980482374,277.2800888183559,4.130088818355944,277.2800888183559,277.2800888183559,79989.83506478973,79989.9434310036,-0.10836621386988554,0.0,8575.796259387458,8575.796259387458,0.9047747398657088,3646.93160239365,277.2800888183559,4.130088818355944,1.0,0.002,0.2627208983126406,0.004562274220937864,0.0004069116216270232,0.0015930883782319498,0.2034558108135116,0.2034558108135116,0.0,-1.410269470647485e-13,1.0,1.0000097148808995,0.004745738816723133,0.09178376050320843,0.0,8.905507259946047e-07,1.1398309957803987,0.0,1601652.4382293688,267.95268752332817,5.864869137894857e-06,1.0,1279916.980032089,2616.801513810558,,,,,,,,,,,,,,,,,,,2.0,14750.295426179155,1450.0,0.375,6.1796691888313084,3.5
