time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2467.0,-30.000095746969688,4.803264496053941,34.89840577914737,28.37200054144489,6.438526621165303,-26.356233510155942,-39.866306994203455,2.7946643843522394,-5.1973164888535734,-5.197322229512455,39.796800691681455,37568.90233888378,20601.20865466677,20601.20865466677,58170.11099355055,79999.93730255045,79989.9478181034,20601.20865466677,100591.15647277018,100591.15647277018,100591.15647277018,126530.60148369292,123831.14798480777,2699.4534988851565,0.0,93290.5246358238,50859.489672159725,47145.594404071184,25939.44501092275,73085.03941499394,19779.430954105075,1450.0,0.0,0.8866500346870021,2.863791785166706,0.0014957518510113484,1.0,1.0,-5.192677965449263,351936.5175254269,1545790.504273327,4.392242428101102,1545790.504273327,4.392242428101102,0.7625232901388685,0.09178376460088174,3.6287865635387506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865635387506,1.278693703823739,1.2789922025400449,2.8378856896592333,6013.139239439857,14750.295005731845,6484.536400744912,0.0004160350080792947,25708.46287108381,2621.5336400385263,19382.713247002477,1976.486694947049,0.75394290760198,0.75394290760198,32739.763667240088,32395.05729023726,1.0133185307376023,0.8,4333.524405825964,4287.898129693729,1.0133185307376023,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647662271860118,4.803264496053941,-1.0535112408804652,5.856775736934406,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999992145534091,0.0002334300392010152,198.92229061526768,0.0,0.0,0.0,0.02115412258054449,8.005708921507165e-05,0.0001533711165176585,0.0005565510468542152,0.09178376452495945,0.09178376452495945,0.09178376452495945,0.09178463288224763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.5278294657,589.7525073564007,0.0,0.09178376452495945,0.09178376460088174,0.09178376460088174,0.375,0.375,0.5,6.009104684168732,0.0050807669696837365,0.0050807669696837365,1.3244516594568267e-11,5.7406588780395396e-06,0.004644264063188075,1.3244516594568267e-11,25939.44501092275,19779.430954105075,0.7625232901388685,0.7968698414721774,3.878307570376137,0.7959236453749045,0.514043676238016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958421217747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692212224048,261.3692212224048,-11.780778777595174,244.97183307995522,277.76660936485433,119600.11250897814,119600.30917824343,-0.19666926530687562,0.0,nan,277.76660936485433,4.616609364854355,271.2076541078747,-1.9423458921252745,264.6486988508948,-8.501301149105188,258.08974359391465,-15.06025640608533,251.53078833693507,-21.619211663064902,244.97183307995522,-28.17816692004476,1.0,1.0,25762.5980482374,25762.5980482374,277.2800854418793,4.1300854418793165,277.2800854418793,277.2800854418793,79989.85549279932,79989.9478181034,-0.09232530408189632,0.0,8575.796259387458,8575.796259387458,0.9047748077768609,3646.9304963564446,277.2800854418793,4.1300854418793165,1.0,0.002,0.2627200268070296,0.004562277441825216,0.0004069102685328068,0.0015930897314174186,0.20345513426640338,0.20345513426640338,0.0,-4.9774420696202526e-14,1.0,1.0000095071602557,0.004644264049943558,0.09178376460088174,0.0,8.715087231225215e-07,1.1154588246233479,0.0,1601652.4334191696,267.9526835111464,5.740645633522945e-06,1.0,1279916.9934028652,2616.801459148822,,,,,,,,,,,,,,,,,,,2.0,14750.295005731845,1450.0,0.375,6.1796691888313084,3.5
2468.0,-30.000095010316592,4.803254532579319,34.898405377287304,28.37199722360822,6.43852233473181,-26.356233275811476,-39.866306994203455,2.7946606002275716,-5.19732024106429,-5.19732586459145,39.79679997147024,37568.90562825798,20601.195618171783,20601.195618171783,58170.10124642976,79999.94241000901,79989.95355852677,20601.195618171783,100591.14917669856,100591.14917669856,100591.14917669856,126530.59266026139,123831.12766799661,2699.4649922647873,0.0,93290.52816967142,50859.49138792359,47145.59642416426,25939.443483562834,73085.0399077271,19779.429721387572,1450.0,0.0,0.8866500187546693,2.8637914027677023,0.0014957518510113484,1.0,1.0,-5.192777220005382,351936.46757801215,1545790.473352923,4.392242963597612,1545790.473352923,4.392242963597612,0.7625232875146799,0.09178376859790073,3.628786634119572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786634119572,1.2786937213589085,1.2789922200793078,2.837885705939922,6013.139273936684,14750.29451621017,6484.536169990042,0.0004160349728609322,25708.46334488494,2621.5336883527957,19382.712557260733,1976.486624612965,0.7539428668776189,0.7539428668776189,32739.76417667746,32395.05729023726,1.013318550446905,0.8,4333.524473256484,4287.898129693729,1.013318550446905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647658065203247,4.803254532579319,-1.053517498173142,5.856772030752461,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999920688633056,0.00023343005709842158,198.92229001260768,0.0,0.0,0.0,0.02115412258054449,8.005708921507165e-05,0.0001533711165176585,0.0005565510576792746,0.09178376852494943,0.09178376852494943,0.09178376852494943,0.09178461897705528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.4003312116,589.752549360755,0.0,0.09178376852494943,0.09178376859790073,0.09178376859790073,0.375,0.375,0.5,6.009130197807904,0.0049756227583657164,0.0049756227583657164,-1.5234036254696548e-11,5.623527158604702e-06,0.004548644586066075,-1.5234036254696548e-11,25939.443483562834,19779.429721387572,0.7625232875146799,0.7968698770984729,3.878307493062801,0.7959235066420149,0.5140437177798669,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958381922445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692198478235,261.3692198478235,-11.780780152176476,244.97183358486078,277.7666061107865,119600.09154409678,119600.30182170753,-0.2102776107553724,0.0,nan,277.7666061107865,4.616606110786506,271.20765160560063,-1.942348394399346,264.6486971004163,-8.501302899583663,258.08974259523103,-15.060257404768947,251.5307880900458,-21.619211909954174,244.97183358486078,-28.178166415139202,1.0,1.0,25762.5980482374,25762.5980482374,277.28008247617527,4.130082476175289,277.28008247617527,277.28008247617527,79989.85550165625,79989.95355852677,-0.09805687052721623,0.0,8575.796259387458,8575.796259387458,0.9047748034215004,3646.9305672901696,277.28008247617527,4.130082476175289,1.0,0.002,0.2627191732444803,0.004562280624704244,0.00040690894344244953,0.0015930910564713825,0.20345447172122477,0.20345447172122477,0.0,-8.616805186045795e-14,1.0,1.000009311425468,0.004548644601300111,0.09178376859790073,0.0,8.535654868628507e-07,1.09249298228856,0.0,1601652.4289192879,267.9526797589357,5.623542392640957e-06,1.0,1279917.0059040822,2616.801408041966,,,,,,,,,,,,,,,,,,,2.0,14750.29451621017,1450.0,0.375,6.1796691888313084,3.5
2469.0,-30.0000943240094,4.803244673748046,34.89840497650417,28.371989051252626,6.4385197479000755,-26.356232916818442,-39.86630692435426,2.7946583407095344,-5.197324124370709,-5.1973296277057,39.79679919879007,37568.91569742752,20601.183060994714,20601.183060994714,58170.09875842223,79999.93862367044,79989.9578938004,20601.183060994714,100591.14095479512,100591.14095479512,100591.14095479512,126530.58284722513,123831.10660930969,2699.4762379154467,0.0,93290.52593554315,50859.503009301676,47145.58102915719,25939.441892430004,73085.0229215872,19779.42843567979,1450.0,0.0,0.8866500023599571,2.863791006891952,0.0014957518510113484,1.0,1.0,-5.192879110336889,351936.4158721502,1545790.440178345,4.39224351463502,1545790.440178345,4.39224351463502,0.762523284722332,0.09178377251497781,3.6287873838859275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287873838859275,1.2786937318292382,1.2789922305520818,2.83788626905581,6013.140467111678,14750.294166556847,6484.535426559208,0.00041603467566534916,25708.45741743126,2621.5330839207336,19382.710335096217,1976.4863980152466,0.7539429542728628,0.7539429542728628,32739.769588331696,32395.05729023726,1.0133187598150035,0.8,4333.525189557797,4287.898129693729,1.0133187598150035,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64765401321418,4.803244673748046,-1.053523787089115,5.856768460837161,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999919974325323,0.0002334300737726445,198.92228945113598,0.0,0.0,0.0,0.02115412258054449,8.00570898471571e-05,0.00015337111588557308,0.0005565511703780741,0.0917837724437287,0.0917837724437287,0.0917837724437287,0.09178460459206839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.2752472875,589.7525905663633,0.0,0.0917837724437287,0.09178377251497781,0.09178377251497781,0.375,0.375,0.5,6.009155162046635,0.004871927070439597,0.004871927070439597,1.3926637620897964e-11,5.5033349894983985e-06,0.004450517368809415,1.3926637620897964e-11,25939.441892430004,19779.42843567979,0.762523284722332,0.796870350885972,3.8783071008950243,0.7959236575848493,0.5140439750252955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958337947559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36921855039105,261.36921855039105,-11.780781449608924,244.97183409299265,277.7666030077895,119600.1114131798,119600.30988887444,-0.19847569465083903,0.0,nan,277.7666030077895,4.616603007789536,271.20764922482965,-1.9423507751703255,264.648695441871,-8.501304558128993,258.0897416589115,-15.060258341088456,251.530787875952,-21.619212124047976,244.97183409299265,-28.178165907007326,1.0,1.0,25762.5980482374,25762.5980482374,277.28007921858534,4.130079218585365,277.28007921858534,277.28007921858534,79989.85172152276,79989.9578938004,-0.1061722776357783,0.0,8575.796259387458,8575.796259387458,0.9047747571553497,3646.9313208053572,277.28007921858534,4.130079218585365,1.0,0.002,0.2627183380954388,0.004562283704434962,0.0004069076467638232,0.0015930923530287646,0.2034538233819116,0.2034538233819116,0.0,-2.0741221240516694e-13,1.0,1.0000091105570852,0.004450517354882777,0.09178377251497781,0.0,8.351516534475114e-07,1.0689248145643602,0.0,1601652.424263615,267.95267587562927,5.503321062860778e-06,1.0,1279917.0188454178,2616.801355135838,,,,,,,,,,,,,,,,,,,2.0,14750.294166556847,1450.0,0.375,6.1796691888313084,3.5
2470.0,-30.00009367969822,4.803234916384117,34.898404575516906,28.371998271346115,6.438516850823317,-26.356232626646225,-39.86630685450507,2.794655797772159,-5.197328092692601,-5.197333474337969,39.79679839132432,37568.905129081555,20601.170884887495,20601.170884887495,58170.076013969054,79999.9556153865,79989.96124301266,20601.170884887495,100591.13212790016,100591.13212790016,100591.13212790016,126530.57238737764,123831.08515441307,2699.487232964575,0.0,93290.53712165228,50859.48663535044,47145.61165144648,25939.440259477495,73085.05191092397,19779.4271151976,1450.0,0.0,0.8866499856651595,2.863790602208991,0.0014957518510113484,1.0,1.0,-5.192982232206532,351936.363018178,1545790.4055105897,4.392244075758513,1545790.4055105897,4.392244075758513,0.7625232818187273,0.09178377635213594,3.6287861514299014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861514299014,1.2786937436128984,1.2789922423384927,2.837885279063703,6013.138369437199,14750.29374600131,6484.5362816669185,0.0004160351406558407,25708.46923147888,2621.5342886183234,19382.712891070387,1976.4866586520768,0.7539427072280568,0.7539427072280568,32739.76069272588,32395.05729023726,1.0133184156584907,0.8,4333.524012111151,4287.898129693729,1.0133184156584907,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647650084189921,4.803234916384117,-1.0535300828731664,5.856764999257283,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999919303726984,0.0002334300894265528,198.9222889240214,0.0,0.0,0.0,0.02115412258054449,8.005709047924254e-05,0.0001533711152534876,0.0005565509790612151,0.0917837762841146,0.0917837762841146,0.0917837762841146,0.09178458989374619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.15269632667,589.752630935006,0.0,0.0917837762841146,0.09178377635213594,0.09178377635213594,0.375,0.375,0.5,6.009179570200178,0.004769144871659137,0.004769144871659137,1.9326762412674725e-12,5.381645394209045e-06,0.004351242131463096,1.9326762412674725e-12,25939.440259477495,19779.4271151976,0.7625232818187273,0.796869609134213,3.8783075306922767,0.7959230306748187,0.5140436265253053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149582969781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692172840587,261.3692172840587,-11.780782715941257,244.97183459368995,277.76659997442755,119600.0615480884,119600.25526625381,-0.19371816538612432,0.0,nan,277.76659997442755,4.616599974427572,271.20764689828,-1.9423531017199593,264.64869382213266,-8.50130617786732,258.08974074598495,-15.060259254015023,251.5307876698374,-21.619212330162583,244.97183459368995,-28.17816540631003,1.0,1.0,25762.5980482374,25762.5980482374,277.28007576249547,4.130075762495494,277.28007576249547,277.28007576249547,79989.87310492239,79989.96124301266,-0.0881380902719684,0.0,8575.796259387458,8575.796259387458,0.904774833207035,3646.930082187051,277.28007576249547,4.130075762495494,1.0,0.002,0.26271752157558975,0.004562286688126759,0.0004069063788684013,0.0015930936209615615,0.20345318943420063,0.20345318943420063,0.0,-1.7003716143437764e-13,1.0,1.000008907338676,0.004351242129530419,0.09178377635213594,0.0,8.165223969529059e-07,1.045080922930005,0.0,1601652.4195077415,267.9526719073074,5.3816434615328035e-06,1.0,1279917.0320741143,2616.801301054953,,,,,,,,,,,,,,,,,,,2.0,14750.29374600131,1450.0,0.375,6.1796691888313084,3.5
2471.0,-30.0000929758482,4.803225266832078,34.898404179006555,28.37199243893849,6.438513615310174,-26.356232316732644,-39.86630685450507,2.7946529561950424,-5.197331570409801,-5.197336843527723,39.79679771841616,37568.912188901086,20601.157947341188,20601.157947341188,58170.07013624227,79999.95600181018,79989.96759459203,20601.157947341188,100591.12554193322,100591.12554193322,100591.12554193322,126530.56438378329,123831.06638047984,2699.498003303458,0.0,93290.53772054905,50859.49390764143,47145.604236564024,25939.438841850075,73085.0430784141,19779.425970742726,1450.0,0.0,0.8866499709178134,2.863790247781068,0.0014957518510113484,1.0,1.0,-5.19307409756459,351936.31672428834,1545790.376620218,4.392244571426856,1545790.376620218,4.392244571426856,0.7625232793714516,0.09178378008052739,3.6287866017486547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866017486547,1.278693756780419,1.2789922555090871,2.8378856020111156,6013.139053724014,14750.2932674753,6484.535733963762,0.00041603495477425697,25708.466206195157,2621.533980125237,19382.711253949,1976.4864917121547,0.7539427322691934,0.7539427322691934,32739.763943031063,32395.05729023726,1.013318541407506,0.8,4333.524442330409,4287.898129693729,1.013318541407506,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647645909462122,4.803225266832078,-1.0535360543736614,5.856761321205739,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999918571160795,0.00023343010652699116,198.92228834819775,0.0,0.0,0.0,0.02115412258054449,8.005709047924254e-05,0.0001533711152534876,0.0005565510481271046,0.09178378001596688,0.09178378001596688,0.09178378001596688,0.09178457700769722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.03322327894,589.7526702955391,0.0,0.09178378001596688,0.09178378008052739,0.09178378008052739,0.375,0.375,0.5,6.0092034798967555,0.004669051709015548,0.004669051709015548,-1.7962520360015333e-11,5.27311794940033e-06,0.0042627459631603415,-1.7962520360015333e-11,25939.438841850075,19779.425970742726,0.7625232793714516,0.7968698842078752,3.8783072587847935,0.795923046440989,0.5140437852460839,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958258515613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692160178173,261.3692160178173,-11.780783982182697,244.97183509551166,277.7665969401229,119600.06346706174,119600.257171292,-0.19370423026129818,0.0,nan,277.7665969401229,4.616596940122918,271.20764457120066,-1.942355428799317,264.64869220227854,-8.501307797721438,258.089739833356,-15.060260166643957,251.5307874644338,-21.619212535566163,244.97183509551166,-28.178164904488312,1.0,1.0,25762.5980482374,25762.5980482374,277.2800731339459,4.130073133945928,277.2800731339459,277.2800731339459,79989.8700030537,79989.96759459203,-0.09759153833147138,0.0,8575.796259387458,8575.796259387458,0.9047748054190263,3646.930534757398,277.2800731339459,4.130073133945928,1.0,0.002,0.2627167216622567,0.004562289677375393,0.0004069051370959098,0.0015930948627765422,0.2034525685479549,0.2034525685479549,0.0,-1.275481456564087e-13,1.0,1.0000087261851858,0.004262745981122862,0.09178378008052739,0.0,7.999158652559436e-07,1.02382594943584,0.0,1601652.4153370913,267.9526684295902,5.27313591192069e-06,1.0,1279917.0436609022,2616.8012536864203,,,,,,,,,,,,,,,,,,,2.0,14750.2932674753,1450.0,0.375,6.1796691888313084,3.5
2472.0,-30.000092324356302,4.803215719984094,34.898403784133485,28.372000192198925,6.438511203764116,-26.356231971544577,-39.866306784655876,2.7946508509527415,-5.197335248114143,-5.197340407643927,39.796796972595956,37568.90369295318,20601.145622913722,20601.145622913722,58170.0493158669,79999.97034117117,79989.97204929279,20601.145622913722,100591.11767220651,100591.11767220651,100591.11767220651,126530.55500190584,123831.04646193676,2699.508539969091,0.0,93290.54716330582,50859.4805150891,47145.62960912969,25939.43732969933,73085.06693882903,19779.424748075944,1450.0,0.0,0.8866499554405276,2.863789872830623,0.0014957518510113484,1.0,1.0,-5.19317025054761,351936.26775205263,1545790.3446001748,4.392245091628977,1545790.3446001748,4.392245091628977,0.7625232766876371,0.09178378373550902,3.628785569843598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785569843598,1.2786937665358544,1.2789922652668,2.837884773360899,6013.13729791364,14750.292897537582,6484.5364418887575,0.0004160353429884031,25708.476119002724,2621.5349909502966,19382.713369984187,1976.4867074876934,0.7539425238688973,0.7539425238688973,32739.75649495926,32395.05729023726,1.0133182532537395,0.8,4333.523456483314,4287.898129693729,1.0133182532537395,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6476419325774225,4.803215719984094,-1.0535420974753862,5.8567578174594805,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999917893088913,0.00023343012235536027,198.92228781520865,0.0,0.0,0.0,0.02115412258054449,8.005709111132856e-05,0.00015337111462140158,0.0005565508875689705,0.09178378367470144,0.09178378367470144,0.09178378367470144,0.09178456338833893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.9159125589,589.7527089393942,0.0,0.09178378367470144,0.09178378373550902,0.09178378373550902,0.375,0.375,0.5,6.009226871554214,0.004570528065301005,0.004570528065301005,-3.83124643121846e-11,5.159529791853856e-06,0.004170157096325511,-3.83124643121846e-11,25939.43732969933,19779.424748075944,0.7625232766876371,0.7968692751465135,3.8783075625507792,0.7959225017137119,0.5140435011764813,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958216498923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36921482179656,261.36921482179656,-11.780785178203416,244.97183559670037,277.7665940468928,119600.02477421724,119600.20773636739,-0.1829621501502973,0.0,nan,277.7665940468928,4.616594046892828,271.20764235685397,-1.9423576431460106,264.6486906668159,-8.501309333184054,258.08973897677737,-15.060261023222608,251.53078728673884,-21.619212713261135,244.97183559670037,-28.178164403299604,1.0,1.0,25762.5980482374,25762.5980482374,277.2800700892801,4.130070089280139,277.2800700892801,277.2800700892801,79989.88851552118,79989.97204929279,-0.08353377161256503,0.0,8575.796259387458,8575.796259387458,0.904774869095224,3646.929497692816,277.2800700892801,4.130070089280139,1.0,0.002,0.2627159391234766,0.004562292557478223,0.0004069039220695845,0.0015930960779352084,0.20345196103479224,0.20345196103479224,0.0,4.793040964123918e-15,1.0,1.0000085366537783,0.004170157134637975,0.09178378373550902,0.0,7.825413253319861e-07,1.001587989253122,0.0,1601652.4109283367,267.95266475188583,5.1595681043181685e-06,1.0,1279917.0559180467,2616.8012035773645,,,,,,,,,,,,,,,,,,,2.0,14750.292897537582,1450.0,0.375,6.1796691888313084,3.5
2473.0,-30.000091585951555,4.803206274829997,34.898403390912534,28.371981682162755,6.438506379760347,-26.35623178938124,-39.86630674973128,2.79464658318711,-5.197338881143764,-5.197343928859041,39.7967962304729,37568.92424550175,20601.133419599417,20601.133419599417,58170.057665101165,79999.95866189565,79989.97641781434,20601.133419599417,100591.10983741375,100591.10983741375,100591.10983741375,126530.54567123463,123831.02682488137,2699.518846353275,0.0,93290.53980847065,50859.505392066174,47145.59379600498,25939.43583382088,73085.02962982586,19779.423538272353,1450.0,0.0,0.8866499401689735,2.86378950239362,0.0014957518510113484,1.0,1.0,-5.193264919478111,351936.21936996625,1545790.3127386025,4.392245604916327,1545790.3127386025,4.392245604916327,0.7625232740213703,0.09178378731154954,3.628787304502105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787304502105,1.2786937863121586,1.2789922850477207,2.8378860860564425,6013.140079357978,14750.2924528477,6484.534870532941,0.0004160346707586729,25708.461802853108,2621.5335311093095,19382.708673096495,1976.4862285384404,0.7539427610151851,0.7539427610151851,32739.76901535614,32395.05729023726,1.013318737647511,0.8,4333.52511371719,4287.898129693729,1.013318737647511,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647637994773895,4.803206274829997,-1.0535480733148264,5.856754348144824,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999917124558297,0.00023343014029532852,198.92228721111564,0.0,0.0,0.0,0.02115412258054449,8.005709142737145e-05,0.0001533711143053587,0.0005565511524686269,0.09178378725266056,0.09178378725266056,0.09178378725266056,0.09178454993493404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.80110376346,589.7527467584572,0.0,0.09178378725266056,0.09178378731154954,0.09178378731154954,0.375,0.375,0.5,6.009249752091726,0.004473464518696346,0.004473464518696346,-1.057287590811029e-11,5.0477152626626776e-06,0.004079009380916432,-1.057287590811029e-11,25939.43583382088,19779.423538272353,0.7625232740213703,0.7968703164087684,3.8783068654996464,0.7959230222623057,0.5140440448035332,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958177607784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692134718159,261.3692134718159,-11.78078652818408,244.9718360904519,277.76659085318033,119600.05191313311,119600.25842739026,-0.20651425716377392,0.0,nan,277.76659085318033,4.616590853180355,271.2076399006337,-1.942360099366283,264.64868894808916,-8.501311051910818,258.0897379955428,-15.060262004457172,251.53078704299733,-21.619212957002645,244.9718360904519,-28.17816390954809,1.0,1.0,25762.5980482374,25762.5980482374,277.2800670774663,4.130067077466322,277.2800670774663,277.2800670774663,79989.86615076268,79989.97641781434,-0.11026705165568274,0.0,8575.796259387458,8575.796259387458,0.9047747620539212,3646.9312410246152,277.2800670774663,4.130067077466322,1.0,0.002,0.2627151736886305,0.004562295368253565,0.0004069027335706433,0.0015930972663617167,0.20345136678532164,0.20345136678532164,0.0,-6.763990409441867e-14,1.0,1.0000083500722643,0.004079009391489308,0.09178378731154954,0.0,7.654372115916017e-07,0.97969615161946,0.0,1601652.406573643,267.9526611188562,5.047725835538586e-06,1.0,1279917.0680274896,2616.801154072165,,,,,,,,,,,,,,,,,,,2.0,14750.2924528477,1450.0,0.375,6.1796691888313084,3.5
2474.0,-30.000091025561716,4.803196924270144,34.898402995453885,28.371985034924023,6.438505630551245,-26.356231359950634,-39.86630671480668,2.7946459649402056,-5.197342841195223,-5.197347769092254,39.79679537950101,37568.92191335375,20601.122068326535,20601.122068326535,58170.04398168028,79999.96490126367,79989.97808319032,20601.122068326535,100591.10015151685,100591.10015151685,100591.10015151685,126530.53433858133,123831.00543172477,2699.5289068565667,0.0,93290.54410516839,50859.50111725879,47145.60331989955,25939.434187064486,73085.03750696403,19779.42220413868,1450.0,0.0,0.8866499236647472,2.863789098360526,0.0014957518510113484,1.0,1.0,-5.19336635944677,351936.16660391673,1545790.2762025916,4.392246159634644,1545790.2762025916,4.392246159634644,0.7625232709972645,0.09178379082268116,3.6287869045065855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869045065855,1.2786937891770391,1.27899228791327,2.837885766882511,6013.139403066716,14750.292161952755,6484.535078429398,0.0004160348120463017,25708.46582071573,2621.5339408172754,19382.70929451292,1976.4862919052805,0.7539426673564645,0.7539426673564645,32739.766128273503,32395.05729023726,1.0133186259509799,0.8,4333.5247315750585,4287.898129693729,1.0133186259509799,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647634331909752,4.803196924270144,-1.0535541967892836,5.856751121059427,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999916541305425,0.00023343015391032214,198.92228675265758,0.0,0.0,0.0,0.02115412258054449,8.005709174341432e-05,0.00015337111398931584,0.000556551089974016,0.0917837907646147,0.0917837907646147,0.0917837907646147,0.09178453527716954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.68841555004,589.7527838727883,0.0,0.0917837907646147,0.09178379082268116,0.09178379082268116,0.375,0.375,0.5,6.009272087152718,0.004376406081007644,0.004376406081007644,-2.3874235921539366e-11,4.9278970095656405e-06,0.0039814096454620085,-2.3874235921539366e-11,25939.434187064486,19779.42220413868,0.7625232709972645,0.796870105965881,3.878306914641881,0.7959227492513423,0.5140439574895741,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958133528335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36921235012113,261.36921235012113,-11.780787649878846,244.97183658441406,277.7665881158283,119600.05189246066,119600.22348455813,-0.17159209747235904,0.0,nan,277.7665881158283,4.6165881158283355,271.20763780954485,-1.9423621904551283,264.64868750326286,-8.501312496737114,258.08973719697957,-15.060262803020407,251.5307868906968,-21.61921310930319,244.97183658441406,-28.178163415585914,1.0,1.0,25762.5980482374,25762.5980482374,277.280063431428,4.130063431428027,277.280063431428,277.280063431428,79989.88260936402,79989.97808319032,-0.09547382629534695,0.0,8575.796259387458,8575.796259387458,0.9047747867366146,3646.9308390291185,277.280063431428,4.130063431428027,1.0,0.002,0.2627144265682696,0.004562298044600356,0.0004069015731691155,0.0015930984265987273,0.20345078658455776,0.20345078658455776,0.0,-2.321571754282381e-13,1.0,1.0000081502833156,0.003981409669336244,0.09178379082268116,0.0,7.471223636103504e-07,0.956254674956943,0.0,1601652.4018300555,267.95265715880475,4.927920883801562e-06,1.0,1279917.0812341822,2616.8011000812216,,,,,,,,,,,,,,,,,,,2.0,14750.292161952755,1450.0,0.375,6.1796691888313084,3.5
2475.0,-30.000090384698723,4.803187673100311,34.89840260167224,28.371998201496922,6.438501448381729,-26.356231201390475,-39.866306679882086,2.7946422650742084,-5.197346411356989,-5.197351230490663,39.79679463691992,37568.90581869045,20601.110141397403,20601.110141397403,58170.015960087854,79999.98909281244,79989.98215106885,20601.110141397403,100591.09229246626,100591.09229246626,100591.09229246626,126530.52500424098,123830.98626153456,2699.538742706413,0.0,93290.5600476072,50859.476773488,47145.648082354666,25939.432711774713,73085.08079412938,19779.421010262216,1450.0,0.0,0.8866499087000265,2.8637887341989074,0.0014957518510113484,1.0,1.0,-5.193458404758303,351936.11904356856,1545790.2443207272,4.392246662609141,1545790.2443207272,4.392246662609141,0.7625232683397785,0.09178379423297649,3.6287851325230362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287851325230362,1.2786938063217665,1.2789923050619996,2.8378843430558542,6013.136386148885,14750.291589892677,6484.536322574851,0.0004160354826260527,25708.482767824768,2621.5356689414602,19382.713013346936,1976.4866711208147,0.7539423150091613,0.7539423150091613,32739.753338472092,32395.05729023726,1.013318131134397,0.8,4333.523038682064,4287.898129693729,1.013318131134397,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647630483291057,4.803187673100311,-1.05356005721878,5.856747730319091,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999915874296199,0.00023343016948045974,198.92228622836404,0.0,0.0,0.0,0.02115412258054449,8.005709205945717e-05,0.000153371113673273,0.0005565508170560736,0.09178379418008438,0.09178379418008438,0.09178379418008438,0.09178452205665466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.57867794775,589.7528200196699,0.0,0.09178379418008438,0.09178379423297649,0.09178379423297649,0.375,0.375,0.5,6.009293923720777,0.004280909126293864,0.004280909126293864,-8.355982572538778e-12,4.819133664568653e-06,0.0038928257323505022,-8.355982572538778e-12,25939.432711774713,19779.421010262216,0.7625232683397785,0.7968690079954903,3.8783076080358487,0.7959218944280132,0.5140434328110944,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958100075575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692111104335,261.3692111104335,-11.780788889566452,244.97183706123963,277.76658515962777,119599.96863484991,119600.15827691936,-0.18964206947420917,0.0,nan,277.76658515962777,4.616585159627789,271.20763553994914,-1.9423644600508396,264.64868592027267,-8.501314079727308,258.08973630059467,-15.060263699405311,251.53078668091712,-21.61921331908286,244.97183706123963,-28.17816293876035,1.0,1.0,25762.5980482374,25762.5980482374,277.2800604443737,4.130060444373726,277.2800604443737,277.2800604443737,79989.90651757766,79989.98215106885,-0.0756334911857266,0.0,8575.796259387458,8575.796259387458,0.9047748960811451,3646.9290581856512,277.2800604443737,4.130060444373726,1.0,0.002,0.262713696071172,0.0045623007112832225,0.0004069004388334252,0.001593099561195815,0.2034502194167126,0.2034502194167126,0.0,2.9240065230196066e-14,1.0,1.000007968949838,0.003892825740706485,0.09178379423297649,0.0,7.304993550015819e-07,0.9349786109927752,0.0,1601652.3975523715,267.952653588643,4.819142020551226e-06,1.0,1279917.0931379544,2616.801051416827,,,,,,,,,,,,,,,,,,,2.0,14750.291589892677,1450.0,0.375,6.1796691888313084,3.5
2476.0,-30.00008969351068,4.803178526660632,34.8984022133102,28.371991007030033,6.438498658479307,-26.356230858311736,-39.86630664495749,2.7946398232797756,-5.197349554846767,-5.197354276122263,39.796794005610096,37568.914721309484,20601.09757373276,20601.09757373276,58170.012295042245,79999.98702882486,79989.98868716872,20601.09757373276,100591.08626090147,100591.08626090147,100591.08626090147,126530.51768272027,123830.96930658283,2699.54837613743,0.0,93290.55903791985,50859.486730402394,47145.63589724162,25939.431421818786,73085.06731906041,19779.419967587102,1450.0,0.0,0.8866498954525593,2.8637884138070904,0.0014957518510113484,1.0,1.0,-5.1935411130189095,351936.0771957509,1545790.2172165937,4.392247107865578,1545790.2172165937,4.392247107865578,0.7625232660631787,0.09178379754105306,3.6287857670513906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287857670513906,1.2786938176367442,1.2789923163796186,2.837884814175483,6013.137384394846,14750.2911595331,6484.535640437677,0.0004160352263285828,25708.477994203586,2621.5351821675686,19382.710974393274,1976.486463205404,0.7539423756926971,0.7539423756926971,32739.75791836331,32395.05729023726,1.0133183083229225,0.8,4333.5236448889555,4287.898129693729,1.0133183083229225,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647626427917826,4.803178526660632,-1.0535656307616161,5.8567441574222485,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999915154908803,0.0002334301862732744,198.9222856628993,0.0,0.0,0.0,0.02115412258054449,8.005709237549978e-05,0.00015337111335723036,0.0005565509132275429,0.0917837974902109,0.0917837974902109,0.0917837974902109,0.09178451041673093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.47166249005,589.7528552745787,0.0,0.0917837974902109,0.09178379754105306,0.09178379754105306,0.375,0.375,0.5,6.009315311694989,0.004188432589103286,0.004188432589103286,-8.526512829121202e-12,4.721275502106437e-06,0.0038131631033593294,-8.526512829121202e-12,25939.431421818786,19779.419967587102,0.7625232660631787,0.796869402784056,3.8783072368324025,0.795921991028551,0.5140436493996579,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958061818932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920990535174,261.36920990535174,-11.78079009464824,244.97183754539392,277.7665822653096,119599.98076921947,119600.16511749143,-0.1843482719619971,0.0,nan,277.7665822653096,4.616582265309603,271.20763332132634,-1.9423666786736362,264.6486843773432,-8.501315622656762,258.0897354333602,-15.060264566639773,251.53078648937705,-21.619213510622927,244.97183754539392,-28.178162454606053,1.0,1.0,25762.5980482374,25762.5980482374,277.2800581608987,4.130058160898727,277.2800581608987,277.2800581608987,79989.9008383848,79989.98868716872,-0.08784878392179962,0.0,8575.796259387458,8575.796259387458,0.9047748569260405,3646.9296958866476,277.2800581608987,4.130058160898727,1.0,0.002,0.2627129805228767,0.004562303379784243,0.0004068993280011727,0.0015931006719945263,0.20344966400058637,0.20344966400058637,0.0,-4.301246858684493e-15,1.0,1.0000078058784234,0.0038131631118858422,0.09178379754105306,0.0,7.155504539136624e-07,0.9158452644613915,0.0,1601652.393782868,267.9526504451532,4.721284028619266e-06,1.0,1279917.1036119508,2616.8010085975634,,,,,,,,,,,,,,,,,,,2.0,14750.2911595331,1450.0,0.375,6.1796691888313084,3.5
2477.0,-30.000089062075112,4.803169479228484,34.89840182710199,28.371981472615175,6.438496622880608,-26.356230493579048,-39.86630280325187,2.794638054384838,-5.197352938870267,-5.197357556150616,39.79679329098283,37568.912536557145,20601.08569288094,20601.08569288094,58169.99822943809,79999.98069825972,79989.99307149282,20601.08569288094,100591.07876437376,100591.07876437376,100591.07876437376,126530.50878416983,123830.95098804231,2699.5577961275076,0.0,93290.55521807972,50859.48705637815,47145.63129077952,25939.43001979607,73085.06131057559,19779.418832396255,1450.0,0.0,0.8866498813117616,2.8637880687403436,0.0014957518510113484,1.0,1.0,-5.193629039184202,351936.03212753317,1545790.186534672,4.392247583147482,1545790.186534672,4.392247583147482,0.7625232635143213,0.09178380078720308,3.6287867181667206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867181667206,1.2786938258335876,1.2789923245783756,2.8378855398015976,6013.13892190951,14750.290822528921,6484.534732026135,0.0004160348496716017,25708.470203288918,2621.5343877153687,19382.708259090385,1976.486186321566,0.7539424985548432,0.7539424985548432,32739.76478331193,32395.05729023726,1.0133185739166055,0.8,4333.524553552277,4287.898129693729,1.0133185739166055,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6476225941675,4.803169479228484,-1.0535713005528784,5.856740779781362,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999991449771174,0.00023343020161436886,198.92228514631833,0.0,0.0,0.0,0.02115412258054449,8.005712714021774e-05,0.0001533710785925124,0.0005565509329474133,0.09178380073766987,0.09178380073766987,0.09178380073766987,0.09178449789349911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.36654121254,589.7528899006991,0.0,0.09178380073766987,0.09178380078720308,0.09178380078720308,0.375,0.375,0.5,6.009336226374858,0.004097604702849367,0.004097604702849367,1.0629719326971099e-11,4.617280353613751e-06,0.003728516966418738,1.0629719326971099e-11,25939.43001979607,19779.418832396255,0.7625232635143213,0.7968694343033362,3.878306744379712,0.7959218640078057,0.5140436617670433,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958020558109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920879172453,261.36920879172453,-11.780791208275446,244.97183803208102,277.766579551368,119600.01035807395,119600.18071601246,-0.17035793852136555,0.0,nan,277.766579551368,4.616579551368034,271.2076312475106,-1.942368752489358,264.6486829436534,-8.50131705634658,258.08973463979584,-15.060265360204141,251.53078633593836,-21.61921366406162,244.97183803208102,-28.178161967918953,1.0,1.0,25762.5980482374,25762.5980482374,277.2800553921143,4.130055392114343,277.2800553921143,277.2800553921143,79989.89429097135,79989.99307149282,-0.09878052146814298,0.0,8575.796259387458,8575.796259387458,0.9047747982351676,3646.930651757554,277.2800553921143,4.130055392114343,1.0,0.002,0.2627122808584615,0.004562305938830634,0.000406898241573049,0.0015931017583475176,0.2034491207865245,0.2034491207865245,0.0,-7.943342164584699e-14,1.0,1.0000076326055376,0.0037285169557890185,0.09178380078720308,0.0,6.996663781974284e-07,0.89551497216937,0.0,1601652.3897268805,267.9526470611297,4.617269723894424e-06,1.0,1279917.114891975,2616.800962483142,,,,,,,,,,,,,,,,,,,2.0,14750.290822528921,1450.0,0.375,6.1796691888313084,3.5
2478.0,-30.000088338207156,4.803160525679512,34.89840144053654,28.3719903434627,6.438493874917583,-26.356230116895016,-39.86630273340268,2.794635653605088,-5.197356532134165,-5.1973610407699535,39.796792508256836,37568.90277510871,20601.074426885894,20601.074426885894,58169.97720199461,79999.99706635046,79989.99567105476,20601.074426885894,100591.07009794065,100591.07009794065,100591.07009794065,126530.49861958723,123830.93162611472,2699.5669934725142,0.0,93290.56600548248,50859.47171423948,47145.66032360333,25939.42852164658,73085.0888452499,19779.417618077485,1450.0,0.0,0.8866498663740244,2.863787702118567,0.0014957518510113484,1.0,1.0,-5.193720882432899,351935.98424751614,1545790.152929435,4.392248085215074,1545790.152929435,4.392248085215074,0.762523260740747,0.09178380397362852,3.62878554019295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878554019295,1.2786938369585086,1.2789923357058934,2.8378845938792914,6013.13691761365,14750.29039838618,6484.535539330835,0.00041603529272396197,25708.481521485017,2621.535541850175,19382.710672178157,1976.4864323880386,0.7539422604940589,0.7539422604940589,32739.756280947167,32395.05729023726,1.0133182449739606,0.8,4333.52342815609,4287.898129693729,1.0133182449739606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647618958821075,4.803160525679512,-1.0535770512603309,5.856737576939842,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999913744311301,0.0002334302192011622,198.92228455411797,0.0,0.0,0.0,0.02115412258054449,8.005712777230319e-05,0.00015337107796042698,0.000556550749986603,0.09178380392745297,0.09178380392745297,0.09178380392745297,0.09178448459693052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2634902616,589.7529238407205,0.0,0.09178380392745297,0.09178380397362852,0.09178380397362852,0.375,0.375,0.5,6.009356646771176,0.004007342707438966,0.004007342707438966,-1.9042545318370685e-11,4.508635811362183e-06,0.003640158337077537,-1.9042545318370685e-11,25939.42852164658,19779.417618077485,0.762523260740747,0.796868736533529,3.878307165066658,0.795921276433877,0.5140433345392378,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495798286424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920769656643,261.36920769656643,-11.780792303433543,244.9718385303298,277.7665768628032,119599.96155087414,119600.12908350115,-0.16753262702732571,0.0,nan,277.7665768628032,4.616576862803242,271.20762919630835,-1.942370803691631,264.64868152981387,-8.501318470186106,258.089733863319,-15.06026613668098,251.5307861968244,-21.61921380317557,244.9718385303298,-28.178161469670187,1.0,1.0,25762.5980482374,25762.5980482374,277.2800522106227,4.13005221062275,277.2800522106227,277.2800522106227,79989.914519616,79989.99567105476,-0.08115143876057118,0.0,8575.796259387458,8575.796259387458,0.9047748709248888,3646.929467893915,277.2800522106227,4.13005221062275,1.0,0.002,0.2627115977749017,0.0045623083909847725,0.00040689718065360344,0.001593102819401895,0.2034485903268017,0.2034485903268017,0.0,5.5498140805188e-14,1.0,1.0000074517331115,0.0036401583561200823,0.09178380397362852,0.0,6.830856504562125e-07,0.8742930231419731,0.0,1601652.3854227897,267.9526434678658,4.508654853907501e-06,1.0,1279917.126875757,2616.8009134916483,,,,,,,,,,,,,,,,,,,2.0,14750.29039838618,1450.0,0.375,6.1796691888313084,3.5
2479.0,-30.000087633292708,4.803151671417168,34.89840105768074,28.371982590202265,6.438490898217888,-26.356229780141128,-39.86630266355348,2.794633045066205,-5.197359699770232,-5.197364111296573,39.796791842074306,37568.9119760078,20601.0625123903,20601.0625123903,58169.974488398104,79999.99408089054,79990.00086321111,20601.0625123903,100591.06337560141,100591.06337560141,100591.06337560141,126530.49058580727,123830.91459543865,2699.575990368631,0.0,93290.56408776742,50859.48198288426,47145.646783203505,25939.427210205864,73085.07399340937,19779.4165563833,1450.0,0.0,0.8866498531262405,2.8637873790884383,0.0014957518510113484,1.0,1.0,-5.193802939468014,351935.9420578862,1545790.1243276163,4.392248530482191,1545790.1243276163,4.392248530482191,0.762523258362509,0.09178380706608126,3.6287861983622354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861983622354,1.2786938490461603,1.278992347796367,2.837885081772406,6013.137951400615,14750.290136802536,6484.534913264446,0.00041603503752579626,25708.47633014914,2621.535012481239,19382.708800823824,1976.4862415630032,0.7539423399469657,0.7539423399469657,32739.761031473507,32395.05729023726,1.0133184287640848,0.8,4333.524056948711,4287.898129693729,1.0133184287640848,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647615114214472,4.803151671417168,-1.0535825183171044,5.856734189734272,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999913010637729,0.00023343023632746944,198.92228397742358,0.0,0.0,0.0,0.02115412258054449,8.005712840438925e-05,0.0001533710773283409,0.0005565508486370306,0.09178380702125521,0.09178380702125521,0.09178380702125521,0.09178447287241699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1631686656,589.7529568866566,0.0,0.09178380702125521,0.09178380706608126,0.09178380706608126,0.375,0.375,0.5,6.00937662237499,0.003919189978262239,0.003919189978262239,-2.0463630789890885e-12,4.411526333569782e-06,0.0035611718285508687,-2.0463630789890885e-12,25939.427210205864,19779.4165563833,0.762523258362509,0.7968691605561431,3.878306786731951,0.7959214010461798,0.514043564892548,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957939652573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920659400204,261.36920659400204,-11.78079340599794,244.97183903268495,277.7665741553191,119599.97059285677,119600.1392584624,-0.16866560563873165,0.0,nan,277.7665741553191,4.616574155319142,271.20762713079205,-1.9423728692079294,264.6486801062655,-8.50131989373449,258.08973308173864,-15.060266918261334,251.5307860572117,-21.619213942788264,244.97183903268495,-28.178160967315023,1.0,1.0,25762.5980482374,25762.5980482374,277.2800497455392,4.130049745539225,277.2800497455392,277.2800497455392,79989.90798799058,79990.00086321111,-0.09287522053637076,0.0,8575.796259387458,8575.796259387458,0.9047748303109618,3646.9301293540466,277.2800497455392,4.130049745539225,1.0,0.002,0.26271092951311104,0.004562310845427885,0.00040689614303948056,0.001593103856916937,0.2034480715197403,0.2034480715197403,0.0,-4.358232524870331e-14,1.0,1.0000072900455161,0.0035611718305972317,0.09178380706608126,0.0,6.682636193453796e-07,0.8553220587246961,0.0,1601652.3816265045,267.95264030022975,4.411528379932861e-06,1.0,1279917.1374353075,2616.800870322631,,,,,,,,,,,,,,,,,,,2.0,14750.290136802536,1450.0,0.375,6.1796691888313084,3.5
