time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2480.0,-30.000086979529257,4.803142909879931,34.89840067481689,28.371990273613505,6.438488283608959,-26.356229453215967,-39.86630262862889,2.7946307572945495,-5.197363164529747,-5.197367471398155,39.79679107612492,37568.90323863098,20601.051385432853,20601.051385432853,58169.95462406383,80000.00839403104,79990.0035445552,20601.051385432853,100591.05492998805,100591.05492998805,100591.05492998805,126530.48069145528,123830.895918591,2699.5847728642716,0.0,93290.5733375385,50859.46818213449,47145.67239489334,25939.425761467224,73085.09815636056,19779.415381500905,1450.0,0.0,0.8866498387628734,2.863787025565302,0.0014957518510113484,1.0,1.0,-5.193891353849267,351935.8958887244,1545790.0914426846,4.392249013244829,1545790.0914426846,4.392249013244829,0.7625232556567634,0.0917838100982629,3.628785141372283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785141372283,1.2786938596474158,1.2789923584000973,2.8378842316274797,6013.1361500455305,14750.289855816323,6484.535682568161,0.0004160354412833087,25708.486367495207,2621.5360360056907,19382.71110032411,1976.4864760467756,0.7539421350309774,0.7539421350309774,32739.75340234408,32395.05729023726,1.0133181336055002,0.8,4333.523047136334,4287.898129693729,1.0133181336055002,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647611523733133,4.803142909879931,-1.0535881165402126,5.856731026420143,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999991233020195,0.00023343025221103718,198.92228344257612,0.0,0.0,0.0,0.02115412258054449,8.005712872043254e-05,0.0001533710770122976,0.0005565506853784896,0.09178381005619628,0.09178381005619628,0.09178381005619628,0.09178446005511873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.064671002,589.7529893261399,0.0,0.09178381005619628,0.0917838100982629,0.0917838100982629,0.375,0.375,0.5,6.009396122649289,0.0038317589115877126,0.0038317589115877126,-3.609557097661309e-11,4.306868390813179e-06,0.003476117548871116,-3.609557097661309e-11,25939.425761467224,19779.415381500905,0.7625232556567634,0.796868542333067,3.8783071261703035,0.7959208661061548,0.5140432753918573,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957897572347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692055136452,261.3692055136452,-11.78079448635475,244.97183953285636,277.76657149443434,119599.9267268878,119600.09199527388,-0.16526838607108657,0.0,nan,277.76657149443434,4.616571494434368,271.2076251021182,-1.9423748978817912,264.64867870980277,-8.501321290197211,258.08973231748746,-15.060267682512517,251.53078592517193,-21.61921407482805,244.97183953285636,-28.178160467143613,1.0,1.0,25762.5980482374,25762.5980482374,277.2800466981018,4.130046698101808,277.2800466981018,277.2800466981018,79989.92586301111,79990.0035445552,-0.07768154409131967,0.0,8575.796259387458,8575.796259387458,0.904774895535081,3646.9290670791443,277.2800466981018,4.130046698101808,1.0,0.002,0.26271027721201456,0.00456231318160966,0.00040689512990192526,0.0015931048701580235,0.20344756495096264,0.20344756495096264,0.0,5.99485738828065e-14,1.0,1.000007115937064,0.003476117584966687,0.0917838100982629,0.0,6.523029617594143e-07,0.8348937470934213,0.0,1601652.3774764955,267.95263683547023,4.3069044863841555e-06,1.0,1279917.1489908872,2616.8008230817004,,,,,,,,,,,,,,,,,,,2.0,14750.289855816323,1450.0,0.375,6.1796691888313084,3.5
2481.0,-30.00008627679226,4.803134246461339,34.89840029600911,28.37198272990065,6.438485440720155,-26.356229105041752,-39.86630259370429,2.794628268967772,-5.1973662053683825,-5.197370419116456,39.796790427334805,37568.91241151287,20601.039611090255,20601.039611090255,58169.95202260313,80000.00577161256,79990.00882599698,20601.039611090255,100591.04843708723,100591.04843708723,100591.04843708723,126530.4729361603,123830.87957288061,2699.593363279675,0.0,93290.57182757303,50859.4784674664,47145.65928900737,25939.424499073066,73085.08378808043,19779.414359002505,1450.0,0.0,0.8866498260785995,2.8637867154549177,0.0014957518510113484,1.0,1.0,-5.193970001608591,351935.8553866608,1545790.0635873545,4.392249439572003,1545790.0635873545,4.392249439572003,0.7625232533477878,0.09178381304116914,3.628785798205959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785798205959,1.2786938711780196,1.2789923699333927,2.8378847197123696,6013.1371842388435,14750.289502083651,6484.535016078317,0.00041603518087273507,25708.481297985432,2621.53551905956,19382.709108141367,1976.4862729006713,0.7539422062111555,0.7539422062111555,32739.758143230378,32395.05729023726,1.013318317022663,0.8,4333.523674652974,4287.898129693729,1.013318317022663,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647607724351533,4.803134246461339,-1.053593432597724,5.856727679059063,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999911598794774,0.00023343026928444426,198.9222828676631,0.0,0.0,0.0,0.02115412258054449,8.005712903647527e-05,0.0001533710766962549,0.0005565507849709266,0.09178381299928344,0.09178381299928344,0.09178381299928344,0.09178444880301764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.9688160622,589.7530209001343,0.0,0.09178381299928344,0.09178381304116914,0.09178381304116914,0.375,0.375,0.5,6.009415196574889,0.0037465288280031928,0.0037465288280031928,-9.208633855450898e-12,4.213748070469592e-06,0.00340041750786213,-9.208633855450898e-12,25939.424499073066,19779.414359002505,0.7625232533477878,0.7968689584169747,3.8783067599012364,0.7959209869865425,0.5140435019606565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957858545605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920443515737,261.36920443515737,-11.780795564842606,244.97184003762476,277.7665688326901,119599.93688066391,119600.10186308807,-0.16498242414377332,0.0,nan,277.7665688326901,4.61656883269012,271.2076230736767,-1.942376926323277,264.6486773146636,-8.50132268533639,258.08973155565104,-15.060268444348935,251.5307857966379,-21.619214203362077,244.97184003762476,-28.17815996237522,1.0,1.0,25762.5980482374,25762.5980482374,277.28004436623786,4.1300443662378825,277.28004436623786,277.28004436623786,79989.91956109153,79990.00882599698,-0.08926490544399712,0.0,8575.796259387458,8575.796259387458,0.9047748550035726,3646.9297271969886,277.28004436623786,4.1300443662378825,1.0,0.002,0.2627096391158445,0.004562315522313209,0.0004068941391128732,0.0015931058607389927,0.2034470695564366,0.2034470695564366,0.0,-1.4813410914582548e-13,1.0,1.0000069609768274,0.003400417517070764,0.09178381304116914,0.0,6.380976425022963e-07,0.816712121837854,0.0,1601652.373832306,267.9526337946316,4.213757279103447e-06,1.0,1279917.159128064,2616.800781639424,,,,,,,,,,,,,,,,,,,2.0,14750.289502083651,1450.0,0.375,6.1796691888313084,3.5
2482.0,-30.00008562868299,4.803125674406395,34.89839991742361,28.37198992436754,6.438482994473077,-26.35622876636733,-39.8663025238551,2.794626132158076,-5.197369556178444,-5.197373669041443,39.79678967612367,37568.90436945829,20601.028647502546,20601.028647502546,58169.93301696083,80000.01915496262,79990.01152603194,20601.028647502546,100591.0401735345,100591.0401735345,100591.0401735345,126530.46326757997,123830.86152056335,2699.6017470166166,0.0,93290.58046656955,50859.4656810677,47145.68309500205,25939.42309404547,73085.10618904752,19779.41321899992,1450.0,0.0,0.8866498122243864,2.86378637353037,0.0014957518510113484,1.0,1.0,-5.194055264345593,351935.81073268637,1545790.031334745,4.392249905221647,1545790.031334745,4.392249905221647,0.7625232507017625,0.0917838159275202,3.628784810990274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784810990274,1.278693881079736,1.2789923798374205,2.837883925686818,6013.13550179398,14750.289239690828,6484.535734618399,0.000416035557980019,25708.490672697426,2621.536475014141,19382.711255905757,1976.4864919116883,0.7539420148258767,0.7539420148258767,32739.751017716677,32395.05729023726,1.0133180413481557,0.8,4333.522731500548,4287.898129693729,1.0133180413481557,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647604186586852,4.803125674406395,-1.0535988877833828,5.856724562189778,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999991092424397,0.0002334302850306421,198.92228233744132,0.0,0.0,0.0,0.02115412258054449,8.005712966856104e-05,0.00015337107606416912,0.0005565506312668909,0.0917838158882012,0.0917838158882012,0.0917838158882012,0.09178443641016189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.8746890061,589.7530518992128,0.0,0.0917838158882012,0.0917838159275202,0.0917838159275202,0.375,0.375,0.5,6.009433812274361,0.003662048658839012,0.003662048658839012,5.326228347257711e-11,4.112862995953037e-06,0.003318404695846766,5.326228347257711e-11,25939.42309404547,19779.41321899992,0.7625232507017625,0.7968683854628674,3.8783070632576506,0.7959204829845089,0.5140432343667899,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957816595362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692033892916,261.3692033892916,-11.780796610708364,244.9718405403249,277.76656623825863,119599.89668207182,119600.05667419759,-0.15999212578230856,0.0,nan,277.76656623825863,4.616566238258656,271.2076210986713,-1.9423789013286523,264.64867595908464,-8.501324040915335,258.08973081949864,-15.060269180501336,251.5307856799118,-21.61921432008819,244.9718405403249,-28.178159459675072,1.0,1.0,25762.5980482374,25762.5980482374,277.2800414311565,4.130041431156542,277.2800414311565,277.2800414311565,79989.93660941771,79990.01152603194,-0.07491661423409823,0.0,8575.796259387458,8575.796259387458,0.9047749159220998,3646.9287350452255,277.2800414311565,4.130041431156542,1.0,0.002,0.2627090164096716,0.004562317745504755,0.00040689317190590614,0.0015931068280449626,0.20344658595295306,0.20344658595295306,0.0,-4.9131271967484125e-14,1.0,1.0000067930940315,0.0033184046425844826,0.0917838159275202,0.0,6.227077056856772e-07,0.7970142845879641,0.0,1601652.3698191275,267.95263044382153,4.112809733669565e-06,1.0,1279917.1703044113,2616.8007359488465,,,,,,,,,,,,,,,,,,,2.0,14750.289239690828,1450.0,0.375,6.1796691888313084,3.5
2483.0,-30.00008493357936,4.803117198825191,34.89839954294854,28.371982101257913,6.438480248356665,-26.356228415385836,-39.8663024889305,2.794623730163145,-5.197372501781103,-5.197376524745027,39.79678903745892,37568.91393818485,20601.017070554644,20601.017070554644,58169.9310087395,80000.01597634613,79990.0167131468,20601.017070554644,100591.03378370145,100591.03378370145,100591.03378370145,126530.45565104064,123830.84570557612,2699.609945464522,0.0,93290.57858891482,50859.47655075364,47145.6689312902,25939.421867339184,73085.09079862939,19779.41222484986,1450.0,0.0,0.8866497999727116,2.8637860730956795,0.0014957518510113484,1.0,1.0,-5.194131153267847,351935.7714948977,1545790.0039152305,4.392250317008884,1545790.0039152305,4.392250317008884,0.7625232484365618,0.09178381872846393,3.628785508896171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785508896171,1.2786938922102888,1.2789923909705718,2.8378844467800084,6013.136605927922,14750.288898789266,6484.535039097943,0.0004160352819996231,25708.48521088054,2621.535918063818,19382.709176948567,1976.486279917053,0.7539420941357241,0.7539420941357241,32739.75605505365,32395.05729023726,1.0133182362345086,0.8,4333.523398256208,4287.898129693729,1.0133182362345086,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647600450901193,4.803117198825191,-1.053604072121403,5.856721270946594,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999910200781648,0.00023343030191859537,198.92228176877322,0.0,0.0,0.0,0.02115412258054449,8.005712998460433e-05,0.00015337107574812584,0.000556550737158616,0.09178381868978985,0.09178381868978985,0.09178381868978985,0.09178442551294955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.78310913977,589.753082064074,0.0,0.09178381868978985,0.09178381872846393,0.09178381872846393,0.375,0.375,0.5,6.009452016658681,0.0035797190108723953,0.0035797190108723953,7.747757990728132e-11,4.022963935312873e-06,0.0032453714771918385,7.747757990728132e-11,25939.421867339184,19779.41222484986,0.7625232484365618,0.7968688278224993,3.8783066778203503,0.7959206231133313,0.5140434735409729,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957777906148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692023471273,261.3692023471273,-11.78079765287265,244.9718410467235,277.7665636475313,119599.90867237464,119600.0680982204,-0.15942584573616755,0.0,nan,277.7665636475313,4.616563647531336,271.20761912736907,-1.9423808726309062,264.6486746072079,-8.501325392792069,258.0897300870469,-15.06026991295306,251.53078556688516,-21.61921443311482,244.9718410467235,-28.178158953276466,1.0,1.0,25762.5980482374,25762.5980482374,277.2800391803081,4.130039180308131,277.2800391803081,277.2800391803081,79989.92979956167,79990.0167131468,-0.08691358513897285,0.0,8575.796259387458,8575.796259387458,0.9047748728561321,3646.929436440652,277.2800391803081,4.130039180308131,1.0,0.002,0.26270840740810414,0.004562319972592912,0.0004068922262571438,0.001593107773545664,0.2034461131285719,0.2034461131285719,0.0,-1.9719208904644958e-13,1.0,1.00000664359276,0.0032453713997142586,0.09178381872846393,0.0,6.090028225126955e-07,0.7794731752787084,0.0,1601652.3662895202,267.9526274982189,4.022886457732966e-06,1.0,1279917.1801251534,2616.800695800187,,,,,,,,,,,,,,,,,,,2.0,14750.288898789266,1450.0,0.375,6.1796691888313084,3.5
2484.0,-30.000084301775363,4.803108814096598,34.89839916942261,28.37197190327572,6.438478280034649,-26.356228043594502,-39.866302454005904,2.7946220218538333,-5.197375690331853,-5.197379617107768,39.79678831587116,37568.92659808149,20601.00616828099,20601.00616828099,58169.93276636248,80000.008483713,79990.01978115422,20601.00616828099,100591.0259494352,100591.0259494352,100591.0259494352,126530.44647731207,123830.8285301197,2699.617947192372,0.0,93290.57388327175,50859.49199764045,47145.64653959033,25939.420527876868,73085.0670674672,19779.411137677216,1450.0,0.0,0.886649786814046,2.8637857477329227,0.0014957518510113484,1.0,1.0,-5.1942122683672665,351935.7290037575,1545789.9729347657,4.392250759280715,1545789.9729347657,4.392250759280715,0.7625232458998248,0.09178382147278447,3.62878652877869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878652877869,1.278693900126387,1.278992398888518,2.8378852268084005,6013.1382587144835,14750.288645875205,6484.534110313403,0.00041603488317692625,25708.476688671395,2621.5350490403343,19382.706400749426,1976.4859968235255,0.7539422360754086,0.7539422360754086,32739.76341634935,32395.05729023726,1.013318521031048,0.8,4333.524372617381,4287.898129693729,1.013318521031048,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475969329215205,4.803108814096598,-1.0536093574118572,5.856718171508455,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999909543201506,0.0002334303172686473,198.9222812518909,0.0,0.0,0.0,0.02115412258054449,8.00571303006471e-05,0.00015337107543208307,0.0005565508924322434,0.09178382143520725,0.09178382143520725,0.09178382143520725,0.09178441372290218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.69324492535,589.7531116590345,0.0,0.09178382143520725,0.09178382147278447,0.09178382147278447,0.375,0.375,0.5,6.009469784880278,0.0034983340501071325,0.0034983340501071325,-1.4722445484949276e-11,3.926775889340206e-06,0.0031673487404759726,-1.4722445484949276e-11,25939.420527876868,19779.411137677216,0.7625232458998248,0.7968694748206108,3.8783061689400102,0.795920905602562,0.5140438136753763,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957736411584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692013729459,261.3692013729459,-11.780798627054082,244.97184155228553,277.7665611936063,119599.93895198418,119600.08797811678,-0.1490261326260147,0.0,nan,277.7665611936063,4.616561193606344,271.207617265342,-1.942382734657997,264.6486733370779,-8.501326662922054,258.0897294088141,-15.060270591185883,251.53078548054975,-21.619214519450225,244.97184155228553,-28.178158447714452,1.0,1.0,25762.5980482374,25762.5980482374,277.2800364456973,4.130036445697328,277.2800364456973,277.2800364456973,79989.92209054418,79990.01978115422,-0.09769061004044488,0.0,8575.796259387458,8575.796259387458,0.9047748099218147,3646.9304614225834,277.2800364456973,4.130036445697328,1.0,0.002,0.2627078130476097,0.00456232209576754,0.0004068913030855858,0.001593108696676465,0.2034456515427929,0.2034456515427929,0.0,-2.3794941711452466e-13,1.0,1.0000064838779763,0.003167348755198418,0.09178382147278447,0.0,5.943616627563507e-07,0.7607337096906539,0.0,1601652.3624706215,267.9526243096681,3.926790611785691e-06,1.0,1279917.1907601734,2616.8006523226522,,,,,,,,,,,,,,,,,,,2.0,14750.288645875205,1450.0,0.375,6.1796691888313084,3.5
2485.0,-30.000083717219447,4.803100515299033,34.89839879446874,28.371980145480507,6.438475616908445,-26.35622778380694,-39.86630238415671,2.794619683494981,-5.197379084045167,-5.1973829102072715,39.79678752763918,37568.91708012027,20600.995856542984,20600.995856542984,58169.912936663255,80000.0236838618,79990.0211262316,20600.995856542984,100591.01698277458,100591.01698277458,100591.01698277458,126530.43607698387,123830.81033384423,2699.6257431396302,0.0,93290.58382776582,50859.47722402097,47145.67400416094,25939.41909420928,73085.09309837021,19779.40997296405,1450.0,0.0,0.8866497728735998,2.8637854012366546,0.0014957518510113484,1.0,1.0,-5.19429723019681,351935.6837557804,1545789.9390930743,4.392251227828742,1545789.9390930743,4.392251227828742,0.7625232431430822,0.09178382416199958,3.6287854172263296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287854172263296,1.2786939109620583,1.2789924097267187,2.837884333472832,6013.136365843611,14750.288300043758,6484.534896627973,0.00041603530463850614,25708.48730401719,2621.536131504356,19382.708751096292,1976.4862364922062,0.7539420161865207,0.7539420161865207,32739.755393400163,32395.05729023726,1.0133182106362135,0.8,4333.523310677947,4287.898129693729,1.0133182106362135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647593605497733,4.803100515299033,-1.0536147246563283,5.856715239955362,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999908934797097,0.00023343033147078007,198.9222807736625,0.0,0.0,0.0,0.02115412258054449,8.005713093273313e-05,0.00015337107479999703,0.0005565507196585578,0.09178382412772072,0.09178382412772072,0.09178382412772072,0.09178440117459692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.60527595354,589.7531406256995,0.0,0.09178382412772072,0.09178382416199958,0.09178382416199958,0.375,0.375,0.5,6.009487096303247,0.0034169630813494223,0.0034169630813494223,-9.265477274311706e-12,3.826162128461874e-06,0.003085680010485703,-9.265477274311706e-12,25939.41909420928,19779.40997296405,0.7625232431430822,0.7968688087226105,3.8783065717482845,0.7959203507939492,0.5140435003558619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957698695723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692003869276,261.3692003869276,-11.780799613072361,244.9718420426859,277.7665587311693,119599.89075163301,119600.04158854987,-0.15083691688771045,0.0,nan,277.7665587311693,4.616558731169334,271.2076153934725,-1.9423846065274688,264.64867205577576,-8.501327944224215,258.08972871807947,-15.060271281920507,251.53078538038264,-21.61921461961734,244.9718420426859,-28.178157957314085,1.0,1.0,25762.5980482374,25762.5980482374,277.2800333094435,4.130033309443547,277.2800333094435,277.2800333094435,79989.94119738755,79990.0211262316,-0.07992884404666256,0.0,8575.796259387458,8575.796259387458,0.9047748785128411,3646.929344312461,277.2800333094435,4.130033309443547,1.0,0.002,0.2627072340126552,0.004562324118332071,0.00040689040348179656,0.0015931095964672039,0.20344520174089828,0.20344520174089828,0.0,-5.0999569151111146e-14,1.0,1.0000063166994697,0.0030856800197511802,0.09178382416199958,0.0,5.790363026244979e-07,0.7411185243609044,0.0,1601652.3584084352,267.9526209159548,3.826171393939148e-06,1.0,1279917.2020851965,2616.800606024274,,,,,,,,,,,,,,,,,,,2.0,14750.288300043758,1450.0,0.375,6.1796691888313084,3.5
2486.0,-30.000083070327605,4.803092306860672,34.898398421555115,28.37197434799748,6.438472184949287,-26.356227544799324,-39.866302349232114,2.7946166594216226,-5.197382119646477,-5.197385854965363,39.796786836547916,37568.92358050916,20600.985013361635,20600.985013361635,58169.908593870794,80000.02426476059,79990.0246337683,20600.985013361635,100591.00964712995,100591.00964712995,100591.00964712995,126530.42746438112,123830.79411226351,2699.633352117611,0.0,93290.58443211818,50859.483747869235,47145.66742694327,25939.41781725117,73085.08524419444,19779.40893630701,1450.0,0.0,0.8866497603577259,2.8637850914021414,0.0014957518510113484,1.0,1.0,-5.194373871728885,351935.6432938112,1545789.9094217147,4.392251648495922,1545789.9094217147,4.392251648495922,0.7625232407163969,0.0917838267650232,3.6287858298288596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287858298288596,1.2786939249752476,1.2789924237431791,2.837884625047471,6013.136983655283,14750.287886701084,6484.534410292393,0.00041603513785251877,25708.484547438264,2621.5358504115334,19382.707297406698,1976.4860882571213,0.7539420404824329,0.7539420404824329,32739.758371477772,32395.05729023726,1.0133183258531826,0.8,4333.523704864421,4287.898129693729,1.0133183258531826,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647590106586149,4.803092306860672,-1.0536198504560677,5.85671215731674,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999908261513657,0.0002334303471874019,198.92228024443676,0.0,0.0,0.0,0.02115412258054449,8.005713124877618e-05,0.00015337107448395396,0.0005565507817929987,0.09178382673308087,0.09178382673308087,0.09178382673308087,0.09178438994877146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.5197961462,589.7531687765031,0.0,0.09178382673308087,0.0917838267650232,0.0917838267650232,0.375,0.375,0.5,6.009503992907442,0.0033370042489764273,0.0033370042489764273,-2.603428583825007e-11,3.735318898634432e-06,0.003011983236490323,-2.603428583825007e-11,25939.41781725117,19779.40893630701,0.7625232407163969,0.7968690577713383,3.8783063670464064,0.7959203769074287,0.514043644540915,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495766380036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919932699743,261.36919932699743,-11.780800673002545,244.97184252445882,277.76655612953596,119599.88530934887,119600.04745299164,-0.1621436427429715,0.0,nan,277.76655612953596,4.616556129535979,271.2076134085204,-1.9423865914795897,264.6486706875051,-8.501329312494875,258.0897279664898,-15.06027203351016,251.53078524547428,-21.6192147545257,244.97184252445882,-28.178157475541155,1.0,1.0,25762.5980482374,25762.5980482374,277.28003077368965,4.130030773689668,277.28003077368965,277.28003077368965,79989.93727894925,79990.0246337683,-0.0873548190575093,0.0,8575.796259387458,8575.796259387458,0.9047748530522051,3646.929758978004,277.28003077368965,4.130030773689668,1.0,0.002,0.26270666880708626,0.0045623261369604675,0.0004068895255908425,0.0015931104744129165,0.20344476279542126,0.20344476279542126,0.0,3.759145772441741e-15,1.0,1.0000061658398067,0.003011983262524609,0.0917838267650232,0.0,5.65206907004229e-07,0.7234180487360112,0.0,1601652.354773691,267.9526178803535,3.7353449329202704e-06,1.0,1279917.2122123386,2616.8005646230104,,,,,,,,,,,,,,,,,,,2.0,14750.287886701084,1450.0,0.375,6.1796691888313084,3.5
2487.0,-30.000082474486504,4.8030841832636,34.89839804760589,28.37198203140872,6.438469652011654,-26.356227261837187,-39.86630231430752,2.79461443936228,-5.1973853980532,-5.197389036371256,39.79678606085555,37568.914823092775,20600.9748324478,20600.9748324478,58169.88965554057,80000.03843199703,79990.02602784304,20600.9748324478,100591.00086029083,100591.00086029083,100591.00086029083,126530.41728727639,123830.77652465043,2699.640762625968,0.0,93290.59364604345,50859.47003713919,47145.69289878251,25939.416426985546,73085.10932576805,19779.40780608527,1450.0,0.0,0.886649746941765,2.863784756657878,0.0014957518510113484,1.0,1.0,-5.194455756391392,351935.5995808226,1545789.8761179743,4.392252099415652,1545789.8761179743,4.392252099415652,0.7625232380134876,0.09178382930985672,3.6287847889866307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287847889866307,1.2786939352627338,1.278992434033067,2.837883788227261,6013.135210533674,14750.287585578468,6484.535156826655,0.0004160355339188518,25708.494460509366,2621.5368612634657,19382.70952884757,1976.4863158007647,0.7539418365638334,0.7539418365638334,32739.75085889904,32395.05729023726,1.0133180352037603,0.8,4333.522710479012,4287.898129693729,1.0133180352037603,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647586821377116,4.8030841832636,-1.05362507969242,5.85670926295602,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999907641363668,0.00023343036166371833,198.92227975697585,0.0,0.0,0.0,0.02115412258054449,8.005713156481949e-05,0.00015337107416791066,0.0005565506210110546,0.09178382927916433,0.09178382927916433,0.09178382927916433,0.09178437783141272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.4360422619,589.7531963539365,0.0,0.09178382927916433,0.09178382930985672,0.09178382930985672,0.375,0.375,0.5,6.00952044955262,0.0032573799022657113,0.0032573799022657113,-6.821210263296962e-13,3.6383180486154743e-06,0.0029332799798567066,-6.821210263296962e-13,25939.416426985546,19779.40780608527,0.7625232380134876,0.7968684414873232,3.8783067285887975,0.7959198555242671,0.5140433553384162,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957625183826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691982836819,261.3691982836819,-11.78080171631808,244.9718429985278,277.7665535688358,119599.84200602215,119600.00160798104,-0.1596019588733516,0.0,nan,277.7665535688358,4.616553568835798,271.20761145477445,-1.9423885452255263,264.64866934071256,-8.501330659287419,258.0897272266512,-15.0602727733488,251.53078511258954,-21.619214887410436,244.9718429985278,-28.178157001472186,1.0,1.0,25762.5980482374,25762.5980482374,277.280027754843,4.130027754843013,277.280027754843,277.280027754843,79989.95532747195,79990.02602784304,-0.07070037108496763,0.0,8575.796259387458,8575.796259387458,0.9047749172798877,3646.928712931564,277.280027754843,4.130027754843013,1.0,0.002,0.2627061183703099,0.004562328050603111,0.0004068886703750541,0.0015931113296043528,0.20344433518752703,0.20344433518752703,0.0,-2.0592902383320677e-14,1.0,1.00000600473157,0.0029332799805388277,0.09178382930985672,0.0,5.504380217724548e-07,0.7045151043449269,0.0,1601652.3508497786,267.9526146019468,3.6383187307365006e-06,1.0,1279917.2231531744,2616.800519895257,,,,,,,,,,,,,,,,,,,2.0,14750.287585578468,1450.0,0.375,6.1796691888313084,3.5
2488.0,-30.00008182836811,4.803076150129688,34.89839767687619,28.371974592469655,6.438466824597548,-26.356226963072185,-39.86630227938292,2.7946119592986665,-5.197388246722369,-5.197391799761517,39.79678540577694,37568.92373522339,20600.963976775878,20600.963976775878,58169.88771199927,80000.0359619353,79990.03011765513,20600.963976775878,100590.99409443101,100590.99409443101,100590.99409443101,126530.40932070445,123830.76132316724,2699.6479975371994,0.0,93290.5922859839,50859.48005926134,47145.68025191396,25939.415226273446,73085.0954781874,19779.406830969503,1450.0,0.0,0.8866497352204781,2.863784465907166,0.0014957518510113484,1.0,1.0,-5.194527664915256,351935.56161098264,1545789.8479936013,4.392252493376227,1545789.8479936013,4.392252493376227,0.7625232357179506,0.09178383176888688,3.6287854379698574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287854379698574,1.2786939467550484,1.2789924455280643,2.837884270257675,6013.136231898279,14750.28721092733,6484.5344875581795,0.00041603527533293276,25708.48948792514,2621.5363542009904,19382.707528359308,1976.4861118077333,0.7539419045783708,0.7539419045783708,32739.755543122552,32395.05729023726,1.0133182164287287,0.8,4333.523330495611,4287.898129693729,1.0133182164287287,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647583318435039,4.803076150129688,-1.053630026636731,5.856706176766419,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999906968885336,0.0002334303773615504,198.92227922838288,0.0,0.0,0.0,0.02115412258054449,8.005713188086166e-05,0.0001533710738518685,0.00055655071939946,0.09178383174038295,0.09178383174038295,0.09178383174038295,0.09178436729947835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.35476968455,589.7532231192818,0.0,0.09178383174038295,0.09178383176888688,0.09178383176888688,0.375,0.375,0.5,6.009536516526898,0.0031797041500567502,0.0031797041500567502,-1.1027623258996755e-11,3.553039164216898e-06,0.002864134846277011,-1.1027623258996755e-11,25939.415226273446,19779.406830969503,0.7625232357179506,0.7968688442818304,3.8783063943868212,0.7959199797359552,0.5140435746770833,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957589614788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919723176055,261.36919723176055,-11.780802768239425,244.97184347230103,277.76655099122013,119599.85133644402,119600.01225489788,-0.16091845385326178,0.0,nan,277.76655099122013,4.6165509912201514,271.20760948743606,-1.942390512563918,264.6486679836522,-8.50133201634776,258.08972647986894,-15.060273520131034,251.53078497608504,-21.619215023914933,244.97184347230103,-28.178156527698945,1.0,1.0,25762.5980482374,25762.5980482374,277.28002546835444,4.130025468354461,277.28002546835444,277.28002546835444,79989.94909133246,79990.03011765513,-0.08102632267400622,0.0,8575.796259387458,8575.796259387458,0.9047748772328116,3646.929365159707,277.28002546835444,4.130025468354461,1.0,0.002,0.26270558090882773,0.004562329976270448,0.00040688783560792306,0.0015931121644301566,0.20344391780396154,0.20344391780396154,0.0,3.807978238290488e-14,1.0,1.0000058631891577,0.0028641348573046344,0.09178383176888688,0.0,5.374627524577716e-07,0.6879078387817338,0.0,1601652.3474388092,267.9526117532776,3.553050191840157e-06,1.0,1279917.2326565695,2616.800481043967,,,,,,,,,,,,,,,,,,,2.0,14750.28721092733,1450.0,0.375,6.1796691888313084,3.5
2489.0,-30.000081251883685,4.803068203777435,34.898397307368306,28.371979726385348,6.438465302505728,-26.356226596444692,-39.86630220953373,2.7946106470657495,-5.1973912265647755,-5.197394690886795,39.79678469954222,37568.91869443332,20600.953563008312,20600.953563008312,58169.87225744163,80000.0455001501,79990.03286198767,20600.953563008312,100590.98642499598,100590.98642499598,100590.98642499598,126530.40038736335,123830.74533650659,2699.6550508567575,0.0,93290.59860262094,50859.47179690044,47145.696450800555,25939.41396236737,73085.11041316792,19779.40580340138,1450.0,0.0,0.8866497230333141,2.8637841617116107,0.0014957518510113484,1.0,1.0,-5.194602480064759,351935.5218862385,1545789.8176719812,4.3922529029952555,1545789.8176719812,4.3922529029952555,0.7625232332579732,0.09178383416849117,3.628784767357687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784767357687,1.2786939528357772,1.2789924516102127,2.8378837323114583,6013.1350920547975,14750.286928817957,6484.53492881974,0.00041603552502532447,25708.495979647432,2621.5370161724372,19382.70884731964,1976.486246304257,0.7539417655029019,0.7539417655029019,32739.750702785903,32395.05729023726,1.0133180291639978,0.8,4333.5226898154515,4287.898129693729,1.0133180291639978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647579958088034,4.803068203777435,-1.053635012429619,5.856703216207054,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999906368881849,0.00023343039136758558,198.9222787567578,0.0,0.0,0.0,0.02115412258054449,8.005713251294773e-05,0.00015337107321978242,0.000556550614253247,0.09178383414060286,0.09178383414060286,0.09178383414060286,0.09178435628840992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.2752039103,589.7532493192517,0.0,0.09178383414060286,0.09178383416849117,0.09178383416849117,0.375,0.375,0.5,6.00955218100472,0.0031032237414478914,0.0031032237414478914,-7.048583938740194e-12,3.464321991941688e-06,0.002792210822008201,-7.048583938740194e-12,25939.41396236737,19779.40580340138,0.7625232332579732,0.7968684635646184,3.8783065496047553,0.7959196056295624,0.514043400660505,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957551044423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691962851333,261.3691962851333,-11.780803714866693,244.97184394567094,277.76654862459566,119599.8303996641,119599.97521066696,-0.14481100285760146,0.0,nan,277.76654862459566,4.61654862459568,271.20760768881047,-1.9423923111895078,264.6486667530255,-8.501333246974468,258.089725817241,-15.060274182758974,251.53078488145604,-21.619215118543934,244.97184394567094,-28.178156054329037,1.0,1.0,25762.5980482374,25762.5980482374,277.28002289723827,4.130022897238291,277.28002289723827,277.28002289723827,79989.96339132136,79990.03286198767,-0.06947066630527843,0.0,8575.796259387458,8575.796259387458,0.9047749186145538,3646.9286911944755,277.28002289723827,4.130022897238291,1.0,0.002,0.2627050569439506,0.004562331820527161,0.00040688702163725496,0.001593112978334607,0.20344351081862747,0.20344351081862747,0.0,-2.81380821420818e-14,1.0,1.0000057159581865,0.002792210829056785,0.09178383416849117,0.0,5.239660130060402e-07,0.6706331345823856,0.0,1601652.3438714691,267.9526087734352,3.4643290405256266e-06,1.0,1279917.2425991963,2616.8004403970367,,,,,,,,,,,,,,,,,,,2.0,14750.286928817957,1450.0,0.375,6.1796691888313084,3.5
2490.0,-30.000080618405047,4.803060346367529,34.898396941040296,28.371973160561197,6.43846213610723,-26.35622634295382,-39.86630217460913,2.7946078606571256,-5.197393985384224,-5.197397367160767,39.796784052205915,37568.926263187896,20600.94288986829,20600.94288986829,58169.869153056185,80000.04463792354,79990.0368307425,20600.94288986829,100590.97972061078,100590.97972061078,100590.97972061078,126530.39251535587,123830.73058057207,2699.661934783804,0.0,93290.59826365484,50859.479888923466,47145.68708303486,25939.412794745083,73085.09987777995,19779.40485445881,1450.0,0.0,0.8866497117283411,2.8637838801243762,0.0014957518510113484,1.0,1.0,-5.1946720343054835,351935.48511319136,1545789.7898796778,4.392253282963248,1545789.7898796778,4.392253282963248,0.7625232309987298,0.09178383649771325,3.6287852886445418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852886445418,1.2786939657476577,1.2789924645251072,2.8378841113266504,6013.135895142509,14750.286542557853,6484.534362565171,0.0004160353166104172,25708.4921931277,2621.5366300548812,19382.70715474684,1976.4860737098643,0.7539418107114099,0.7539418107114099,32739.754465324055,32395.05729023726,1.013318174730462,0.8,4333.523187835262,4287.898129693729,1.013318174730462,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647576514045918,4.803060346367529,-1.0536398355424321,5.856700181909961,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999905709558998,0.0002334304067583298,198.92227823850547,0.0,0.0,0.0,0.02115412258054449,8.005713282899103e-05,0.0001533710729037391,0.000556550693056718,0.09178383647057885,0.09178383647057885,0.09178383647057885,0.09178434609326179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.19775200804,589.7532748251751,0.0,0.09178383647057885,0.09178383649771325,0.09178383649771325,0.375,0.375,0.5,6.009567469551072,0.0030285881341001186,0.0030285881341001186,-3.313971319585107e-11,3.3817765370258712e-06,0.002725332855277429,-3.313971319585107e-11,25939.412794745083,19779.40485445881,0.7625232309987298,0.7968687824406929,3.8783062794764573,0.7959196778869225,0.514043578321906,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957516630893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919528035486,261.36919528035486,-11.780804719645118,244.97184441360716,277.7665461471023,119599.8306606076,119599.98436737196,-0.15370676435599157,0.0,nan,277.7665461471023,4.616546147102326,271.20760580040366,-1.9423941995963219,264.6486654537039,-8.50133454629605,258.0897251070054,-15.060274892994585,251.5307847603064,-21.619215239693574,244.97184441360716,-28.17815558639282,1.0,1.0,25762.5980482374,25762.5980482374,277.28002068374985,4.130020683749876,277.28002068374985,277.28002068374985,79989.95767709207,79990.0368307425,-0.07915365042572375,0.0,8575.796259387458,8575.796259387458,0.9047748864472908,3646.9292150877645,277.28002068374985,4.130020683749876,1.0,0.002,0.2627045455287198,0.0045623336447333405,0.00040688622728487264,0.0015931137726127426,0.2034431136424363,0.2034431136424363,0.0,-1.0238468059475814e-13,1.0,1.0000055790566909,0.0027253328884171424,0.09178383649771325,0.0,5.114161861400026e-07,0.6545703994919094,0.0,1601652.340568172,267.95260601461575,3.381809676739067e-06,1.0,1279917.2518030503,2616.800402770321,,,,,,,,,,,,,,,,,,,2.0,14750.286542557853,1450.0,0.375,6.1796691888313084,3.5
2491.0,-30.000080055693857,4.803052574062154,34.89839657592297,28.371978154778503,6.438460691057745,-26.356225981018728,-39.86629833290351,2.7946066163814742,-5.197396886069498,-5.197400181926535,39.796783354454035,37568.907313863616,20600.9326773367,20600.9326773367,58169.839991200315,80000.05384817091,79990.03945113777,20600.9326773367,100590.97212847447,100590.97212847447,100590.97212847447,126530.38368895049,123830.71504592494,2699.6686430255477,0.0,93290.60438251542,50859.45784820399,47145.718371457144,25939.41156047601,73085.12993193316,19779.403850437728,1450.0,0.0,0.8866496999001348,2.863783583959396,0.0014957518510113484,1.0,1.0,-5.194744483628597,351935.44643794384,1545789.7599216213,4.39225368051748,1545789.7599216213,4.39225368051748,0.7625232285753037,0.09178383877316741,3.628784644531456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784644531456,1.2786939715134809,1.2789924702922764,2.837883594802886,6013.134800690634,14750.286259587378,6484.534780974895,0.00041603555568762074,25708.49844261314,2621.537267325044,19382.708405401503,1976.486201241148,0.7539416760830217,0.7539416760830217,32739.749816252155,32395.05729023726,1.0133179948654538,0.8,4333.522572471427,4287.898129693729,1.0133179948654538,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647573218634368,4.803052574062154,-1.0536447044983852,5.85669727856054,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999905123890735,0.0002334304204297376,198.92227777814833,0.0,0.0,0.0,0.02115412258054449,8.00571675937246e-05,0.00015337103813900554,0.0005565504681146716,0.09178383874794241,0.09178383874794241,0.09178383874794241,0.09178433537673264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.1219480259,589.7532997851739,0.0,0.09178383874794241,0.09178383877316741,0.09178383877316741,0.375,0.375,0.5,6.0095823684596255,0.0029550015398172036,0.0029550015398172036,-7.673861546209082e-12,3.2958570272967336e-06,0.002655698297928666,-7.673861546209082e-12,25939.41156047601,19779.403850437728,0.7625232285753037,0.7968678516649457,3.8783064253775805,0.795918951575731,0.5140431076588754,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957478815065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919437805045,261.36919437805045,-11.780805621949526,244.97184488052284,277.766543875578,119599.81067961433,119599.94871026695,-0.13803065263157888,0.0,nan,277.766543875578,4.6165438755780315,271.20760407656724,-1.9423959234327413,264.64866427755555,-8.501335722444423,258.0897244785451,-15.060275521454855,251.53078467953407,-21.619215320465912,244.97184488052284,-28.17815511947714,1.0,1.0,25762.5980482374,25762.5980482374,277.28001817454117,4.130018174541192,277.28001817454117,277.28001817454117,79989.97175140877,79990.03945113777,-0.06769972899928689,0.0,8575.796259387458,8575.796259387458,0.9047749261938425,3646.9285677541134,277.28001817454117,4.130018174541192,1.0,0.002,0.2627040471806575,0.0045623353884513464,0.00040688545305479746,0.0015931145469216482,0.20344272652739873,0.20344272652739873,0.0,-2.355450903768208e-14,1.0,1.0000054365122062,0.0026556983056025274,0.09178383877316741,0.0,4.98349066868876e-07,0.6378455729294207,0.0,1601652.33709621,267.9526031139305,3.2958647011582798e-06,1.0,1279917.261483001,2616.8003631972447,,,,,,,,,,,,,,,,,,,2.0,14750.286259587378,1450.0,0.375,6.1796691888313084,3.5
2492.0,-30.00007930235753,4.803044889031462,34.898396213945325,28.371971379406773,6.438457613614776,-26.35622561076055,-39.866298297978915,2.794603922016607,-5.197399566971683,-5.1974027829703395,39.7967827147405,37568.91561774532,20600.92220432371,20600.92220432371,58169.83782206903,80000.05261608007,79990.0432832458,20600.92220432371,100590.96548756951,100590.96548756951,100590.96548756951,126530.37590936819,123830.70072192661,2699.6751874415745,0.0,93290.60379042928,50859.46679209018,47145.70777593233,25939.41042179868,73085.118197731,19779.402924447237,1450.0,0.0,0.8866496889513433,2.863783310284826,0.0014957518510113484,1.0,1.0,-5.194811765245845,351935.4106988609,1545789.7324574976,4.392254048513967,1545789.7324574976,4.392254048513967,0.762523226350019,0.09178384098056916,3.628785200768999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785200768999,1.2786939839988423,1.2789924827805523,2.8378840020977876,6013.135663699656,14750.285870392805,6484.534183769001,0.0004160353331597539,25708.49433872787,2621.536848845209,19382.70662031312,1976.4860192127917,0.7539417270001132,0.7539417270001132,32739.753831056998,32395.05729023726,1.013318150191704,0.8,4333.523103881946,4287.898129693729,1.013318150191704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647569839169867,4.803044889031462,-1.0536494121266644,5.856694301158126,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999990433982047,0.00023343043873249783,198.92227716183982,0.0,0.0,0.0,0.02115412258054449,8.005716790976776e-05,0.0001533710378229624,0.0005565505522785484,0.0917838409559418,0.0917838409559418,0.0917838409559418,0.09178432547205731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.0481937653,589.753324072238,0.0,0.0917838409559418,0.09178384098056916,0.09178384098056916,0.375,0.375,0.5,6.009596903774578,0.00288312085990583,0.00288312085990583,-1.3869794202037156e-11,3.215998674477305e-06,0.0025910177245123123,-1.3869794202037156e-11,25939.41042179868,19779.402924447237,0.762523226350019,0.7968682068852952,3.8783061443779703,0.7959190496852062,0.514043303810538,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957445223733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369193428519,261.369193428519,-11.78080657148098,244.9718453646897,277.7665414923483,119599.81282663759,119599.95808188699,-0.14525524939389545,0.0,nan,277.7665414923483,4.616541492348347,271.2076022668164,-1.9423977331835545,264.6486630412848,-8.501336958715171,258.08972381575336,-15.060276184246618,251.5307845902215,-21.61921540977849,244.9718453646897,-28.17815463531028,1.0,1.0,25762.5980482374,25762.5980482374,277.2800160203489,4.130016020348933,277.2800160203489,277.2800160203489,79989.96572984284,79990.0432832458,-0.07755340296716895,0.0,8575.796259387458,8575.796259387458,0.9047748918698633,3646.929126772844,277.2800160203489,4.130016020348933,1.0,0.002,0.2627035609699198,0.004562337113293374,0.0004068846978034354,0.0015931153020807846,0.2034423489017177,0.2034423489017177,0.0,-1.1577978159538205e-13,1.0,1.0000053041087325,0.0025910177383821065,0.09178384098056916,0.0,4.862115826277957e-07,0.6223106016874795,0.0,1601652.3338867016,267.9526004330283,3.216012544271507e-06,1.0,1279917.2704280685,2616.8003266284936,,,,,,,,,,,,,,,,,,,2.0,14750.285870392805,1450.0,0.375,6.1796691888313084,3.5
