time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2493.0,-30.00007868916483,4.803037285873277,34.8983958521476,28.371975535433762,6.438455941794108,-26.356225226069153,-39.86629826305432,2.794602478699001,-5.197402486698138,-5.197405616866283,39.7967819959693,37568.91135277008,20600.912379643487,20600.912379643487,58169.82373241357,80000.06058060995,79990.04510066606,20600.912379643487,100590.95748030955,100590.95748030955,100590.95748030955,126530.36665345197,123830.68509664241,2699.68155680957,0.0,93290.60869596603,50859.459468128254,47145.721364264195,25939.409173142423,73085.13053740661,19779.401907848525,1450.0,0.0,0.8866496771013477,2.863783012089838,0.0014957518510113484,1.0,1.0,-5.194884070773014,351935.3717598706,1545789.7015987036,4.39225444680057,1545789.7015987036,4.39225444680057,0.762523223864638,0.09178384314076427,3.628784593114982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784593114982,1.2786939906870018,1.2789924894702733,2.8378835120397734,6013.134625325529,14750.285804374776,6484.534669110104,0.00041603557123120734,25708.499995554852,2621.537425681028,19382.708071030156,1976.4861671447597,0.7539416175343384,0.7539416175343384,32739.74944513892,32395.05729023726,1.0133179805076884,0.8,4333.522523349868,4287.898129693729,1.0133179805076884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647566668911408,4.803037285873277,-1.0536542221987881,5.856691508072065,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999990370161129,0.0002334304536303862,198.9222766601835,0.0,0.0,0.0,0.02115412258054449,8.005716822581123e-05,0.00015337103750691892,0.0005565504579351674,0.09178384311761414,0.09178384311761414,0.09178384311761414,0.09178431468821124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.9759411384,589.7533478601684,0.0,0.09178384311761414,0.09178384314076427,0.09178384314076427,0.375,0.375,0.5,6.00961105084053,0.0028118039893456626,0.0028118039893456626,-5.383071766118519e-11,3.1301681246986846e-06,0.0025215460932486167,-5.383071766118519e-11,25939.409173142423,19779.401907848525,0.762523223864638,0.7968678867483996,3.878306259358264,0.7959187225182686,0.5140431586633272,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957400252944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919255539107,261.36919255539107,-11.78080744460891,244.97184585154307,277.766539259239,119599.79114313725,119599.9247105625,-0.13356742524182838,0.0,nan,277.766539259239,4.616539259239005,271.2076005776996,-1.9423994223003547,264.6486618961605,-8.501338103839487,258.0897232146216,-15.060276785378392,251.5307845330823,-21.619215466917666,244.97184585154307,-28.178154148456912,1.0,1.0,25762.5980482374,25762.5980482374,277.2800133983774,4.1300133983774,277.2800133983774,277.2800133983774,79989.97801527409,79990.04510066606,-0.06708539197279606,0.0,8575.796259387458,8575.796259387458,0.90477492936662,3646.928516080557,277.2800133983774,4.1300133983774,1.0,0.002,0.2627030877957295,0.004562338742091846,0.000406883962547406,0.0015931160373895178,0.203441981273703,0.203441981273703,0.0,-6.307628030999268e-14,1.0,1.000005161897814,0.0025215461470793343,0.09178384314076427,0.0,4.7317504837249226e-07,0.6056249209591371,0.0,1601652.3303930021,267.95259751330184,3.1302219554163457e-06,1.0,1279917.2801740337,2616.8002867855507,,,,,,,,,,,,,,,,,,,2.0,14750.285804374776,1450.0,0.375,6.1796691888313084,3.5
2494.0,-30.000078027007685,4.803029767707292,34.898395493153025,28.37196778217333,6.438453034513433,-26.356224920855137,-39.866298193205125,2.794599928363801,-5.197405131880316,-5.1974081840004365,39.79678135319133,37568.92052746936,20600.902180517918,20600.902180517918,58169.822707987274,80000.05753086877,79990.0485557097,20600.902180517918,100590.95073622762,100590.95073622762,100590.95073622762,126530.35878133451,123830.67101539418,2699.687765940331,0.0,93290.60679466979,50859.46979128107,47145.70778154302,25939.408045106895,73085.11582664991,19779.400989898517,1450.0,0.0,0.8866496663370704,2.8637827419779094,0.0014957518510113484,1.0,1.0,-5.194949855221921,351935.3364873481,1545789.6740012027,4.392254808595423,1545789.6740012027,4.392254808595423,0.7625232216364947,0.09178384523121415,3.628785262150092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785262150092,1.2786940025049476,1.2789925012909777,2.8378840090290103,6013.135678386085,14750.2855198155,6484.534023471678,0.00041603531026984664,25708.49473175885,2621.5368889232154,19382.706141173694,1976.4859703541674,0.7539416968364692,0.7539416968364692,32739.754274092735,32395.05729023726,1.013318167332034,0.8,4333.523162523364,4287.898129693729,1.013318167332034,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647563377825752,4.803029767707292,-1.0536588408265866,5.8566886085338785,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999903012440167,0.00023343046971789502,198.92227611846914,0.0,0.0,0.0,0.02115412258054449,8.005716885789758e-05,0.00015337103687483258,0.0005565505582520708,0.09178384521015921,0.09178384521015921,0.09178384521015921,0.0917843049168197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.90578725847,589.753370959903,0.0,0.09178384521015921,0.09178384523121415,0.09178384523121415,0.375,0.375,0.5,6.009624842223869,0.002742013108274932,0.002742013108274932,-1.3812950783176348e-11,3.052120121083135e-06,0.002458328778516261,-1.3812950783176348e-11,25939.408045106895,19779.400989898517,0.7625232216364947,0.7968683109298265,3.8783059172533294,0.7959188687059056,0.514043387665675,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957363648096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919163691135,261.36919163691135,-11.780808363088624,244.97184633782044,277.76653693600247,119599.79800904926,119599.93851416779,-0.14050511852957612,0.0,nan,277.76653693600247,4.61653693600249,271.2075988163656,-1.942401183634388,264.6486606967297,-8.5013393032703,258.0897225770933,-15.060277422906665,251.53078445745686,-21.619215542543117,244.97184633782044,-28.17815366217954,1.0,1.0,25762.5980482374,25762.5980482374,277.28001123412633,4.130011234126357,277.28001123412633,277.28001123412633,79989.97067126242,79990.0485557097,-0.07788444728066679,0.0,8575.796259387458,8575.796259387458,0.9047748880821948,3646.9291884608424,277.28001123412633,4.130011234126357,1.0,0.002,0.26270262648454185,0.004562340362694594,0.00040688324588997453,0.0015931167541542043,0.20344162294498727,0.20344162294498727,0.0,4.417863644357034e-14,1.0,1.0000050324895124,0.002458328792329212,0.09178384523121415,0.0,4.6131213937915076e-07,0.5904413828180255,0.0,1601652.3272272842,267.95259486811966,3.052133934033918e-06,1.0,1279917.2890023254,2616.800250694182,,,,,,,,,,,,,,,,,,,2.0,14750.2855198155,1450.0,0.375,6.1796691888313084,3.5
2495.0,-30.00007743466977,4.803022329690201,34.89839513427478,28.37197270654144,6.4384513736556315,-26.356224553837528,-39.86629812335593,2.7945984928226753,-5.197407984468327,-5.197410953162673,39.79678063855314,37568.91552372681,20600.892562676916,20600.892562676916,58169.80808640373,80000.06676725173,79990.05018653377,20600.892562676916,100590.94274921069,100590.94274921069,100590.94274921069,126530.3495696538,123830.65576477919,2699.69380487461,0.0,93290.61274582126,50859.46150229364,47145.72360391957,25939.406820443117,73085.1304243627,19779.399992176728,1450.0,0.0,0.8866496548025854,2.8637824505911844,0.0014957518510113484,1.0,1.0,-5.195020132761329,351935.2984381607,1545789.6433184855,4.392255196277504,1545789.6433184855,4.392255196277504,0.762523219173554,0.09178384727288924,3.6287845895517434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287845895517434,1.2786940091570722,1.2789925079446554,2.837883468261398,6013.134532564404,14750.285325918772,6484.534506197807,0.0004160355662532918,25708.501136835257,2621.5375420592413,19382.7075840744,1976.4861174890916,0.7539415651230934,0.7539415651230934,32739.74941942022,32395.05729023726,1.0133179795126737,0.8,4333.52251994567,4287.898129693729,1.0133179795126737,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647560274310818,4.803022329690201,-1.0536635445605214,5.856685874250722,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999902395936671,0.00023343048410910555,198.92227563387428,0.0,0.0,0.0,0.02115412258054449,8.005716948998338e-05,0.00015337103624274678,0.0005565504528012614,0.09178384725248863,0.09178384725248863,0.09178384725248863,0.09178429438384016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.8371171937,589.7533935667423,0.0,0.09178384725248863,0.09178384727288924,0.09178384727288924,0.375,0.375,0.5,6.009638256239964,0.0026727498606646805,0.0026727498606646805,-2.9103830456733704e-11,2.968694332139421e-06,0.002390820401330984,-2.9103830456733704e-11,25939.406820443117,19779.399992176728,0.762523219173554,0.7968679373626887,3.878306085652043,0.7959185096701012,0.5140432165282602,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495732412029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919078828976,261.36919078828976,-11.78080921171022,244.9718468228979,277.7665347536821,119599.77378889664,119599.90360741325,-0.1298185165986598,0.0,nan,277.7665347536821,4.616534753682117,271.20759716752417,-1.942402832475807,264.64865958136835,-8.501340418631628,258.0897219952115,-15.060278004788472,251.5307844090547,-21.619215590945288,244.9718468228979,-28.178153177102075,1.0,1.0,25762.5980482374,25762.5980482374,277.28000865513,4.130008655130041,277.28000865513,277.28000865513,79989.98427286874,79990.05018653377,-0.06591366503562313,0.0,8575.796259387458,8575.796259387458,0.9047749295864982,3646.928512499502,277.28000865513,4.130008655130041,1.0,0.002,0.2627021778413688,0.004562341893140358,0.00040688254868302296,0.0015931174513137015,0.2034412743415115,0.2034412743415115,0.0,-3.275591603513206e-15,1.0,1.000004894297317,0.0023908204304348146,0.09178384727288924,0.0,4.486440101076224e-07,0.5742272294166326,0.0,1601652.3238145178,267.95259201553165,2.9687234359698778e-06,1.0,1279917.2985255835,2616.8002117616948,,,,,,,,,,,,,,,,,,,2.0,14750.285325918772,1450.0,0.375,6.1796691888313084,3.5
2496.0,-30.000076781556764,4.8030149728676825,34.89839477680651,28.37196645503866,6.438447847016929,-26.356224318700193,-39.86629812335593,2.79459538416018,-5.1974106905231565,-5.197413580180302,39.79677996144491,37568.92233629837,20600.882819278846,20600.882819278846,58169.80515557721,80000.06657490114,79990.05256310494,20600.882819278846,100590.93538238379,100590.93538238379,100590.93538238379,126530.3410413621,123830.64135941665,2699.6996819454566,0.0,93290.61264178218,50859.46840317888,47145.71582067033,25939.40565897831,73085.12147964865,19779.399045986363,1450.0,0.0,0.8866496438572087,2.863782174164665,0.0014957518510113484,1.0,1.0,-5.195086729924526,351935.2623425973,1545789.6142481186,4.3922555641592504,1545789.6142481186,4.3922555641592504,0.7625232168394033,0.09178384925189596,3.6287850299117377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287850299117377,1.2786940235622395,1.2789925223531853,2.8378837806737502,6013.135194528691,14750.28502782799,6484.534048306828,0.0004160353955893215,25708.49798838904,2621.537221007076,19382.70621540762,1976.4859779239212,0.7539416042182474,0.7539416042182474,32739.752597845465,32395.05729023726,1.013318102480761,0.8,4333.522940650703,4287.898129693729,1.013318102480761,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647557130280734,4.8030149728676825,-1.0536681314049101,5.856683104272593,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999901716178723,0.0002334304999768842,198.92227509955896,0.0,0.0,0.0,0.02115412258054449,8.005716948998338e-05,0.00015337103624274678,0.0005565505203397301,0.09178384923235705,0.09178384923235705,0.09178384923235705,0.09178428439131919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.77037591697,589.7534155394866,0.0,0.09178384923235705,0.09178384925189596,0.09178384925189596,0.375,0.375,0.5,6.009651310988041,0.002604495185551059,0.002604495185551059,-6.536993168992922e-12,2.8896571393488557e-06,0.002326850255769841,-6.536993168992922e-12,25939.40565897831,19779.399045986363,0.7625232168394033,0.7968682134173226,3.8783058762705056,0.7959185669791249,0.5140433726549917,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495728876038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918983273324,261.36918983273324,-11.780810167266736,244.9718473005294,277.7665323649375,119599.76640442449,119599.91258136249,-0.14617693800564205,0.0,nan,277.7665323649375,4.616532364937541,271.2075953520547,-1.9424046479452954,264.6486583391744,-8.501341660825574,258.0897213262926,-15.060278673707387,251.5307843134109,-21.619215686589087,244.9718473005294,-28.178152699470587,1.0,1.0,25762.5980482374,25762.5980482374,277.2800063052378,4.130006305237828,277.2800063052378,277.2800063052378,79989.97870348657,79990.05256310494,-0.07385961836553179,0.0,8575.796259387458,8575.796259387458,0.9047749024130228,3646.928955061296,277.2800063052378,4.130006305237828,1.0,0.002,0.26270174120227296,0.004562343393946538,0.0004068818701881764,0.0015931181297674168,0.2034409350940882,0.2034409350940882,0.0,-4.440675258066129e-14,1.0,1.0000047633479028,0.0023268502623068343,0.09178384925189596,0.0,4.3663983280319073e-07,0.5588628791748541,0.0,1601652.3205771577,267.9525893094768,2.8896636763420247e-06,1.0,1279917.3075598755,2616.800174828182,,,,,,,,,,,,,,,,,,,2.0,14750.28502782799,1450.0,0.375,6.1796691888313084,3.5
2497.0,-30.000076207614207,4.803007695115726,34.89839441989003,28.371970157045894,6.438446709329403,-26.356223915919816,-39.86629805350674,2.794594417634585,-5.197413442150491,-5.197416251878046,39.79677926241402,37568.9192028036,20600.873330807168,20600.873330807168,58169.792533610766,80000.07346007424,79990.05429280603,20600.873330807168,100590.9276236132,100590.9276236132,100590.9276236132,126530.33209755711,123830.62670196062,2699.7053955964902,0.0,93290.61713153243,50859.46287426013,47145.72695252478,25939.404473943912,73085.1314264687,19779.398080039588,1450.0,0.0,0.8866496327635112,2.863781893033335,0.0014957518510113484,1.0,1.0,-5.195154097107093,351935.2256334612,1545789.584237213,4.392255937026166,1545789.584237213,4.392255937026166,0.7625232144364747,0.0917838511753082,3.628784546331436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784546331436,1.2786940280410029,1.2789925268329942,2.83788339255079,6013.134372142711,14750.284839513351,6484.534373318169,0.0004160355765855267,25708.50265162359,2621.5376965246633,19382.70718688827,1976.486076987378,0.7539415052499832,0.7539415052499832,32739.749107465184,32395.05729023726,1.0133179674436426,0.8,4333.52247865445,4287.898129693729,1.0133179674436426,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647554068511095,4.803007695115726,-1.0536727116524807,5.856680406768207,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999901118821195,0.00023343051392116872,198.92227463001342,0.0,0.0,0.0,0.02115412258054449,8.005717012206944e-05,0.0001533710356106607,0.000556550443878814,0.09178385115712108,0.09178385115712108,0.09178385115712108,0.09178427423265528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.705289051,589.7534369656078,0.0,0.09178385115712108,0.0917838511753082,0.0917838511753082,0.375,0.375,0.5,6.009664003326077,0.002536968096194414,0.002536968096194414,4.1154635255225e-11,2.8097275617255946e-06,0.0022621547709604783,4.1154635255225e-11,25939.404473943912,19779.398080039588,0.7625232144364747,0.7968679588000642,3.87830595308905,0.795918285953083,0.514043259819569,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957249772469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691889996649,261.3691889996649,-11.780811000335063,244.97184778011183,277.7665302192182,119599.7542171453,119599.88165639194,-0.1274392466515619,0.0,nan,277.7665302192182,4.616530219218248,271.2075937313958,-1.942406268604202,264.64865724357577,-8.501342756424208,258.08972075575446,-15.060279244245521,251.53078426793306,-21.61921573206692,244.97184778011183,-28.178152219888148,1.0,1.0,25762.5980482374,25762.5980482374,277.28000383523573,4.130003835235755,277.28000383523573,277.28000383523573,79989.9910474625,79990.05429280603,-0.06324534352461342,0.0,8575.796259387458,8575.796259387458,0.9047749322535114,3646.9284690630934,277.28000383523573,4.130003835235755,1.0,0.002,0.2627013167034945,0.004562344833734309,0.0004068812104590855,0.0015931187895387336,0.20344060522954274,0.20344060522954274,0.0,-2.1809810901718407e-15,1.0,1.0000046309136008,0.002262154729805843,0.0917838511753082,0.0,4.2449953846564973e-07,0.543324310233606,0.0,1601652.3172858846,267.9525865578495,2.8096864070903393e-06,1.0,1279917.316747734,2616.8001372668455,,,,,,,,,,,,,,,,,,,2.0,14750.284839513351,1450.0,0.375,6.1796691888313084,3.5
2498.0,-30.000075586259925,4.803000499491925,34.898394065958925,28.371978329401486,6.438443962827003,-26.356223631351185,-39.866297983657546,2.79459200791858,-5.1974159264413515,-5.1974186633161965,39.796778634654245,37568.90972045127,20600.86347538473,20600.86347538473,58169.773195836,80000.08863374505,79990.0575681791,20600.86347538473,100590.92104356382,100590.92104356382,100590.92104356382,126530.3244490235,123830.61348904253,2699.7109599809555,0.0,93290.62697562932,50859.44806233669,47145.75434810292,25939.403405459663,73085.15775356258,19779.397209266994,1450.0,0.0,0.8866496227384468,2.8637816392832582,0.0014957518510113484,1.0,1.0,-5.195215361121996,351935.19249860995,1545789.5572848248,4.392256273975585,1545789.5572848248,4.392256273975585,0.7625232122764964,0.0917838530308732,3.628783426564486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783426564486,1.2786940392073367,1.2789925380019347,2.8378824920572643,6013.132464104987,14750.284531454045,6484.535183627838,0.0004160360036754162,25708.5132975134,2621.5387821033078,19382.709608958095,1976.4863239697652,0.7539412872557218,0.7539412872557218,32739.741025223946,32395.05729023726,1.0133176547549294,0.8,4333.521408866959,4287.898129693729,1.0133176547549294,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647550888332638,4.803000499491925,-1.0536771054504284,5.8566776049423535,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999900472117738,0.000233430529017351,198.92227412168015,0.0,0.0,0.0,0.02115412258054449,8.005717075415582e-05,0.00015337103497857434,0.0005565502698452925,0.09178385301213783,0.09178385301213783,0.09178385301213783,0.09178426506218419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.642158691,589.7534577501967,0.0,0.09178385301213783,0.0917838530308732,0.0917838530308732,0.375,0.375,0.5,6.0096763645177536,0.0024710841855153376,0.0024710841855153376,-3.922195901395753e-11,2.7368748192202474e-06,0.002203302194175194,-3.922195901395753e-11,25939.403405459663,19779.397209266994,0.7625232122764964,0.796867294625502,3.8783063178683412,0.79591773465113,0.5140429449045002,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957215510678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691881248684,261.3691881248684,-11.780811875131576,244.97184825485414,277.76652799488284,119599.70306533553,119599.83688800994,-0.13382267440330048,0.0,nan,277.76652799488284,4.616527994882858,271.2075920468765,-1.9424079531234497,264.6486560988714,-8.501343901128564,258.0897201508656,-15.06027984913436,251.53078420285982,-21.619215797140157,244.97184825485414,-28.17815174514584,1.0,1.0,25762.5980482374,25762.5980482374,277.28000180572985,4.130001805729876,277.28000180572985,277.28000180572985,79990.0061356405,79990.0575681791,-0.0514325385884149,0.0,8575.796259387458,8575.796259387458,0.9047750013514256,3646.927343697308,277.28000180572985,4.130001805729876,1.0,0.002,0.26270090324827217,0.004562346267107828,0.0004068805680537503,0.0015931194317822968,0.20344028402687514,0.20344028402687514,0.0,-1.6395305252325798e-13,1.0,1.0000045104401931,0.002203302233397153,0.0917838530308732,0.0,4.134557064485271e-07,0.5291891218205343,0.0,1601652.3143135477,267.9525840735586,2.7369140411792614e-06,1.0,1279917.3250409965,2616.800103362778,,,,,,,,,,,,,,,,,,,2.0,14750.284531454045,1450.0,0.375,6.1796691888313084,3.5
2499.0,-30.00007492901444,4.802993387826371,34.89839371660506,28.37196869021284,6.438441681643556,-26.356223267948707,-39.86629794873295,2.7945900205785033,-5.197418214762024,-5.197420884200364,39.79677805876649,37568.921509832144,20600.85340037507,20600.85340037507,58169.77491020721,80000.08217826625,79990.06188954791,20600.85340037507,100590.91528992298,100590.91528992298,100590.91528992298,126530.31771220034,123830.60132619001,2699.7163860103296,0.0,93290.6228413331,50859.46217290138,47145.73407603524,25939.402422277366,73085.13649831261,19779.39640813074,1450.0,0.0,0.8866496134978646,2.863781405601564,0.0014957518510113484,1.0,1.0,-5.195272128917281,351935.16198349156,1545789.532559481,4.392256584558011,1545789.532559481,4.392256584558011,0.7625232102935313,0.09178385482334078,3.6287843529570947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843529570947,1.2786940484164317,1.2789925472131796,2.8378831961023643,6013.133955892071,14750.284310858957,6484.534348672351,0.0004160356441293566,25708.50559507914,2621.537996673598,19382.70711322027,1976.4860694753327,0.7539414160631067,0.7539414160631067,32739.747711730084,32395.05729023726,1.0133179134449297,0.8,4333.522293911146,4287.898129693729,1.0133179134449297,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475476372970945,4.802993387826371,-1.0536813528630589,5.85667474068943,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999899788058789,0.00023343054498553524,198.92227358398404,0.0,0.0,0.0,0.02115412258054449,8.005717107019872e-05,0.00015337103466253144,0.0005565504107802343,0.09178385480753151,0.09178385480753151,0.09178385480753151,0.09178425661611349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.5807716806,589.7534779625596,0.0,0.09178385480753151,0.09178385482334078,0.09178385482334078,0.375,0.375,0.5,6.00968841897658,0.002407400608660737,0.002407400608660737,-1.1766587704187259e-11,2.6694383450376336e-06,0.0021487552830876666,-1.1766587704187259e-11,25939.402422277366,19779.39640813074,0.7625232102935313,0.7968678873308475,3.878305827594659,0.7959179895839729,0.514043255713144,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957178418624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691872614949,261.3691872614949,-11.780812738505062,244.97184873606582,277.76652578692443,119599.72482709972,119599.85690229689,-0.13207519715748992,0.0,nan,277.76652578692443,4.616525786924456,271.2075903767517,-1.9424096232482952,264.64865496658086,-8.501345033419113,258.08971955640914,-15.060280443590841,251.53078414623744,-21.61921585376254,244.97184873606582,-28.178151263934154,1.0,1.0,25762.5980482374,25762.5980482374,277.2800000887486,4.130000088748602,277.2800000887486,277.2800000887486,79989.99536188232,79990.06188954791,-0.06652766559273005,0.0,8575.796259387458,8575.796259387458,0.904774944186141,3646.9282747218804,277.2800000887486,4.130000088748602,1.0,0.002,0.262700500029215,0.004562347687813249,0.00040687994166314315,0.0015931200583971785,0.20343997083157156,0.20343997083157156,0.0,6.032153943014151e-14,1.0,1.0000043987804064,0.0021487552948542543,0.09178385482334078,0.0,4.0321982449830644e-07,0.5160880422549942,0.0,1601652.3115750467,267.95258178523795,2.6694501116253377e-06,1.0,1279917.3326785716,2616.800072139252,,,,,,,,,,,,,,,,,,,2.0,14750.284310858957,1450.0,0.375,6.1796691888313084,3.5
2500.0,-30.000074354095947,4.802986354833575,34.89839336880544,28.371971833426528,6.438440660427355,-26.35622285264334,-39.86629791380835,2.7945891589748535,-5.19742073848937,-5.19742333432622,39.79677740487195,37568.91900761666,20600.843959669175,20600.843959669175,58169.76296728584,80000.08817118255,79990.06421527175,20600.843959669175,100590.90817494092,100590.90817494092,100590.90817494092,126530.30950568584,123830.58784336239,2699.721662323457,0.0,93290.62670544132,50859.457541875854,47145.74351507274,25939.401330744928,73085.14484581767,19779.395517720168,1450.0,0.0,0.8866496033705582,2.863781147780206,0.0014957518510113484,1.0,1.0,-5.195334046528728,351935.1283176883,1545789.5044843745,4.392256924943866,1545789.5044843745,4.392256924943866,0.7625232080540134,0.09178385657883921,3.628783930670276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783930670276,1.2786940524089994,1.278992551206679,2.8378828569928967,6013.133237359801,14750.284159525914,6484.534638401821,0.0004160358030018247,25708.50965166436,2621.53841033017,19382.707979241044,1976.486157784875,0.7539413307836852,0.7539413307836852,32739.74466375308,32395.05729023726,1.0133177955236765,0.8,4333.521890472598,4287.898129693729,1.0133177955236765,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647544590940667,4.802986354833575,-1.053685701930938,5.856672056764513,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999899189685638,0.00023343055895353314,198.92227311364007,0.0,0.0,0.0,0.02115412258054449,8.00571713862419e-05,0.00015337103434648824,0.0005565503448668155,0.09178385656330063,0.09178385656330063,0.09178385656330063,0.0917842473045742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.5206187773,589.7534977640531,0.0,0.09178385656330063,0.09178385657883921,0.09178385657883921,0.375,0.375,0.5,6.009700141288974,0.0023446409655321077,0.0023446409655321077,-4.672529030358419e-11,2.595836861019052e-06,0.002089287797502948,-4.672529030358419e-11,25939.401330744928,19779.395517720168,0.7625232080540134,0.7968676747160788,3.8783058578770473,0.7959177352662061,0.5140431627641026,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957139184022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918651452595,261.36918651452595,-11.780813485474027,244.9718492198048,277.76652380924764,119599.71457374228,119599.82884187905,-0.11426813677913765,0.0,nan,277.76652380924764,4.616523809247667,271.20758889135806,-1.9424111086419202,264.6486539734702,-8.501346026529802,258.08971905558184,-15.060280944418139,251.53078413769327,-21.619215862306703,244.9718492198048,-28.178150780195182,1.0,1.0,25762.5980482374,25762.5980482374,277.279997909819,4.1299979098189965,277.279997909819,277.279997909819,79990.00591831136,79990.06421527175,-0.0582969603856327,0.0,8575.796259387458,8575.796259387458,0.9047749702443657,3646.9278503236274,277.279997909819,4.1299979098189965,1.0,0.002,0.26270010796925924,0.004562349020180829,0.0004068793323630288,0.001593120667641852,0.20343966618151438,0.20343966618151438,0.0,4.880644499660747e-15,1.0,1.000004277048102,0.002089287844228238,0.09178385657883921,0.0,3.920605940427837e-07,0.5018051530791781,0.0,1601652.3085560557,267.9525792615106,2.5958835863093555e-06,1.0,1279917.3411047233,2616.8000376919026,,,,,,,,,,,,,,,,,,,2.0,14750.284159525914,1450.0,0.375,6.1796691888313084,3.5
2501.0,-30.000073734531412,4.802979402204941,34.89839302423847,28.371963381674163,6.4384380194061706,-26.356222559137873,-39.86629784395916,2.79458684401359,-5.197423077918927,-5.197425605523426,39.79677680247668,37568.929046005,20600.834315920434,20600.834315920434,58169.763361925434,80000.08387073241,79990.06758506142,20600.834315920434,100590.90190098186,100590.90190098186,100590.90190098186,126530.30222132156,123830.5754222286,2699.7267990929518,0.0,93290.62402432016,50859.46919959606,47145.727583026775,25939.400320339697,73085.12790336648,19779.394693684822,1450.0,0.0,0.8866495939690449,2.863780908788406,0.0014957518510113484,1.0,1.0,-5.195391442567825,351935.09711058263,1545789.4786232288,4.3922572409353124,1545789.4786232288,4.3922572409353124,0.7625232059885105,0.091783858278703,3.62878469751564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878469751564,1.2786940631362518,1.2789925619364357,2.837883432895061,6013.1344576273805,14750.283883316317,6484.5339136147595,0.00041603550357769336,25708.5034800189,2621.537780997476,19382.705812804015,1976.485936869779,0.7539414275073847,0.7539414275073847,32739.75019868078,32395.05729023726,1.0133180096609933,0.8,4333.522623090723,4287.898129693729,1.0133180096609933,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647541479065741,4.802979402204941,-1.0536899129110315,5.8566693151159726,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999898544845002,0.00023343057400623688,198.92227260677097,0.0,0.0,0.0,0.02115412258054449,8.005717201832857e-05,0.00015337103371440157,0.0005565504601849757,0.09178385826478651,0.09178385826478651,0.09178385826478651,0.09178423867165553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.46222272376,589.7535169888553,0.0,0.09178385826478651,0.091783858278703,0.091783858278703,0.375,0.375,0.5,6.00971155371773,0.002283345267187542,0.002283345267187542,-6.849631972727366e-11,2.527604522128968e-06,0.002034162955624197,-6.849631972727366e-11,25939.400320339697,19779.394693684822,0.7625232059885105,0.7968681569256432,3.8783054713785843,0.7959179251740216,0.5140434192805796,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957104863973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691857196008,261.3691857196008,-11.78081428039917,244.97184969859762,277.7665217406045,119599.72547783655,119599.84708211842,-0.12160428185094992,0.0,nan,277.7665217406045,4.616521740604526,271.2075873322022,-1.9424126677977824,264.64865292380176,-8.501347076198215,258.0897185154001,-15.060281484599898,251.5307841069988,-21.619215893001183,244.97184969859762,-28.178150301402354,1.0,1.0,25762.5980482374,25762.5980482374,277.27999603156366,4.129996031563678,277.27999603156366,277.27999603156366,79989.99694829414,79990.06758506142,-0.07063676728284918,0.0,8575.796259387458,8575.796259387458,0.9047749229243257,3646.9286210032183,277.27999603156366,4.129996031563678,1.0,0.002,0.2626997262537086,0.004562350336693196,0.00040687873923541713,0.0015931212608337076,0.20343936961770856,0.20343936961770856,0.0,6.912482738985481e-14,1.0,1.000004164205311,0.0020341630241205166,0.091783858278703,0.0,3.8171627044658163e-07,0.4885652769078985,0.0,1601652.3057575065,267.95257692208105,2.527673018448695e-06,1.0,1279917.348915494,2616.8000057603185,,,,,,,,,,,,,,,,,,,2.0,14750.283883316317,1450.0,0.375,6.1796691888313084,3.5
2502.0,-30.00007319352755,4.8029725253856625,34.89839268042045,28.371967083681398,6.438436887997176,-26.35622218537487,-39.86629777410997,2.794585879844594,-5.197425611749907,-5.1974280662708825,39.7967761349353,37568.925790546,20600.82521881248,20600.82521881248,58169.751009358486,80000.09078231956,79990.06927549474,20600.82521881248,100590.89449430721,100590.89449430721,100590.89449430721,126530.29371442652,123830.56192741726,2699.731787009256,0.0,93290.6285485287,50859.46355675556,47145.73887974793,25939.3992201193,73085.13809986722,19779.393795613913,1450.0,0.0,0.8866495838374299,2.8637806498461194,0.0014957518510113484,1.0,1.0,-5.195452981242795,351935.06329980417,1545789.4499622777,4.392257581465989,1545789.4499622777,4.392257581465989,0.7625232037090697,0.0917838599385474,3.6287842122258773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842122258773,1.278694067604095,1.2789925664053219,2.837883043459469,6013.1336324600925,14750.28369003135,6484.53423783365,0.000416035684945333,25708.508164861287,2621.53825871845,19382.706781915975,1976.4860356916965,0.7539413278133541,0.7539413278133541,32739.74669596191,32395.05729023726,1.0133178741465174,0.8,4333.5221594613,4287.898129693729,1.0133178741465174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647538543582569,4.8029725253856625,-1.0536942034878214,5.856666728873484,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999897981770183,0.00023343058715025877,198.92227216417277,0.0,0.0,0.0,0.02115412258054449,8.005717265041496e-05,0.0001533710330823152,0.0005565503834618781,0.09178385992544827,0.09178385992544827,0.09178385992544827,0.09178422932374482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.4051139068,589.7535357859178,0.0,0.09178385992544827,0.0917838599385474,0.0917838599385474,0.375,0.375,0.5,6.0097226359597435,0.002222559911672306,0.002222559911672306,-3.353761712787673e-11,2.454520995343046e-06,0.0019750850281070598,-3.353761712787673e-11,25939.3992201193,19779.393795613913,0.7625232037090697,0.7968678969348857,3.8783055516221534,0.795917645115104,0.5140433030202382,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957067878758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918501553424,261.36918501553424,-11.780814984465735,244.97185017349778,277.76651985757104,119599.71094368273,119599.81864879184,-0.10770510908968044,0.0,nan,277.76651985757104,4.616519857571063,271.2075859207557,-1.9424140792442586,264.64865198394176,-8.501348016058216,258.0897180471269,-15.060281952873083,251.5307841103123,-21.619215889687666,244.97185017349778,-28.178149826502192,1.0,1.0,25762.5980482374,25762.5980482374,277.279993767933,4.129993767933001,277.279993767933,277.279993767933,79990.00858295639,79990.06927549474,-0.060692538347211666,0.0,8575.796259387458,8575.796259387458,0.9047749528702996,3646.928133287007,277.279993767933,4.129993767933001,1.0,0.002,0.26269935562431923,0.004562351572510798,0.00040687816311885653,0.0015931218369845256,0.20343908155942828,0.20343908155942828,0.0,1.033821465934448e-13,1.0,1.0000040432702435,0.001975085061644677,0.0917838599385474,0.0,3.7063012811071866e-07,0.4743759341361161,0.0,1601652.3027275174,267.95257438825007,2.4545545329601737e-06,1.0,1279917.3573779338,2616.7999711646285,,,,,,,,,,,,,,,,,,,2.0,14750.28369003135,1450.0,0.375,6.1796691888313084,3.5
2503.0,-30.000072604743497,4.802965726478695,34.898392339244715,28.37197525603699,6.438434159979432,-26.356221928271623,-39.86629777410997,2.7945834835068606,-5.197427939316185,-5.1974303265753745,39.796775523481344,37568.916234500226,20600.815869291382,20600.815869291382,58169.73210379161,80000.1059241378,79990.07214368801,20600.815869291382,100590.8880129794,100590.8880129794,100590.8880129794,126530.28622315601,123830.54958599227,2699.736637163753,0.0,93290.6383900405,50859.44870040054,47145.76632182218,25939.398210176612,73085.16453199879,19779.392971322206,1450.0,0.0,0.8866495745248983,2.8637804120016113,0.0014957518510113484,1.0,1.0,-5.195509624828844,351935.03224352485,1545789.4237110158,4.392257894466703,1545789.4237110158,4.392257894466703,0.7625232016200862,0.09178386154059713,3.6287830953643097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287830953643097,1.2786940787084362,1.2789925775122553,2.8378821453757066,6013.131729528367,14750.28337745844,6484.535043644637,0.00041603611059581256,25708.51878945789,2621.5393421257913,19382.709190538942,1976.4862813028856,0.753941109920618,0.753941109920618,32739.73863469095,32395.05729023726,1.0133175622691162,0.8,4333.521092449492,4287.898129693729,1.0133175622691162,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647535526649936,4.802965726478695,-1.0536983443930552,5.856664070871751,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999989736896583,0.00023343060145513357,198.9222716824854,0.0,0.0,0.0,0.02115412258054449,8.005717265041496e-05,0.0001533710330823152,0.0005565502121676657,0.09178386152793241,0.09178386152793241,0.09178386152793241,0.09178422073680845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.34976449236,589.7535540056778,0.0,0.09178386152793241,0.09178386154059713,0.09178386154059713,0.375,0.375,0.5,6.009733412391601,0.0021629843839718887,0.0021629843839718887,2.8421709430404007e-11,2.387259200986591e-06,0.0019207017465419085,2.8421709430404007e-11,25939.398210176612,19779.392971322206,0.7625232016200862,0.7968672304115427,3.878305925923955,0.7959170985833004,0.5140429863580792,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957035583258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918424500396,261.36918424500396,-11.780815754996013,244.97185063895137,277.76651785105685,119599.65816326554,119599.776035708,-0.11787244247562716,0.0,nan,277.76651785105685,4.616517851056869,271.2075844086352,-1.9424155913647496,264.6486509662146,-8.501349033785402,258.08971752379347,-15.06028247620651,251.5307840813724,-21.61921591862759,244.97185063895137,-28.17814936104861,1.0,1.0,25762.5980482374,25762.5980482374,277.2799918420806,4.129991842080642,277.2799918420806,277.2799918420806,79990.02337729908,79990.07214368801,-0.04876638893620111,0.0,8575.796259387458,8575.796259387458,0.9047750217889281,3646.927010841131,277.2799918420806,4.129991842080642,1.0,0.002,0.2626989952000144,0.0045623527960637475,0.0004068776029771441,0.0015931223970710752,0.20343880148857205,0.20343880148857205,0.0,4.821924109998932e-14,1.0,1.000003931945231,0.001920701718120199,0.09178386154059713,0.0,3.6042494428777567e-07,0.46131414502748974,0.0,1601652.2999439526,267.9525720606838,2.3872307792771608e-06,1.0,1279917.3651509555,2616.799939387373,,,,,,,,,,,,,,,,,,,2.0,14750.28337745844,1450.0,0.375,6.1796691888313084,3.5
2504.0,-30.000071981756676,4.802959007379808,34.89839200227514,28.37196533745157,6.438432011801194,-26.356221582401318,-39.866297704260774,2.7945816124442953,-5.197430071621909,-5.19743239665076,39.79677496240566,37568.92836157809,20600.80629230297,20600.80629230297,58169.73465388105,80000.09893375185,79990.07604562382,20600.80629230297,100590.88233792679,100590.88233792679,100590.88233792679,126530.27962271585,123830.53826279682,2699.7413599190295,0.0,93290.63394212388,50859.46336994451,47145.745080199296,25939.397284789073,73085.14236498837,19779.39221598772,1450.0,0.0,0.8866495659996941,2.863780194172522,0.0014957518510113484,1.0,1.0,-5.195561927777419,351935.00379975484,1545789.3996214275,4.392258181004797,1545789.3996214275,4.392258181004797,0.7625231997038884,0.09178386308477617,3.6287840655177357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840655177357,1.2786940873787158,1.278992586184559,2.8378828848396673,6013.133296363766,14750.283152418968,6484.534169588772,0.0004160357333313286,25708.51069056755,2621.5385162688126,19382.706577927467,1976.4860148906578,0.7539412458084933,0.7539412458084933,32739.74563705355,32395.05729023726,1.0133178331790822,0.8,4333.522019301303,4287.898129693729,1.0133178331790822,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647532436317442,4.802959007379808,-1.0537023408228832,5.8566613482026915,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999896720563518,0.00023343061659098407,198.92227117281647,0.0,0.0,0.0,0.02115412258054449,8.005717328250077e-05,0.00015337103245022937,0.0005565503586673959,0.09178386307176149,0.09178386307176149,0.09178386307176149,0.09178421287286936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.2960333549,589.7535716943753,0.0,0.09178386307176149,0.09178386308477617,0.09178386308477617,0.375,0.375,0.5,6.009743906330032,0.002105210345177966,0.002105210345177966,-3.353761712787673e-12,2.325028845007182e-06,0.001870468873335085,-3.353761712787673e-12,25939.397284789073,19779.39221598772,0.7625231997038884,0.7968678466671775,3.8783054255870257,0.7959173748801155,0.5140433082001573,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957000435502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691834759163,261.3691834759163,-11.780816524083662,244.97185110785492,277.7665158439779,119599.68115292398,119599.79880467289,-0.11765174891969306,0.0,nan,277.7665158439779,4.616515843977936,271.20758289675257,-1.9424171032474078,264.6486499495288,-8.50135005047116,258.08971700230404,-15.060282997695936,251.53078405507947,-21.619215944920512,244.97185110785492,-28.17814889214506,1.0,1.0,25762.5980482374,25762.5980482374,277.27999022699925,4.1299902269992685,277.27999022699925,277.27999022699925,79990.01207129536,79990.07604562382,-0.0639743284555152,0.0,8575.796259387458,8575.796259387458,0.9047749619232787,3646.927985845324,277.27999022699925,4.1299902269992685,1.0,0.002,0.26269864420182854,0.004562354009191322,0.0004068770575950851,0.001593122942342922,0.20343852879754254,0.20343852879754254,0.0,-6.199294549924517e-14,1.0,1.0000038291164497,0.0018704688766888466,0.09178386308477617,0.0,3.5099861389549933e-07,0.44924922356757335,0.0,1601652.297393135,267.95256992837807,2.325032198768895e-06,1.0,1279917.3722700956,2616.799910283276,,,,,,,,,,,,,,,,,,,2.0,14750.283152418968,1450.0,0.375,6.1796691888313084,3.5
2505.0,-30.000071442231377,4.802952362731943,34.8983916665202,28.371968306042277,6.438431099281987,-26.356221188079957,-39.86629763441158,2.794580845130334,-5.197432447646918,-5.197434704352632,39.79677432348741,37568.92608625639,20600.79735819422,20600.79735819422,58169.72344445061,80000.10453268852,79990.07795049706,20600.79735819422,100590.87530869128,100590.87530869128,100590.87530869128,126530.27155694699,123830.52561316395,2699.745943783039,0.0,93290.63758667654,50859.45914024345,47145.7538293701,25939.396248255707,73085.1500776258,19779.39136922241,1450.0,0.0,0.8866495565448211,2.863779951330098,0.0014957518510113484,1.0,1.0,-5.195619415955605,351934.9720916023,1545789.372190662,4.392258498789717,1545789.372190662,4.392258498789717,0.7625231975301843,0.09178386459555966,3.628783676506887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783676506887,1.2786940909343565,1.2789925897410297,2.837882572723311,6013.13263502666,14750.282993328708,6484.534427611678,0.0004160358784576799,25708.514450902538,2621.538899716268,19382.7073491752,1976.4860935360396,0.7539411655306572,0.7539411655306572,32739.742829255425,32395.05729023726,1.0133177245499592,0.8,4333.521647653485,4287.898129693729,1.0133177245499592,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647529553431361,4.802952362731943,-1.053706445567765,5.8566588082997075,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999896159027581,0.00023343062969908817,198.92227073142791,0.0,0.0,0.0,0.02115412258054449,8.005717391458688e-05,0.00015337103181814327,0.0005565502967106967,0.09178386458364342,0.09178386458364342,0.09178386458364342,0.09178420411101508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.24342034286,589.7535890104584,0.0,0.09178386458364342,0.09178386459555966,0.09178386459555966,0.375,0.375,0.5,6.009754092152992,0.0020480387360635177,0.0020480387360635177,1.3073986337985843e-11,2.2567057271771773e-06,0.001815288397040149,1.3073986337985843e-11,25939.396248255707,19779.39136922241,0.7625231975301843,0.7968676505253439,3.878305451987829,0.7959171375124345,0.5140432228209612,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956963245988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691828127543,261.3691828127543,-11.780817187245702,244.97185157639842,277.7665140491103,119599.67166773198,119599.77311543634,-0.10144770438657075,0.0,nan,277.7665140491103,4.616514049110322,271.2075815545673,-1.9424184454326792,264.64864906002555,-8.50135093997443,258.08971656548323,-15.060283434516748,251.5307840709408,-21.61921592905918,244.97185157639842,-28.178148423601556,1.0,1.0,25762.5980482374,25762.5980482374,277.2799881414194,4.129988141419403,277.2799881414194,277.2799881414194,79990.0222954779,79990.07795049706,-0.05565501915407367,0.0,8575.796259387458,8575.796259387458,0.9047749859281289,3646.9275948894215,277.2799881414194,4.129988141419403,1.0,0.002,0.26269830355844065,0.004562355137407106,0.00040687652805081653,0.0015931234719272103,0.20343826402540827,0.20343826402540827,0.0,-2.197330858932922e-14,1.0,1.0000037161595865,0.0018152883839661627,0.09178386459555966,0.0,3.4064384239202487e-07,0.43599597433779935,0.0,1601652.2945521832,267.95256755235306,2.2566926531908393e-06,1.0,1279917.3802062739,2616.79987783901,,,,,,,,,,,,,,,,,,,2.0,14750.282993328708,1450.0,0.375,6.1796691888313084,3.5
