time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2506.0,-30.00007084904704,4.802945792508582,34.898391332505156,28.371961006801598,6.43842800448011,-26.35622096369412,-39.86629386255515,2.7945781191283516,-5.197434748436876,-5.1974369391513,39.796773702141294,37568.920186864714,20600.78842721935,20600.78842721935,58169.70861408407,80000.1023301534,79990.08012944432,20600.78842721935,100590.86855666367,100590.86855666367,100590.86855666367,126530.26380014709,123830.51340706971,2699.7503930773873,0.0,93290.63623055539,50859.45408727097,47145.75793698269,25939.395243483425,73085.15318046612,19779.390548267565,1450.0,0.0,0.8866495473980496,2.8637797161532426,0.0014957518510113484,1.0,1.0,-5.195674910847174,351934.9413847235,1545789.3455132672,4.392258806219136,1545789.3455132672,4.392258806219136,0.7625231954178502,0.09178386605966267,3.6287842748827974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842748827974,1.2786941035663228,1.2789926023759448,2.837883012647036,6013.1335671722445,14750.282706933884,6484.533841044323,0.00041603564554390586,25708.509837931466,2621.5384293241286,19382.705595886124,1976.4859147503098,0.7539412326142695,0.7539412326142695,32739.747148206312,32395.05729023726,1.013317891643115,0.8,4333.522219321603,4287.898129693729,1.013317891643115,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64752667155653,4.802945792508582,-1.0537104767790808,5.8566562692876625,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999895541643574,0.0002334306441108725,198.92227024614058,0.0,0.0,0.0,0.02115412258054449,8.005720804725131e-05,0.00015337099768547883,0.0005565502646241515,0.09178386604660277,0.09178386604660277,0.09178386604660277,0.09178419562673663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.19234530686,589.7536058203036,0.0,0.09178386604660277,0.09178386605966267,0.09178386605966267,0.375,0.375,0.5,6.009763979117844,0.001991623738661019,0.001991623738661019,-2.3305801732931286e-12,2.1907144400756806e-06,0.0017620283041424045,-2.3305801732931286e-12,25939.395243483425,19779.390548267565,0.7625231954178502,0.7968674559666886,3.8783051730030604,0.7959169008026573,0.514043120277758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956931038756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691820427476,261.3691820427476,-11.780817957252395,244.97185203407685,277.7665120514185,119599.67111220126,119599.7889045842,-0.1177923829395363,0.0,nan,277.7665120514185,4.6165120514185105,271.2075800479496,-1.9424199520503862,264.6486480444815,-8.501351955518487,258.0897160410135,-15.060283958986474,251.53078403754523,-21.619215962454746,244.97185203407685,-28.17814796592313,1.0,1.0,25762.5980482374,25762.5980482374,277.27998616070175,4.129986160701776,277.27998616070175,277.27998616070175,79990.01467191498,79990.08012944432,-0.06545752934471238,0.0,8575.796259387458,8575.796259387458,0.9047749490039035,3646.9281962572113,277.27998616070175,4.129986160701776,1.0,0.002,0.26269797290916297,0.004562356232729061,0.0004068760140471624,0.0015931239857427213,0.2034380070235812,0.2034380070235812,0.0,-2.101162126233458e-13,1.0,1.0000036071338703,0.0017620283064729847,0.09178386605966267,0.0,3.3064944214129616e-07,0.42320397029338347,0.0,1601652.2918014806,267.9525652515631,2.190716770655854e-06,1.0,1279917.3878918448,2616.7998464192665,,,,,,,,,,,,,,,,,,,2.0,14750.282706933884,1450.0,0.375,6.1796691888313084,3.5
2507.0,-30.00007017791048,4.802939293829712,34.898390998933735,28.371963870618515,6.43842719546043,-26.356220440573342,-39.866293757781364,2.7945774581231313,-5.197437147600681,-5.197439270186134,39.796773046899794,37568.91859186329,20600.779841872638,20600.779841872638,58169.698433735924,80000.10777461852,79990.0813698359,20600.779841872638,100590.86121170854,100590.86121170854,100590.86121170854,126530.25540453519,123830.50070088668,2699.754703648508,0.0,93290.63980617147,50859.45062341571,47145.76575861751,25939.39419282665,73085.15995144416,19779.389689447795,1450.0,0.0,0.8866495378832824,2.8637794708403406,0.0014957518510113484,1.0,1.0,-5.195732222558718,351934.9093556546,1545789.317381393,4.3922591260171515,1545789.317381393,4.3922591260171515,0.7625231931946059,0.09178386748099958,3.6287839120236054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287839120236054,1.278694106629342,1.278992605439679,2.837882722075835,6013.1329514867375,14750.282517731763,6484.534063319035,0.0004160357783700044,25708.513393994734,2621.5387919416657,19382.706260280116,1976.4859824996422,0.7539411541706543,0.7539411541706543,32739.744529165353,32395.05729023726,1.0133177903166972,0.8,4333.521872658199,4287.898129693729,1.0133177903166972,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647523901210073,4.802939293829712,-1.0537145347055086,5.8566538285352205,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999894843127319,0.00023343066041655387,198.92226969708017,0.0,0.0,0.0,0.02115412258054449,8.005720899538106e-05,0.0001533709967373491,0.0005565502055315173,0.09178386747020967,0.09178386747020967,0.09178386747020967,0.09178418677950369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.1426005918,589.7536221897835,0.0,0.09178386747020967,0.09178386748099958,0.09178386748099958,0.375,0.375,0.5,6.009773558359677,0.0019355295039531484,0.0019355295039531484,-9.663381206337363e-12,2.1225854425210855e-06,0.0017070476274057,-9.663381206337363e-12,25939.39419282665,19779.389689447795,0.7625231931946059,0.7968672899325274,3.8783052090056747,0.7959166877705723,0.5140430508303337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495689562832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918140020714,261.36918140020714,-11.780818599792838,244.9718525171098,277.7665102833047,119599.66404427626,119599.76233738977,-0.09829311351125741,0.0,nan,277.7665102833047,4.616510283304706,271.20757873006534,-1.9424212699346413,264.6486471768264,-8.50135282317359,258.0897156235877,-15.060284376412255,251.5307840703488,-21.619215929651176,244.9718525171098,-28.178147482890182,1.0,1.0,25762.5980482374,25762.5980482374,277.2799839743056,4.129983974305617,277.2799839743056,277.2799839743056,79990.02531683704,79990.0813698359,-0.05605299885792192,0.0,8575.796259387458,8575.796259387458,0.9047749713950034,3646.927831583723,277.2799839743056,4.129983974305617,1.0,0.002,0.2626976525773553,0.00456235726736208,0.00040687551594253475,0.0015931244840217704,0.20343775797126737,0.20343775797126737,0.0,-3.5694971284305765e-14,1.0,1.0000034945860012,0.0017070476370690812,0.09178386748099958,0.0,3.20332167745832e-07,0.4099987139669214,0.0,1601652.288934157,267.9525628523993,2.122595105902292e-06,1.0,1279917.395908348,2616.7998136466367,,,,,,,,,,,,,,,,,,,2.0,14750.282517731763,1450.0,0.375,6.1796691888313084,3.5
2508.0,-30.000069565894027,4.802932868749681,34.89839066760173,28.37196980779993,6.438424750124062,-26.35622013429218,-39.86629372285677,2.7945753185230395,-5.197439347982481,-5.197441407941063,39.79677244432391,37568.91158802382,20600.771009982927,20600.771009982927,58169.682598006744,80000.11897921562,79990.08372704152,20600.771009982927,100590.85473702445,100590.85473702445,100590.85473702445,126530.24796570958,123830.48907964696,2699.7588860626342,0.0,93290.6466875101,50859.439296321194,47145.7859902099,25939.393228685134,73085.17921889503,19779.388901258986,1450.0,0.0,0.8866495291637623,2.863779245875635,0.0014957518510113484,1.0,1.0,-5.195784929131946,351934.8799829733,1545789.29151024,4.392259419086354,1545789.29151024,4.392259419086354,0.7625231911510523,0.09178386884691546,3.628783036093674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783036093674,1.2786941165439927,1.2789926153566442,2.837882015052525,6013.131453389184,14750.282466613131,6484.534782797453,0.0004160361242944053,25708.5214959382,2621.5396181099763,19382.708410849253,1976.4862017966639,0.7539410002209427,0.7539410002209427,32739.73820688801,32395.05729023726,1.0133175457181198,0.8,4333.5210358243285,4287.898129693729,1.0133175457181198,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647521051308351,4.802932868749681,-1.0537184489426936,5.856651317692375,3.5,3.5,1.0,0.6,0.00023342820573273016,0.99998942061431,0.0002334306752858759,198.9222691963862,0.0,0.0,0.0,0.02115412258054449,8.005720931142438e-05,0.00015337099642130577,0.000556550070042418,0.09178386883676962,0.09178386883676962,0.09178386883676962,0.09178417866675335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.0944944915,589.7536380216134,0.0,0.09178386883676962,0.09178386884691546,0.09178386884691546,0.375,0.375,0.5,6.009782853215594,0.0018804722994900658,0.0018804722994900658,3.234390533179976e-11,2.0599586036951223e-06,0.0016564788091386617,3.234390533179976e-11,25939.393228685134,19779.388901258986,0.7625231911510523,0.7968667994171361,3.8783054446296314,0.7959162612680285,0.5140428194819417,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956855564487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691807078269,261.3691807078269,-11.780819292173078,244.97185299580022,277.76650841985344,119599.62132773495,119599.72724514983,-0.10591741487748604,0.0,nan,277.76650841985344,4.61650841985346,271.207577335043,-1.9424226649569505,264.6486462502319,-8.5013537497681,258.0897151654217,-15.060284834578283,251.53078408061097,-21.619215919389006,244.97185299580022,-28.178147004199758,1.0,1.0,25762.5980482374,25762.5980482374,277.2799821114179,4.129982111417917,277.2799821114179,277.2799821114179,79990.03652463248,79990.08372704152,-0.04720240904134698,0.0,8575.796259387458,8575.796259387458,0.9047750254463649,3646.9269512741425,277.2799821114179,4.129982111417917,1.0,0.002,0.26269734173491477,0.004562358291474732,0.0004068750326982091,0.0015931249672652375,0.20343751634910456,0.20343751634910456,0.0,-3.655322572404529e-14,1.0,1.0000033910692774,0.0016564787767947564,0.09178386884691546,0.0,3.1084278178739105e-07,0.3978530860874282,0.0,1601652.2863041246,267.9525606520175,2.0599262597897905e-06,1.0,1279917.4032599865,2616.7997835920605,,,,,,,,,,,,,,,,,,,2.0,14750.282466613131,1450.0,0.375,6.1796691888313084,3.5
2509.0,-30.00006892366519,4.802926518945072,34.89839033994137,28.37195915579798,6.4384226699345835,-26.356219764305276,-39.866293653007574,2.7945735105732377,-5.197441370803119,-5.197443372763311,39.796771887524436,37568.92451318069,20600.761976919264,20600.761976919264,58169.68649009995,80000.11078700039,79990.08701941684,20600.761976919264,100590.8489963361,100590.8489963361,100590.8489963361,126530.2413377754,123830.4783879305,2699.7629498448973,0.0,93290.641317719,50859.455043894006,47145.76252647221,25939.392341439285,73085.1548679115,19779.388175777825,1450.0,0.0,0.8866495211599434,2.8637790391082403,0.0014957518510113484,1.0,1.0,-5.195833667192005,351934.85298555193,1545789.2676059585,4.392259688100338,1545789.2676059585,4.392259688100338,0.7625231892645152,0.09178387015873894,3.628784077829164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784077829164,1.2786941249218153,1.2789926237364226,2.8378828111461316,6013.133140216007,14750.282329070213,6484.533887518793,0.0004160357239548303,25708.51263587112,2621.5387146345715,19382.705734801424,1976.4859289157282,0.7539411559639086,0.7539411559639086,32739.74572591484,32395.05729023726,1.0133178366169804,0.8,4333.522031063225,4287.898129693729,1.0133178366169804,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64751813649119,4.802926518945072,-1.0537222307121459,5.856648749657218,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999893537713903,0.00023343069088922988,198.92226867097534,0.0,0.0,0.0,0.02115412258054449,8.005720994351077e-05,0.00015337099578921937,0.000556550227520723,0.09178387014929142,0.09178387014929142,0.09178387014929142,0.09178417121131528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.0478896363,589.7536533607438,0.0,0.09178387014929142,0.09178387015873894,0.09178387015873894,0.375,0.375,0.5,6.009791885046874,0.0018270109515015065,0.0018270109515015065,1.0686562745831907e-11,2.0019601834064815e-06,0.0016097055712975816,1.0686562745831907e-11,25939.392341439285,19779.388175777825,0.7625231892645152,0.7968674701588684,3.878304913226725,0.7959165797107687,0.5140431676046918,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956819029858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918001061014,261.36918001061014,-11.78081998938984,244.97185347947553,277.7665065417445,119599.6463563583,119599.75301361659,-0.10665725829866896,0.0,nan,277.7665065417445,4.6165065417445135,271.2075759292912,-1.942424070708796,264.6486453168367,-8.5013546831633,258.0897147043833,-15.060285295616666,251.5307840919294,-21.619215908070572,244.97185347947553,-28.17814652052445,1.0,1.0,25762.5980482374,25762.5980482374,277.2799805305105,4.129980530510522,277.2799805305105,277.2799805305105,79990.02387323669,79990.08701941684,-0.0631461801531259,0.0,8575.796259387458,8575.796259387458,0.9047749611635724,3646.9279982183098,277.2799805305105,4.129980530510522,1.0,0.002,0.26269703966959274,0.004562359305354289,0.00040687456319379737,0.0015931254367758814,0.20343728159689867,0.20343728159689867,0.0,-3.032123163659861e-14,1.0,1.0000032953223863,0.0016097055606110189,0.09178387015873894,0.0,3.0206565912962726e-07,0.3866190960883078,0.0,1601652.283885789,267.95255862919686,2.0019494968437357e-06,1.0,1279917.4100171234,2616.7997559678815,,,,,,,,,,,,,,,,,,,2.0,14750.282329070213,1450.0,0.375,6.1796691888313084,3.5
2510.0,-30.000068365361802,4.8029202384587775,34.8983900125525,28.37196191484111,6.438421641537022,-26.356219364672018,-39.86629358315838,2.794572640846663,-5.197443678632169,-5.197445615297289,39.796771240030516,37568.922330640235,20600.753658737493,20600.753658737493,58169.67598937773,80000.11605466317,79990.08803369876,20600.753658737493,100590.84169243625,100590.84169243625,100590.84169243625,126530.23301678582,123830.46613554575,2699.7668812400725,0.0,93290.6445915044,50859.45086747919,47145.770804472464,25939.391324349566,73085.16212882203,19779.38734350161,1450.0,0.0,0.886649512068553,2.8637788031033153,0.0014957518510113484,1.0,1.0,-5.195888556071566,351934.82217225776,1545789.2398060018,4.392259993668375,1545789.2398060018,4.392259993668375,0.7625231870778133,0.09178387144227007,3.628783691445175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783691445175,1.2786941289520242,1.2789926277675723,2.837882500030877,6013.132481000116,14750.282251282964,6484.534179979758,0.00041603587310289953,25708.51627542205,2621.5390857654806,19382.70660898682,1976.4860180578303,0.7539410832322962,0.7539410832322962,32739.742937076833,32395.05729023726,1.0133177287213935,0.8,4333.52166192502,4287.898129693729,1.0133177287213935,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647515452354348,4.8029202384587775,-1.0537261463990744,5.856646384857852,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999892956634046,0.00023343070445356234,198.92226821422432,0.0,0.0,0.0,0.02115412258054449,8.005721057559717e-05,0.00015337099515713297,0.000556550165966921,0.0917838714331046,0.0917838714331046,0.0917838714331046,0.09178416270623073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.0022702012,589.7536683703637,0.0,0.0917838714331046,0.09178387144227007,0.09178387144227007,0.375,0.375,0.5,6.009800623185337,0.001773810415954813,0.001773810415954813,-1.5006662579253316e-11,1.936665114499192e-06,0.001557059225717694,-1.5006662579253316e-11,25939.391324349566,19779.38734350161,0.7625231870778133,0.7968672839489619,3.8783049476941898,0.7959163569596543,0.5140430866722325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956780691686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917939742426,261.36917939742426,-11.780820602575716,244.9718539622951,277.7665048325533,119599.63484109232,119599.72864366956,-0.09380257722532359,0.0,nan,277.7665048325533,4.616504832553346,271.20757465850204,-1.9424253414979376,264.6486444844498,-8.501355515550188,258.0897143103984,-15.060285689601585,251.53078413634677,-21.61921586365321,244.9718539622951,-28.178146037704863,1.0,1.0,25762.5980482374,25762.5980482374,277.27997840624914,4.129978406249165,277.27997840624914,277.27997840624914,79990.03357719396,79990.08803369876,-0.0544565048039658,0.0,8575.796259387458,8575.796259387458,0.9047749850063259,3646.927609902401,277.27997840624914,4.129978406249165,1.0,0.002,0.26269674748346916,0.004562360229297239,0.00040687410875674585,0.0015931258912032298,0.20343705437837292,0.20343705437837292,0.0,-4.002440739947488e-14,1.0,1.0000031875529631,0.0015570592407243566,0.09178387144227007,0.0,2.9218643175411904e-07,0.3739745032262798,0.0,1601652.2811280026,267.9525563213678,1.9366801211617712e-06,1.0,1279917.417729332,2616.7997244392477,,,,,,,,,,,,,,,,,,,2.0,14750.282251282964,1450.0,0.375,6.1796691888313084,3.5
2511.0,-30.000067775884094,4.802914030919359,34.89838968833592,28.37195147238674,6.43841966300828,-26.356219031994403,-39.866293548233784,2.7945709191193027,-5.197445693890359,-5.197447573480244,39.79677067671783,37568.93506338179,20600.74490506318,20600.74490506318,58169.679968444965,80000.10812175172,79990.09088568439,20600.74490506318,100590.83579074757,100590.83579074757,100590.83579074757,126530.22622776471,123830.45553199812,2699.7706957665882,0.0,93290.63953010013,50859.46647173266,47145.747842630524,25939.390437017144,73085.13827964767,19779.386617511307,1450.0,0.0,0.8866495041226152,2.8637785970308545,0.0014957518510113484,1.0,1.0,-5.195936567145964,351934.7952667993,1545789.2156209545,4.392260260736943,1545789.2156209545,4.392260260736943,0.7625231851741927,0.09178387267100739,3.6287847312077885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287847312077885,1.2786941369303029,1.2789926357477133,2.837883295468321,6013.13416643661,14750.282045741105,6484.533255707281,0.0004160354693100837,25708.507514318626,2621.5381923815603,19382.703846274533,1976.4857363395793,0.7539412327020202,0.7539412327020202,32739.750441863584,32395.05729023726,1.013318019069339,0.8,4333.522655279062,4287.898129693729,1.013318019069339,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647512627691415,4.802914030919359,-1.0537298653317224,5.856643896251081,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999892343108182,0.00023343071877529397,198.92226773196944,0.0,0.0,0.0,0.02115412258054449,8.00572108916408e-05,0.00015337099484108934,0.0005565503242894935,0.09178387266310123,0.09178387266310123,0.09178387266310123,0.09178415527905728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.9583222365,589.7536828330948,0.0,0.09178387266310123,0.09178387267100739,0.09178387267100739,0.375,0.375,0.5,6.009809101771368,0.0017219392834704195,0.0017219392834704195,1.659827830735594e-11,1.8795898881762696e-06,0.0015110063342831381,1.659827830735594e-11,25939.390437017144,19779.386617511307,0.7625231851741927,0.7968679421267105,3.878304437071549,0.7959166711277021,0.5140434286329286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956747363486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691787694493,261.3691787694493,-11.780821230550657,244.97185444116158,277.766503097737,119599.6595502432,119599.75561518296,-0.09606493975694556,0.0,nan,277.766503097737,4.616503097736995,271.20757336642214,-1.9424266335778384,264.6486436351067,-8.501356364893297,258.08971390379185,-15.06028609620813,251.53078417247667,-21.619215827523306,244.97185444116158,-28.178145558838395,1.0,1.0,25762.5980482374,25762.5980482374,277.2799767806284,4.129976780628397,277.2799767806284,277.2799767806284,79990.02173203522,79990.09088568439,-0.06915364916494582,0.0,8575.796259387458,8575.796259387458,0.9047749208452704,3646.9286548638274,277.2799767806284,4.129976780628397,1.0,0.002,0.2626964639393922,0.004562361162326039,0.000406873667944345,0.0015931263320884679,0.2034368339721725,0.2034368339721725,0.0,3.28127282289703e-14,1.0,1.0000030932805044,0.0015110063176848598,0.09178387267100739,0.0,2.8354447391460774e-07,0.36291351277362977,0.0,1601652.2787196664,267.9525543061096,1.8795732898979622e-06,1.0,1279917.4244634542,2616.799696909168,,,,,,,,,,,,,,,,,,,2.0,14750.282045741105,1450.0,0.375,6.1796691888313084,3.5
2512.0,-30.000067260247352,4.8029078896178845,34.89838936335584,28.37195562841373,6.4384182242996895,-26.356218711792856,-39.86629351330919,2.7945696758447034,-5.197448042511667,-5.197449856273515,39.79677000626928,37568.93086396735,20600.73695653628,20600.73695653628,58169.66782050363,80000.11588666284,79990.09109786339,20600.73695653628,100590.82805439967,100590.82805439967,100590.82805439967,126530.21745190176,123830.44307501442,2699.774376887338,0.0,93290.64449322745,50859.459470530084,47145.7611363304,25939.3893975021,73085.1505338325,19779.385766295698,1450.0,0.0,0.8866494949091659,2.863778356781349,0.0014957518510113484,1.0,1.0,-5.195991912606928,351934.7639004691,1545789.1868356941,4.3922605704074735,1545789.1868356941,4.3922605704074735,0.7625231829165726,0.09178387387184923,3.628784160847819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784160847819,1.2786941426914886,1.278992641510244,2.8378828366333875,6013.133194220444,14750.28190066253,6484.533673780376,0.0004160356875887784,25708.51292280533,2621.538743893718,19382.705095922993,1976.4858637682587,0.7539411226982762,0.7539411226982762,32739.74632512594,32395.05729023726,1.0133178597994794,0.8,4333.522110376441,4287.898129693729,1.0133178597994794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64751006283596,4.8029078896178845,-1.053733746924057,5.856641636541942,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999891806435623,0.00023343073130301561,198.92226731012425,0.0,0.0,0.0,0.02115412258054449,8.005721120768357e-05,0.00015337099452504658,0.0005565502356659666,0.09178387386383119,0.09178387386383119,0.09178387386383119,0.09178414662529884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.91528972774,589.7536969885556,0.0,0.09178387386383119,0.09178387387184923,0.09178387387184923,0.375,0.375,0.5,6.009817284579038,0.001669944153547931,0.001669944153547931,3.979039320256561e-13,1.8137618553737411e-06,0.0014579436665940193,3.979039320256561e-13,25939.3893975021,19779.385766295698,0.7625231829165726,0.7968676283606931,3.8783045854150577,0.7959163714601066,0.5140432849840815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956712174318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917817173594,261.36917817173594,-11.780821828264038,244.97185490894668,277.76650143452525,119599.63665199938,119599.72808763872,-0.09143563934115176,0.0,nan,277.76650143452525,4.616501434525276,271.20757212940947,-1.9424278705905067,264.6486428242935,-8.50135717570646,258.08971351917825,-15.06028648082173,251.53078421406244,-21.61921578593754,244.97185490894668,-28.178145091053295,1.0,1.0,25762.5980482374,25762.5980482374,277.2799745225767,4.129974522576731,277.2799745225767,277.2799745225767,79990.03343527096,79990.09109786339,-0.057662592429551296,0.0,8575.796259387458,8575.796259387458,0.9047749560407065,3646.928081652058,277.2799745225767,4.129974522576731,1.0,0.002,0.2626961903525568,0.00456236199693939,0.0004068732422806441,0.0015931267576885296,0.20343662114032204,0.20343662114032204,0.0,-3.0826469848976856e-14,1.0,1.000002984658784,0.0014579436661961154,0.09178387387184923,0.0,2.7358712057860464e-07,0.3501689248851706,0.0,1601652.2759140301,267.9525519574883,1.813761457469809e-06,1.0,1279917.4323140814,2616.7996648146577,,,,,,,,,,,,,,,,,,,2.0,14750.28190066253,1450.0,0.375,6.1796691888313084,3.5
2513.0,-30.000066702784956,4.802901817636363,34.898389040207284,28.37196282288062,6.438415770066012,-26.356218455499455,-39.86629347838459,2.7945675227830105,-5.1974501349322395,-5.197451890175439,39.79676940911497,37568.92249883465,20600.72863809231,20600.72863809231,58169.65113692696,80000.12925796382,79990.09291080371,20600.72863809231,100590.82154889603,100590.82154889603,100590.82154889603,126530.21002031602,123830.43208194415,2699.77793837187,0.0,93290.65313705987,50859.4463779397,47145.7852879113,25939.388471419996,73085.17375933129,19779.385007974393,1450.0,0.0,0.8866494866995492,2.863778142727197,0.0014957518510113484,1.0,1.0,-5.196041127874594,351934.735954329,1545789.161198672,4.392260846338483,1545789.161198672,4.392260846338483,0.7625231809056451,0.09178387501927752,3.628783170008594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783170008594,1.2786941526685194,1.2789926514896037,2.8378820396070874,6013.131505417355,14750.28164357898,6484.534397785495,0.0004160360664711729,25708.522324534184,2621.5397026032524,19382.707260022744,1976.4860844450188,0.7539409311567246,0.7539409311567246,32739.73917345766,32395.05729023726,1.013317583113119,0.8,4333.521163762123,4287.898129693729,1.013317583113119,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647507378614512,4.802901817636363,-1.0537374540316709,5.856639271668034,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999891226231185,0.0002334307448469176,198.92226685406126,0.0,0.0,0.0,0.02115412258054449,8.005721152372693e-05,0.00015337099420900321,0.0005565500825531164,0.09178387501210258,0.09178387501210258,0.09178387501210258,0.09178413891501681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.8739055164,589.7537106042175,0.0,0.09178387501210258,0.09178387501927752,0.09178387501927752,0.375,0.375,0.5,6.009825201688846,0.0016188241261261282,0.0016188241261261282,1.1141310096718371e-11,1.7552432041156862e-06,0.0014107623008499104,1.1141310096718371e-11,25939.388471419996,19779.385007974393,0.7625231809056451,0.7968670427145846,3.878304918672162,0.7959158902526388,0.5140430071706297,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956681393127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917751026414,261.36917751026414,-11.78082248973584,244.97185536565766,277.76649965487064,119599.58923346092,119599.69042262468,-0.1011891637549593,0.0,nan,277.76649965487064,4.616499654870665,271.207570797028,-1.9424292029719936,264.648641939185,-8.501358060814994,258.0897130813432,-15.0602869186568,251.5307842235004,-21.619215776499573,244.97185536565766,-28.178144634342317,1.0,1.0,25762.5980482374,25762.5980482374,277.27997270007677,4.129972700076792,277.27997270007677,277.27997270007677,79990.04675231714,79990.09291080371,-0.046158486569765955,0.0,8575.796259387458,8575.796259387458,0.9047750171828233,3646.927085858637,277.27997270007677,4.129972700076792,1.0,0.002,0.2626959256194508,0.004562362833835471,0.0004068728305395643,0.0015931271694566854,0.20343641526978212,0.20343641526978212,0.0,-3.750472155061857e-15,1.0,1.000002888076287,0.0014107622897086003,0.09178387501927752,0.0,2.647334050755964e-07,0.3388369019238236,0.0,1601652.273414601,267.95254986506774,1.7552320628055895e-06,1.0,1279917.4393086752,2616.7996362197323,,,,,,,,,,,,,,,,,,,2.0,14750.28164357898,1450.0,0.375,6.1796691888313084,3.5
2514.0,-30.00006611435744,4.802895816964238,34.898388720474045,28.37195227565246,6.438413765087259,-26.356218126412706,-39.866293443459995,2.7945657771425028,-5.197452035300898,-5.197453736898528,39.79676886129214,37568.93527344222,20600.720080957297,20600.720080957297,58169.65535439952,80000.12117551272,79990.09575971628,20600.720080957297,100590.81584067357,100590.81584067357,100590.81584067357,126530.20346910847,123830.42207883624,2699.7813902722282,0.0,93290.64793233265,50859.46203026216,47145.76211341165,25939.3876284349,73085.14974184654,19779.38431740928,1450.0,0.0,0.8866494792655595,2.863777948367708,0.0014957518510113484,1.0,1.0,-5.196086139159036,351934.71057870454,1545789.1376772958,4.392261096200128,1545789.1376772958,4.392261096200128,0.7625231790640659,0.09178387611367708,3.628784213995153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784213995153,1.2786941607576088,1.2789926595805814,2.837882838101918,6013.133197332084,14750.281463806663,6484.5334815542265,0.0004160356626015641,25708.51349400663,2621.538802140041,19382.704521346168,1976.4858051777283,0.7539410835972611,0.7539410835972611,32739.74670873217,32395.05729023726,1.013317874640578,0.8,4333.522161151607,4287.898129693729,1.013317874640578,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647504617371491,4.802895816964238,-1.0537410219717387,5.856636838935977,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999890613798463,0.0002334307591431366,198.92226637266555,0.0,0.0,0.0,0.02115412258054449,8.005721183976998e-05,0.00015337099389296018,0.000556550241523521,0.09178387610663301,0.09178387610663301,0.09178387610663301,0.09178413191624052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.8339418653,589.7537237539601,0.0,0.09178387610663301,0.09178387611367708,0.09178387611367708,0.375,0.375,0.5,6.009832875939428,0.0015692292216726855,0.0015692292216726855,-7.810285751475021e-11,1.7015976254697307e-06,0.0013675977394882466,-7.810285751475021e-11,25939.3876284349,19779.38431740928,0.7625231790640659,0.7968677053744119,3.878304403230816,0.7959162095154493,0.5140433508878929,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495664811513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917684028265,261.36917684028265,-11.780823159717329,244.9718558227409,277.76649785782433,119599.61447873792,119599.71696969485,-0.10249095694226772,0.0,nan,277.76649785782433,4.616497857824356,271.20756945080757,-1.9424305491924088,264.6486410437905,-8.501358956209458,258.0897126367746,-15.06028736322537,251.53078422975773,-21.61921577024225,244.9718558227409,-28.17814417725907,1.0,1.0,25762.5980482374,25762.5980482374,277.27997118555754,4.129971185557565,277.27997118555754,277.27997118555754,79990.03426492115,79990.09575971628,-0.06149479512532707,0.0,8575.796259387458,8575.796259387458,0.9047749527611222,3646.928135065129,277.27997118555754,4.129971185557565,1.0,0.002,0.26269566898621066,0.004562363665694958,0.00040687243150141144,0.0015931275684713817,0.20343621575070572,0.20343621575070572,0.0,-2.7206969316351248e-14,1.0,1.0000027997165646,0.001367597817591104,0.09178387611367708,0.0,2.56633472976973e-07,0.32846965920351634,0.0,1601652.271143995,267.9525479646991,1.7016757283272455e-06,1.0,1279917.4456599005,2616.799610255003,,,,,,,,,,,,,,,,,,,2.0,14750.281463806663,1450.0,0.375,6.1796691888313084,3.5
2515.0,-30.000065609331916,4.80288988181173,34.89838840086968,28.37195510454478,6.4384128234534215,-26.356217766053316,-39.8662933736108,2.7945649801750267,-5.197454214361983,-5.197455855380818,39.79676822554061,37568.93298621393,20600.71221861665,20600.71221861665,58169.64520483058,80000.12649863673,79990.0963998655,20600.71221861665,100590.80861848216,100590.80861848216,100590.80861848216,126530.19527727555,123830.41055801316,2699.7847192623954,0.0,93290.65133676918,50859.45782434732,47145.77056935762,25939.386658793395,73085.15722815102,19779.38352270606,1450.0,0.0,0.8866494707648755,2.863777725414975,0.0014957518510113484,1.0,1.0,-5.196137136450886,351934.6814713511,1545789.1103828622,4.392261381914119,1545789.1103828622,4.392261381914119,0.762523176931051,0.0917838771818581,3.6287838341938743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287838341938743,1.2786941644506609,1.2789926632744957,2.8378825328829387,6013.132550609692,14750.281344139314,6484.533749548648,0.00041603580651513184,25708.517122925696,2621.5391721868014,19382.70532239943,1976.485886862428,0.7539410083327913,0.7539410083327913,32739.743967406794,32395.05729023726,1.0133177685831762,0.8,4333.521798302304,4287.898129693729,1.0133177685831762,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647502080326886,4.80288988181173,-1.053744721917239,5.856634603728969,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999890088170078,0.00023343077141305476,198.92226595950143,0.0,0.0,0.0,0.02115412258054449,8.005721247185697e-05,0.00015337099326087318,0.0005565501809793143,0.09178387717622667,0.09178387717622667,0.09178387717622667,0.09178412389062836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.7948747135,589.7537366036584,0.0,0.09178387717622667,0.0917838771818581,0.0917838771818581,0.375,0.375,0.5,6.009840277568361,0.0015198733277657084,0.0015198733277657084,6.821210263296962e-13,1.6410188550253224e-06,0.0013187189299515012,6.821210263296962e-13,25939.386658793395,19779.38352270606,0.762523176931051,0.7968675139362733,3.8783044503155173,0.7959159891144728,0.5140432669376962,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956612988656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917625242415,261.36917625242415,-11.780823747575823,244.97185627538934,277.76649622945916,119599.60349416887,119599.69342227108,-0.08992810221695646,0.0,nan,277.76649622945916,4.616496229459187,271.20756823864474,-1.9424317613552375,264.6486402478308,-8.50135975216915,258.0897122570174,-15.060287742982553,251.53078426620334,-21.619215733796636,244.97185627538934,-28.178143724610635,1.0,1.0,25762.5980482374,25762.5980482374,277.27996914172127,4.12996914172129,277.27996914172127,277.27996914172127,79990.04404317381,79990.0963998655,-0.052356691696331836,0.0,8575.796259387458,8575.796259387458,0.9047749761976741,3646.9277533648437,277.27996914172127,4.12996914172129,1.0,0.002,0.2626954215253547,0.004562364412167865,0.0004068720464410375,0.001593127953631699,0.20343602322051874,0.20343602322051874,0.0,7.273652166683853e-14,1.0,1.000002699659141,0.0013187189292693802,0.0917838771818581,0.0,2.4746121447859546e-07,0.316729927338153,0.0,1601652.268541505,267.952545785638,1.641018172904296e-06,1.0,1279917.4529451323,2616.7995804719053,,,,,,,,,,,,,,,,,,,2.0,14750.281344139314,1450.0,0.375,6.1796691888313084,3.5
2516.0,-30.00006507269246,4.802884015949184,34.89838808431137,28.371944731939607,6.438410935884884,-26.356217471834587,-39.86629330376161,2.79456333502614,-5.197456096423878,-5.197457684915148,39.796767674158,37568.94563101843,20600.70390378052,20600.70390378052,58169.649534798955,80000.11860287802,79990.0988996476,20600.70390378052,100590.80280342812,100590.80280342812,100590.80280342812,126530.18862394357,123830.40068312554,2699.787940818025,0.0,93290.64639459671,50859.473422733936,47145.74774651419,25939.385820515447,73085.13356702964,19779.38283554726,1450.0,0.0,0.886649463431815,2.863777532866535,0.0014957518510113484,1.0,1.0,-5.196181286499439,351934.6563331387,1545789.0867103674,4.392261628383467,1545789.0867103674,4.392261628383467,0.7625231750824168,0.09178387819854962,3.6287848820449953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287848820449953,1.2786941720740845,1.278992670899699,2.8378833354335113,6013.134251118052,14750.281096701288,6484.5327995253165,0.00041603539688644703,25708.508337375715,2621.538276310026,19382.702482716115,1976.4855972953164,0.7539411555254267,0.7539411555254267,32739.75153057462,32395.05729023726,1.0133180611897927,0.8,4333.522799383823,4287.898129693729,1.0133180611897927,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647499397269628,4.802884015949184,-1.053748223931561,5.856632239880745,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999988952963815,0.0002334307844510527,198.9222655204738,0.0,0.0,0.0,0.02115412258054449,8.005721310394367e-05,0.0001533709926287865,0.0005565503393955749,0.09178387819250446,0.09178387819250446,0.09178387819250446,0.09178411696034441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.75737822417,589.7537489397135,0.0,0.09178387819250446,0.09178387819854962,0.09178387819854962,0.375,0.375,0.5,6.009847440576213,0.0014718227050138921,0.0014718227050138921,1.3642420526593924e-12,1.5884912727415212e-06,0.0012763984157118102,1.3642420526593924e-12,25939.385820515447,19779.38283554726,0.7625231750824168,0.7968681678995357,3.8783039507085557,0.7959163060357408,0.5140436063725912,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956582840903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917564863717,261.36917564863717,-11.78082435136281,244.97185672127063,277.76649457600405,119599.62885473004,119599.72121948442,-0.0923647543726579,0.0,nan,277.76649457600405,4.616494576004072,271.2075670050569,-1.9424329949430899,264.6486394341103,-8.501360565889684,258.08971186316404,-15.060288136835936,251.53078429221733,-21.619215707782644,244.97185672127063,-28.17814327872935,1.0,1.0,25762.5980482374,25762.5980482374,277.27996760367967,4.129967603679688,277.27996760367967,277.27996760367967,79990.03227368268,79990.0988996476,-0.06662596491514705,0.0,8575.796259387458,8575.796259387458,0.9047749115374969,3646.92880645522,277.27996760367967,4.129967603679688,1.0,0.002,0.2626951820059108,0.004562365170777773,0.00040687167392390177,0.0015931283260530735,0.2034358369619509,0.2034358369619509,0.0,-2.302498469664016e-14,1.0,1.000002613027005,0.0012763984143475682,0.09178387819854962,0.0,2.3951965320566535e-07,0.3065653859683069,0.0,1601652.2662935238,267.9525439035761,1.5884899084994686e-06,1.0,1279917.4592369348,2616.7995547500936,,,,,,,,,,,,,,,,,,,2.0,14750.281096701288,1450.0,0.375,6.1796691888313084,3.5
2517.0,-30.000064613840166,4.80287821348811,34.898387767406824,28.37194832917305,6.438409833108407,-26.35621716914528,-39.86629330376161,2.7945623884131368,-5.19745826555544,-5.197459794094469,39.79676703105731,37568.94222085974,20600.69629562011,20600.69629562011,58169.63851647985,80000.12533207676,79990.09911787133,20600.69629562011,100590.79541349143,100590.79541349143,100590.79541349143,126530.18026485524,123830.3892239542,2699.791040901029,0.0,93290.6508143378,50859.46770311932,47145.75901246498,25939.384851363815,73085.1438638288,19779.382040725508,1450.0,0.0,0.8866494550049342,2.8637773108787834,0.0014957518510113484,1.0,1.0,-5.1962316903292844,351934.6273525668,1545789.0590997636,4.392261911616892,1545789.0590997636,4.392261911616892,0.7625231729304316,0.09178387918831185,3.6287844069991637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287844069991637,1.2786941764605761,1.2789926752872145,2.8378829541897455,6013.13344330826,14750.28090958091,6484.533117840699,0.00041603557455567017,25708.51292085573,2621.5387436949145,19382.703434182094,1976.4856943178452,0.753941058117683,0.753941058117683,32739.748101794306,32395.05729023726,1.0133179285358778,0.8,4333.522345541111,4287.898129693729,1.0133179285358778,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647496942244692,4.80287821348811,-1.0537518634472454,5.856630076935355,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999889052066865,0.00023343079559916033,198.92226514508428,0.0,0.0,0.0,0.02115412258054449,8.005721310394367e-05,0.0001533709926287865,0.0005565502665373241,0.09178387918262629,0.09178387918262629,0.09178387918262629,0.09178410897330011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.7207436298,589.7537609869403,0.0,0.09178387918262629,0.09178387918831185,0.09178387918831185,0.375,0.375,0.5,6.009854334282879,0.001423821770856648,0.001423821770856648,3.922195901395753e-12,1.5285390304597968e-06,0.001228103765186006,3.922195901395753e-12,25939.384851363815,19779.382040725508,0.7625231729304316,0.7968679051476676,3.8783040617251787,0.7959160431408699,0.5140434872900799,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956550805942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691750960912,261.3691750960912,-11.780824903908751,244.97185715531367,277.7664930368689,119599.61199155598,119599.69651769918,-0.08452614319563867,0.0,nan,277.7664930368689,4.616493036868917,271.20756586055745,-1.9424341394425255,264.6486386842466,-8.5013613157534,258.0897115079358,-15.06028849206416,251.53078433162472,-21.61921566837526,244.97185715531367,-28.178142844686306,1.0,1.0,25762.5980482374,25762.5980482374,277.2799655199468,4.129965519946836,277.2799655199468,277.2799655199468,79990.04313894994,79990.09911787133,-0.05597892138757743,0.0,8575.796259387458,8575.796259387458,0.9047749408513449,3646.9283290341596,277.2799655199468,4.129965519946836,1.0,0.002,0.2626949515491111,0.00456236584309204,0.0004068713152077946,0.0015931286847758362,0.20343565760389729,0.20343565760389729,0.0,-1.6369284400186146e-14,1.0,1.0000025141654996,0.0012281037612638102,0.09178387918831185,0.0,2.3045702804365127e-07,0.29496597546854536,0.0,1601652.263703518,267.95254173444454,1.5285351082638954e-06,1.0,1279917.4664904354,2616.7995250967188,,,,,,,,,,,,,,,,,,,2.0,14750.28090958091,1450.0,0.375,6.1796691888313084,3.5
2518.0,-30.000064110562935,4.802872476789393,34.89838745223465,28.371955872885906,6.438407363895935,-26.356216963117724,-39.866293233912415,2.79456021644911,-5.1974602253363855,-5.197461699958193,39.7967664471961,37568.93333586764,20600.688404100023,20600.688404100023,58169.62173996766,80000.13928284313,79990.10061099613,20600.688404100023,100590.78901509615,100590.78901509615,100590.78901509615,126530.17298973861,123830.37895894685,2699.794030791765,0.0,93290.65992822788,50859.45398124648,47145.784385534884,25939.383974642456,73085.16836017734,19779.381321565375,1450.0,0.0,0.8866494474007169,2.863777110294215,0.0014957518510113484,1.0,1.0,-5.1962770760713966,351934.60116652626,1545789.0340323593,4.392262167200014,1545789.0340323593,4.392262167200014,0.7625231709781963,0.09178388013046287,3.6287833823801354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287833823801354,1.2786941865251984,1.2789926853541864,2.8378821305516473,6013.131698117964,14750.280603092964,6484.533848202054,0.00041603596382151016,25708.52269143663,2621.5397400168895,19382.705617281063,1976.4859169319864,0.7539408564980413,0.7539408564980413,32739.74070631063,32395.05729023726,1.0133176424166945,0.8,4333.521366654722,4287.898129693729,1.0133176424166945,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647494395784375,4.802872476789393,-1.0537553566434497,5.856627833432842,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999888528258251,0.0002334308078266028,198.92226473335052,0.0,0.0,0.0,0.02115412258054449,8.005721373603008e-05,0.00015337099199670007,0.0005565501070967819,0.09178388012540027,0.09178388012540027,0.09178388012540027,0.09178410175738876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.68558688555,589.7537725498591,0.0,0.09178388012540027,0.09178388013046287,0.09178388013046287,0.375,0.375,0.5,6.009860983275401,0.0013766534681849407,0.0013766534681849407,7.412381819449365e-11,1.4746217971151054e-06,0.0011846238867860848,7.412381819449365e-11,25939.383974642456,19779.381321565375,0.7625231709781963,0.7968672878289075,3.878304426399926,0.7959155468219887,0.5140431934249768,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956523414526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917446528673,261.36917446528673,-11.780825534713244,244.97185757492207,277.76649135565145,119599.56247931372,119599.6589771069,-0.09649779320107582,0.0,nan,277.76649135565145,4.616491355651476,271.2075645995054,-1.9424354004945599,264.64863784335967,-8.501362156640312,258.0897110872139,-15.060288912786064,251.53078433106793,-21.619215668932043,244.97185757492207,-28.17814242507791,1.0,1.0,25762.5980482374,25762.5980482374,277.2799637881923,4.129963788192299,277.2799637881923,277.2799637881923,79990.05674862793,79990.10061099613,-0.0438623681984609,0.0,8575.796259387458,8575.796259387458,0.9047750040779271,3646.927299292036,277.2799637881923,4.129963788192299,1.0,0.002,0.2626947292514119,0.004562366512998776,0.00040687096930009005,0.0015931290307049813,0.20343548465004502,0.20343548465004502,0.0,5.0714640820181955e-15,1.0,1.0000024251599107,0.0011846238126622666,0.09178388013046287,0.0,2.222978956957004e-07,0.28452296092195034,0.0,1601652.2613637487,267.9525397746636,1.474547673296911e-06,1.0,1279917.4730444984,2616.79949830275,,,,,,,,,,,,,,,,,,,2.0,14750.280603092964,1450.0,0.375,6.1796691888313084,3.5
