time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2519.0,-30.00006357616408,4.8028668079724435,34.898387140446154,28.371961565595143,6.43840547286997,-26.3562166712607,-39.866293233912415,2.794558567965188,-5.197461988855366,-5.197463414493551,39.79676591441428,37568.92711154062,20600.680258279946,20600.680258279946,58169.60736982057,80000.14986296593,79990.10318711771,20600.680258279946,100590.78344539765,100590.78344539765,100590.78344539765,126530.16662850944,123830.36970785023,2699.796920659207,0.0,93290.66678871262,50859.44403728204,47145.803057145094,25939.383183111793,73085.18624025688,19779.380671902738,1450.0,0.0,0.8866494405865667,2.8637769298370714,0.0014957518510113484,1.0,1.0,-5.196318178162528,351934.57760746864,1545789.0111578212,4.392262396228432,1545789.0111578212,4.392262396228432,0.7625231692008925,0.09178388102337366,3.6287826083263286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287826083263286,1.2786941941640764,1.2789926929948474,2.837881508251143,6013.130379537869,14750.280377270705,6484.534402533965,0.00041603625825052,25708.530065883515,2621.5404920011947,19382.707274216238,1976.4860858923525,0.7539407046822193,0.7539407046822193,32739.7351193535,32395.05729023726,1.0133174262664602,0.8,4333.52062714984,4287.898129693729,1.0133174262664602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647491767265742,4.8028668079724435,-1.0537587096622252,5.856625517634669,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999887972058442,0.0002334308208101653,198.92226429615596,0.0,0.0,0.0,0.02115412258054449,8.005721373603008e-05,0.00015337099199670007,0.0005565499883793817,0.09178388101765796,0.09178388101765796,0.09178388101765796,0.09178409526834787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.651756385,589.7537836780468,0.0,0.09178388101765796,0.09178388102337366,0.09178388102337366,0.375,0.375,0.5,6.009867410569642,0.0013309738657198977,0.0013309738657198977,4.433786671143025e-12,1.4256381746236002e-06,0.0011452363310127112,4.433786671143025e-12,25939.383183111793,19779.380671902738,0.7625231692008925,0.7968668402148881,3.87830463859077,0.795915155481666,0.5140429825004244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956493371143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917382584437,261.36917382584437,-11.780826174155607,244.97185799335227,277.7664896583365,119599.52834606971,119599.62616527257,-0.09781920284187898,0.0,nan,277.7664896583365,4.616489658336548,271.2075633253395,-1.9424366746604846,264.64863699234286,-8.501363007657119,258.0897106593459,-15.060289340654094,251.53078432634902,-21.619215673650956,244.97185799335227,-28.178142006647704,1.0,1.0,25762.5980482374,25762.5980482374,277.27996237405137,4.129962374051388,277.27996237405137,277.27996237405137,79990.06735892843,79990.10318711771,-0.03582818928407505,0.0,8575.796259387458,8575.796259387458,0.9047750518427754,3646.92652136796,277.27996237405137,4.129962374051388,1.0,0.002,0.2626945143447326,0.004562367181457703,0.0004068706350008853,0.0015931293648922711,0.20343531750044264,0.20343531750044264,0.0,-1.0684378728975652e-13,1.0,1.00000234453178,0.0011452363265789245,0.09178388102337366,0.0,2.149067254179466e-07,0.27506287420441666,0.0,1601652.2592578055,267.9525380111446,1.425633740836929e-06,1.0,1279917.4789410592,2616.799474196758,,,,,,,,,,,,,,,,,,,2.0,14750.280377270705,1450.0,0.375,6.1796691888313084,3.5
2520.0,-30.000063018171332,4.802861208130592,34.89838683307665,28.37194997062909,6.438403882230327,-26.356216328131268,-39.866289392206795,2.794557192190591,-5.197463615956849,-5.197464996364316,39.79676541825238,37568.92722519718,20600.671981259507,20600.671981259507,58169.59920645668,80000.13982679011,79990.10646534934,20600.671981259507,100590.77844660885,100590.77844660885,100590.77844660885,126530.16089777416,123830.36117963659,2699.7997181375745,0.0,93290.66035599555,50859.44775440387,47145.79177954632,25939.382451165304,73085.17423071162,19779.38007090787,1450.0,0.0,0.886649434316803,2.863776763354,0.0014957518510113484,1.0,1.0,-5.196356194538623,351934.5558725242,1545788.9898558324,4.392262606959629,1545788.9898558324,4.392262606959629,0.7625231675482429,0.09178388187476713,3.6287838061752944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287838061752944,1.2786942005392516,1.278992699371511,2.8378824308775012,6013.132334472411,14750.280210926643,6484.533361928733,0.0004160357938945966,25708.519806894496,2621.5394458754517,19382.704163777562,1976.4857687158778,0.7539408845537471,0.7539408845537471,32739.743765174604,32395.05729023726,1.0133177607591433,0.8,4333.5217715343,4287.898129693729,1.0133177607591433,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647489096410968,4.802861208130592,-1.0537619564065812,5.856623164537173,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999887391302251,0.0002334308343669574,198.92226383965908,0.0,0.0,0.0,0.02115412258054449,8.005724850079622e-05,0.00015337095723193394,0.0005565500459408456,0.09178388187026303,0.09178388187026303,0.09178388187026303,0.09178408928353005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.6191000167,589.7537944209324,0.0,0.09178388187026303,0.09178388187476713,0.09178388187476713,0.375,0.375,0.5,6.009873632969874,0.0012870965995830375,0.0012870965995830375,2.7569058147491887e-11,1.3804074683321232e-06,0.0011088018256941723,2.7569058147491887e-11,25939.382451165304,19779.38007090787,0.7625231675482429,0.7968670332416824,3.8783040420274237,0.795915174571929,0.5140430685244243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495646146994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691732087871,261.3691732087871,-11.78082679121286,244.97185841762436,277.7664879999502,119599.56248537543,119599.65688017236,-0.09439479692251124,0.0,nan,277.7664879999502,4.616487999950209,271.20756208348456,-1.9424379165154164,264.6486361670197,-8.501363832980303,258.08971025055445,-15.06028974944553,251.5307843340894,-21.619215665910588,244.97185841762436,-28.178141582375616,1.0,1.0,25762.5980482374,25762.5980482374,277.27996117444616,4.12996117444618,277.27996117444616,277.27996117444616,79990.05292750066,79990.10646534934,-0.05353784868202638,0.0,8575.796259387458,8575.796259387458,0.904774977926628,3646.927725206171,277.27996117444616,4.12996117444618,1.0,0.002,0.262694306275226,0.004562367842220496,0.000406870311403151,0.0015931296885899574,0.2034351557015755,0.2034351557015755,0.0,-6.89162268918686e-15,1.0,1.0000022699484872,0.0011088017981251141,0.09178388187476713,0.0,2.0806968589343651e-07,0.2663120289446856,0.0,1601652.2573145872,267.9525363840431,1.3803798992739758e-06,1.0,1279917.4843810648,2616.7994519572208,,,,,,,,,,,,,,,,,,,2.0,14750.280210926643,1450.0,0.375,6.1796691888313084,3.5
2521.0,-30.00006239046875,4.802855670903065,34.89838652640974,28.37195199625569,6.438403272613137,-26.35621582416054,-39.8662893223576,2.7945567063049106,-5.1974655592258046,-5.197466886161729,39.7967648237714,37568.926589421724,20600.66446755347,20600.66446755347,58169.591056975194,80000.1436738641,79990.10728394754,20600.66446755347,100590.77175150102,100590.77175150102,100590.77175150102,126530.15332757636,123830.35091989992,2699.8024076764427,0.0,93290.66281446796,50859.44573002548,47145.79676049164,25939.38157607535,73085.17833656698,19779.37935229212,1450.0,0.0,0.8866494268325646,2.8637765644480697,0.0014957518510113484,1.0,1.0,-5.196401100179912,351934.5299058066,1545788.964332516,4.392262858510184,1545788.964332516,4.392262858510184,0.7625231655690365,0.09178388270958636,3.628783550257759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783550257759,1.2786942027907882,1.2789927016235731,2.8378822257407834,6013.131899812321,14750.280092169445,6484.533525316409,0.0004160358884896584,25708.52229746284,2621.5396998427436,19382.70465215426,1976.4858185164417,0.7539408305107886,0.7539408305107886,32739.74191801588,32395.05729023726,1.0133176892955902,0.8,4333.521527039334,4287.898129693729,1.0133176892955902,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474866718648675,4.802855670903065,-1.053765357541419,5.856621028444484,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999886737992432,0.00023343084961739577,198.92226332613225,0.0,0.0,0.0,0.02115412258054449,8.00572491328832e-05,0.00015337095659984697,0.0005565500043968213,0.09178388270530305,0.09178388270530305,0.09178388270530305,0.09178408213383932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.58712881495,589.7538049329311,0.0,0.09178388270530305,0.09178388270958636,0.09178388270958636,0.375,0.375,0.5,6.009879615817956,0.0012435000465984558,0.0012435000465984558,-7.048583938740194e-12,1.3269359442347195e-06,0.0010657859818365978,-7.048583938740194e-12,25939.38157607535,19779.37935229212,0.7625231655690365,0.7968669355675123,3.878304031511863,0.7959150183515524,0.5140430309468742,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956428160282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691727055662,261.3691727055662,-11.780827294433777,244.97185886763546,277.7664865434973,119599.55869662102,119599.63567721502,-0.07698059395620238,0.0,nan,277.7664865434973,4.616486543497331,271.2075610083243,-1.9424389916756581,264.6486354731523,-8.50136452684768,258.08970993798,-15.060290062019988,251.53078440280768,-21.619215597192294,244.97185886763546,-28.178141132364516,1.0,1.0,25762.5980482374,25762.5980482374,277.2799593801032,4.12995938010323,277.2799593801032,277.2799593801032,79990.06128696578,79990.10728394754,-0.04599698176025413,0.0,8575.796259387458,8575.796259387458,0.9047749937186349,3646.9274680090475,277.2799593801032,4.12995938010323,1.0,0.002,0.2626941062777255,0.004562368415786821,0.00040687000004823977,0.0015931299999400969,0.20343500002411988,0.20343500002411988,0.0,-1.1663413290730062e-14,1.0,1.0000021818929696,0.0010657859888851817,0.09178388270958636,0.0,1.9999765057315357e-07,0.25598049110353255,0.0,1601652.2549946713,267.9525344407742,1.3269429928186582e-06,1.0,1279917.4908802342,2616.7994253876673,,,,,,,,,,,,,,,,,,,2.0,14750.280092169445,1450.0,0.375,6.1796691888313084,3.5
2522.0,-30.00006181860567,4.802850196233871,34.89838622097141,28.37194144902753,6.438400790549734,-26.356215557690284,-39.86628925250841,2.794554529634138,-5.1974674410208195,-5.197468716641731,39.79676424586016,37568.93858631431,20600.656960523735,20600.656960523735,58169.59554683804,80000.13577925126,79990.10836414325,20600.656960523735,100590.76532466698,100590.76532466698,100590.76532466698,126530.1460523736,123830.34105947801,2699.8049928955948,0.0,93290.65736372574,50859.460170787985,47145.774658819726,25939.380727706623,73085.15538652634,19779.37865551187,1450.0,0.0,0.8866494195909749,2.863776371783746,0.0014957518510113484,1.0,1.0,-5.196444237892138,351934.5047547105,1545788.9395213781,4.392263101905152,1545788.9395213781,4.392263101905152,0.7625231636461132,0.09178388350966414,3.628784521651476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784521651476,1.2786942128772212,1.2789927117123607,2.837882963031684,6013.133462043267,14750.28009734469,6484.532754026705,0.0004160355250826518,25708.513913432576,2621.5388449095844,19382.70234671772,1976.4855834273399,0.7539409867090898,0.7539409867090898,32739.74892933045,32395.05729023726,1.0133179605519005,0.8,4333.522455076051,4287.898129693729,1.0133179605519005,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647484249473094,4.802850196233871,-1.053768698015947,5.856618894249818,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999886142800115,0.00023343086351117876,198.92226285828804,0.0,0.0,0.0,0.02115412258054449,8.005724976496962e-05,0.00015337095596776052,0.0005565501510866994,0.09178388350545501,0.09178388350545501,0.09178388350545501,0.09178407520931076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5563648878,589.7538150476859,0.0,0.09178388350545501,0.09178388350966414,0.09178388350966414,0.375,0.375,0.5,6.0098853668529975,0.0012003404847291677,0.0012003404847291677,9.663381206337363e-13,1.2756208889186382e-06,0.0010244787495707897,9.663381206337363e-13,25939.380727706623,19779.37865551187,0.7625231636461132,0.7968675635980065,3.8783035645997628,0.7959153297163535,0.5140433565150544,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956390689266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691721201855,261.3691721201855,-11.780827879814467,244.97185931203848,277.7664849283327,119599.5744044491,119599.66395351326,-0.08954906414857329,0.0,nan,277.7664849283327,4.6164849283327385,271.2075598050736,-1.9424401949264052,264.6486346818149,-8.501365318185094,258.08970955855614,-15.06029044144384,251.5307844352972,-21.619215564702785,244.97185931203848,-28.178140687961502,1.0,1.0,25762.5980482374,25762.5980482374,277.2799576755819,4.12995767558192,277.2799576755819,277.2799576755819,79990.04822235738,79990.10836414325,-0.06014178587065544,0.0,8575.796259387458,8575.796259387458,0.9047749337764478,3646.928444259733,277.2799576755819,4.12995767558192,1.0,0.002,0.26269391403159525,0.00456236896474333,0.00040686970074892413,0.001593130299208154,0.20343485037446207,0.20343485037446207,0.0,-4.2921829285225144e-14,1.0,1.0000020973349626,0.0010244787486044515,0.09178388350966414,0.0,1.9224623299901438e-07,0.24605931738147138,0.0,1601652.2527487653,267.95253255897916,1.2756199225805176e-06,1.0,1279917.4971752653,2616.7993996526684,,,,,,,,,,,,,,,,,,,2.0,14750.28009734469,1450.0,0.375,6.1796691888313084,3.5
2523.0,-30.00006133864033,4.802844780862262,34.89838591512712,28.37194298570978,6.438400274865264,-26.35621517728967,-39.86628921758381,2.794554113514574,-5.197469456720569,-5.197470677783174,39.79676362327682,37568.93799824841,20600.649844809595,20600.649844809595,58169.587843058005,80000.13879132495,79990.10828652463,20600.649844809595,100590.75813133422,100590.75813133422,100590.75813133422,126530.13794884647,123830.330481427,2699.807467419486,0.0,93290.65925893126,50859.45846585453,47145.77865897415,25939.379817512257,73085.15847648641,19779.377907779795,1450.0,0.0,0.8866494118451038,2.863776165363315,0.0014957518510113484,1.0,1.0,-5.196490125158277,351934.47780857055,1545788.91279095,4.392263362249374,1545788.91279095,4.392263362249374,0.7625231615763726,0.0917838842793396,3.628784315860122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784315860122,1.2786942148054699,1.2789927136410595,2.8378827978135304,6013.133111965825,14750.280020790287,6484.53289395428,0.0004160356023304778,25708.515893653712,2621.539046835944,19382.702764970607,1976.4856260772647,0.7539409449051602,0.7539409449051602,32739.747443971977,32395.05729023726,1.0133179030858057,0.8,4333.522258469953,4287.898129693729,1.0133179030858057,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474819533522576,4.802844780862262,-1.0537720904411056,5.856616871303368,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999885643254606,0.00023343087517224608,198.9222624656258,0.0,0.0,0.0,0.02115412258054449,8.005725008101312e-05,0.00015337095565171705,0.0005565501183774292,0.09178388427562058,0.09178388427562058,0.09178388427562058,0.09178406779169673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5265766515,589.7538248384647,0.0,0.09178388427562058,0.0917838842793396,0.0917838842793396,0.375,0.375,0.5,6.009890872333713,0.001157073638808015,0.001157073638808015,2.8990143619012088e-11,1.2210626323394536e-06,0.0009805526249238028,2.8990143619012088e-11,25939.379817512257,19779.377907779795,0.7625231615763726,0.7968674835132286,3.878303542485495,0.7959151906576604,0.5140433267355562,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956356551616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691716379904,261.3691716379904,-11.780828362009572,244.971859753856,277.76648352212504,119599.57224635199,119599.64601051102,-0.0737641590300829,0.0,nan,277.76648352212504,4.6164835221250655,271.20755876847096,-1.942441231529017,264.6486340148172,-8.501365985182758,258.0897092611636,-15.060290738836386,251.53078450750974,-21.61921549249024,244.971859753856,-28.178140246143982,1.0,1.0,25762.5980482374,25762.5980482374,277.2799557053895,4.129955705389534,277.2799557053895,277.2799557053895,79990.0563802023,79990.10828652463,-0.05190632233279757,0.0,8575.796259387458,8575.796259387458,0.904774946475299,3646.928237439423,277.2799557053895,4.129955705389534,1.0,0.002,0.2626937300283502,0.0045623694556606855,0.00040686941410645624,0.001593130585887512,0.2034347070532281,0.2034347070532281,0.0,-6.031633525971358e-15,1.0,1.0000020074158933,0.0009805525959336592,0.0917838842793396,0.0,1.840033692096653e-07,0.23550913303162638,0.0,1601652.2503436152,267.9525305432794,1.2210336421958345e-06,1.0,1279917.5039195728,2616.799372080952,,,,,,,,,,,,,,,,,,,2.0,14750.280020790287,1450.0,0.375,6.1796691888313084,3.5
2524.0,-30.000060811545534,4.80283942551746,34.89838560983202,28.371950738970213,6.438397500843873,-26.356214980306934,-39.866289182659216,2.7945516696053683,-5.197471366902846,-5.197472536410927,39.79676302742154,37568.928572356475,20600.642641572475,20600.642641572475,58169.57121392895,80000.15317129214,79990.10874340958,20600.642641572475,100590.75138498205,100590.75138498205,100590.75138498205,126530.13033771157,123830.32050065976,2699.8098370518196,0.0,93290.6684583229,50859.443859387684,47145.80510992803,25939.378952729516,73085.18406265754,19779.377197059974,1450.0,0.0,0.8866494045248481,2.8637759697219716,0.0014957518510113484,1.0,1.0,-5.19653342452898,351934.45226994925,1545788.8872081975,4.392263608288367,1545788.8872081975,4.392263608288367,0.7625231595985706,0.09178388500723857,3.6287832301265515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287832301265515,1.2786942261302543,1.2789927249684876,2.837881923584212,6013.131259578804,14750.279802200925,6484.533715762014,0.00041603602143407164,25708.526120770646,2621.540089711639,19382.70522140892,1976.485876564262,0.7539407405292318,0.7539407405292318,32739.73960737639,32395.05729023726,1.0133175999007251,0.8,4333.521221196789,4287.898129693729,1.0133175999007251,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647479628989234,4.80283942551746,-1.0537753979573017,5.856614823474762,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999885094656942,0.0002334308879783565,198.92226203440674,0.0,0.0,0.0,0.02115412258054449,8.005725039705663e-05,0.00015337095533567353,0.0005565499507105804,0.09178388500353675,0.09178388500353675,0.09178388500353675,0.09178406076361151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4980498318,589.7538342146598,0.0,0.09178388500353675,0.09178388500723857,0.09178388500723857,0.375,0.375,0.5,6.009896145044049,0.0011141358725694772,0.0011141358725694772,-1.9042545318370685e-11,1.1695080956997117e-06,0.0009391118819621624,-1.9042545318370685e-11,25939.378952729516,19779.377197059974,0.7625231595985706,0.7968668365034487,3.8783039484558945,0.7959146844873359,0.514043017804372,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956327899844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917103920115,261.36917103920115,-11.780828960798829,244.97186018116832,277.7664818972341,119599.51670902404,119599.60830927218,-0.09160024811386941,0.0,nan,277.7664818972341,4.6164818972341095,271.20755755402075,-1.9424424459792249,264.6486332108076,-8.501366789192389,258.0897088675946,-15.060291132405382,251.5307845243815,-21.61921547561849,244.97186018116832,-28.178139818831653,1.0,1.0,25762.5980482374,25762.5980482374,277.27995390003787,4.12995390003789,277.27995390003787,277.27995390003787,79990.06991040202,79990.10874340958,-0.03883300756569952,0.0,8575.796259387458,8575.796259387458,0.9047750134731003,3646.9271462771844,277.27995390003787,4.12995390003789,1.0,0.002,0.2626935538015178,0.004562369928860914,0.0004068691395946509,0.0015931308603599234,0.20343456979732547,0.20343456979732547,0.0,-4.5425902622797665e-14,1.0,1.0000019225846664,0.0009391119010047078,0.09178388500723857,0.0,1.7622690852912247e-07,0.22555590601450373,0.0,1601652.248064695,267.95252863309713,1.16952713824503e-06,1.0,1279917.5103115956,2616.7993459494282,,,,,,,,,,,,,,,,,,,2.0,14750.279802200925,1450.0,0.375,6.1796691888313084,3.5
2525.0,-30.00006026491002,4.802834134138362,34.89838530797317,28.37195472037422,6.43839609369316,-26.356214629049912,-39.86628911281002,2.7945504578324587,-5.197472975673179,-5.197474101624867,39.79676251591004,37568.92466421385,20600.634965672252,20600.634965672252,58169.559629886106,80000.16067202421,79990.11107161225,20600.634965672252,100590.7460372845,100590.7460372845,100590.7460372845,126530.1242581747,123830.31214063618,2699.812117538536,0.0,93290.6732265327,50859.43721872036,47145.81778645815,25939.378220890205,73085.19600734836,19779.376595106973,1450.0,0.0,0.8866493983953582,2.863775804966089,0.0014957518510113484,1.0,1.0,-5.196569985398298,351934.430762822,1545788.8652475283,4.392263814304878,1545788.8652475283,4.392263814304878,0.7625231579058325,0.09178388568362404,3.6287826786209645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287826786209645,1.2786942317454655,1.2789927305850097,2.8378814798183147,6013.130319292118,14750.27966907669,6484.534123242102,0.0004160362329431863,25708.531341972146,2621.5406221260214,19382.706439394173,1976.486000764193,0.7539406347864636,0.7539406347864636,32739.735626725367,32395.05729023726,1.0133174458958474,0.8,4333.520694306964,4287.898129693729,1.0133174458958474,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647477152105805,4.802834134138362,-1.0537785071330674,5.856612641271429,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999884525721541,0.00023343090125921946,198.92226158720132,0.0,0.0,0.0,0.02115412258054449,8.005725102914335e-05,0.0001533709547035868,0.0005565498638319364,0.09178388568086192,0.09178388568086192,0.09178388568086192,0.09178405484867139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4708942831,589.7538431429598,0.0,0.09178388568086192,0.09178388568362404,0.09178388568362404,0.375,0.375,0.5,6.009901220137425,0.0010726831843612672,0.0010726831843612672,-7.287326297955588e-11,1.1259517123107798e-06,0.0009041162265930325,-7.287326297955588e-11,25939.378220890205,19779.376595106973,0.7625231579058325,0.7968665393477361,3.878304051123241,0.7959143959063534,0.5140428803178756,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495629643466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691704710539,261.3691704710539,-11.780829528946072,244.9718606124141,277.7664803296939,119599.4944631485,119599.58137589274,-0.08691274423224551,0.0,nan,277.7664803296939,4.6164803296939,271.20755638623757,-1.942443613762407,264.64863244278195,-8.501367557218032,258.089708499326,-15.060291500673998,251.53078455587,-21.619215444129964,244.9718606124141,-28.178139387585873,1.0,1.0,25762.5980482374,25762.5980482374,277.2799526063092,4.129952606309246,277.2799526063092,277.2799526063092,79990.07816824994,79990.11107161225,-0.032903362312936224,0.0,8575.796259387458,8575.796259387458,0.9047750475050762,3646.9265920140692,277.2799526063092,4.129952606309246,1.0,0.002,0.26269338414178345,0.004562370421907177,0.0004068688755013153,0.0015931311245185415,0.20343443775065764,0.20343443775065764,0.0,1.9856945948637517e-14,1.0,1.0000018509468647,0.0009041162994662955,0.09178388568362404,0.0,1.6965988760170262e-07,0.2171506618521933,0.0,1601652.2461451897,267.9525270243268,1.1260245855737594e-06,1.0,1279917.5156945824,2616.7993239429957,,,,,,,,,,,,,,,,,,,2.0,14750.27966907669,1450.0,0.375,6.1796691888313084,3.5
2526.0,-30.000059699066632,4.802828907523748,34.89838501030892,28.371942426916235,6.438394624317327,-26.356214266728053,-39.866289077885426,2.7945491919791103,-5.197474470115708,-5.197475555552504,39.796762033138,37568.93979026236,20600.627193937078,20600.627193937078,58169.56698419944,80000.14934024558,79990.11393340105,20600.627193937078,100590.74112733813,100590.74112733813,100590.74112733813,126530.11866564845,123830.3043504667,2699.814315181742,0.0,93290.66584348345,50859.45629350166,47145.78838886866,25939.377538310324,73085.16592717898,19779.376033284385,1450.0,0.0,0.8866493927301522,2.8637756519412307,0.0014957518510113484,1.0,1.0,-5.196604094961003,351934.4107867024,1545788.8445195348,4.392264004716476,1545788.8445195348,4.392264004716476,0.7625231563121311,0.09178388632169232,3.628783959445755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783959445755,1.2786942376112798,1.2789927364521931,2.8378824684661614,6013.13241411827,14750.279576743847,6484.533045673924,0.00041603574013031965,25708.52023324427,2621.5394893510293,19382.703218470775,1976.485672321412,0.7539408352802259,0.7539408352802259,32739.744871448416,32395.05729023726,1.0133178035590698,0.8,4333.521917963719,4287.898129693729,1.0133178035590698,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647474644298057,4.802828907523748,-1.0537815242991604,5.856610431822908,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999883936794678,0.00023343091500675186,198.92226112428182,0.0,0.0,0.0,0.02115412258054449,8.005725134518685e-05,0.0001533709543875433,0.0005565500591264037,0.09178388632034633,0.09178388632034633,0.09178388632034633,0.09178404935777254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.44477097347,589.7538517323442,0.0,0.09178388632034633,0.09178388632169232,0.09178388632169232,0.375,0.375,0.5,6.009906111634858,0.0010329507737196764,0.0010329507737196764,1.1937117960769683e-11,1.0854367928914144e-06,0.0008714605914974527,1.1937117960769683e-11,25939.377538310324,19779.376033284385,0.7625231563121311,0.7968673570666719,3.8783034167108905,0.7959148241129912,0.5140432988507615,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956263802983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369169924067,261.369169924067,-11.780830075932954,244.97186104963023,277.76647879850395,119599.53161574651,119599.6152915012,-0.08367575468702312,0.0,nan,277.76647879850395,4.616478798503977,271.2075552487289,-1.9424447512710685,264.6486316989544,-8.501368301045602,258.08970814917967,-15.060291850820306,251.53078459940494,-21.61921540059504,244.97186104963023,-28.178138950369743,1.0,1.0,25762.5980482374,25762.5980482374,277.27995148608693,4.129951486086952,277.27995148608693,277.27995148608693,79990.06254649076,79990.11393340105,-0.05138691028696485,0.0,8575.796259387458,8575.796259387458,0.9047749684687055,3646.927879242984,277.27995148608693,4.129951486086952,1.0,0.002,0.2626932206101811,0.00456237090646598,0.0004068686209932945,0.0015931313791648991,0.20343431049664726,0.20343431049664726,0.0,1.5819377058301498e-13,1.0,1.0000017840989117,0.0008714605795603347,0.09178388632169232,0.0,1.6353195198472722e-07,0.2093074105386038,0.0,1601652.2443618185,267.95252552988427,1.0854248557734536e-06,1.0,1279917.520694376,2616.799303503115,,,,,,,,,,,,,,,,,,,2.0,14750.279576743847,1450.0,0.375,6.1796691888313084,3.5
2527.0,-30.000059225547968,4.8028237391690505,34.89838471298628,28.371943823900097,6.438394100910022,-26.356213892902133,-39.86628904296083,2.794548768264149,-5.197476293943339,-5.197477330130777,39.79676144765916,37568.93928758394,20600.620202757644,20600.620202757644,58169.559490341584,80000.15213125464,79990.1142480805,20600.620202757644,100590.73445083815,100590.73445083815,100590.73445083815,126530.11115738918,123830.29474379345,2699.816413595736,0.0,93290.66755441285,50859.45471074185,47145.79204852334,25939.376706551026,73085.16875507437,19779.375348864764,1450.0,0.0,0.886649385801078,2.863775465149791,0.0014957518510113484,1.0,1.0,-5.196645456143642,351934.38640324515,1545788.8193833428,4.392264237607585,1545788.8193833428,4.392264237607585,0.7625231543774702,0.0917838869473934,3.6287837638257714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287837638257714,1.2786942395747245,1.2789927384160964,2.837882311124396,6013.132080729951,14750.279524973137,6484.533188155593,0.0004160358148692918,25708.522090624083,2621.5396787510604,19382.70364435802,1976.4857157498247,0.7539407973757817,0.7539407973757817,32739.74345950469,32395.05729023726,1.0133177489332736,0.8,4333.521731074997,4287.898129693729,1.0133177489332736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647472388362469,4.8028237391690505,-1.0537847051117293,5.85660844428078,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999883443958922,0.00023343092651119607,198.9222607368937,0.0,0.0,0.0,0.02115412258054449,8.005725166123006e-05,0.00015337095407150008,0.0005565500279771276,0.0917838869447701,0.0917838869447701,0.0917838869447701,0.09178404265382142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.41921761347,589.753860128611,0.0,0.0917838869447701,0.0917838869473934,0.0917838869473934,0.375,0.375,0.5,6.009910782889907,0.000993360410348032,0.000993360410348032,-1.375610736431554e-11,1.0361874274167349e-06,0.0008318739871242542,-1.375610736431554e-11,25939.376706551026,19779.375348864764,0.7625231543774702,0.7968672845482642,3.8783033791480976,0.7959146907805809,0.514043272082826,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495623002468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691694719968,261.3691694719968,-11.78083052800315,244.9718614843838,277.76647745960986,119599.52915623451,119599.59831200846,-0.06915577394244841,0.0,nan,277.76647745960986,4.616477459609882,271.20755426456435,-1.9424457354356264,264.64863106951947,-8.50136893048051,258.0897078744742,-15.060292125525791,251.53078467942896,-21.619215320571016,244.9718614843838,-28.178138515616183,1.0,1.0,25762.5980482374,25762.5980482374,277.27994974820257,4.129949748202591,277.27994974820257,277.27994974820257,79990.0696455625,79990.1142480805,-0.04460251799901016,0.0,8575.796259387458,8575.796259387458,0.9047749805399072,3646.9276826449004,277.27994974820257,4.129949748202591,1.0,0.002,0.262693064506857,0.004562371303974466,0.0004068683777203077,0.001593131622265695,0.20343418886015383,0.20343418886015383,0.0,-1.3997483727656856e-14,1.0,1.0000017030631172,0.0008318740008803616,0.0917838869473934,0.0,1.561034214762033e-07,0.19979950514041472,0.0,1601652.2421858562,267.95252370605664,1.0362011835240992e-06,1.0,1279917.5267972748,2616.799278553567,,,,,,,,,,,,,,,,,,,2.0,14750.279524973137,1450.0,0.375,6.1796691888313084,3.5
2528.0,-30.00005872637462,4.802818632170268,34.898384418536615,28.37194864349442,6.438392497425998,-26.356213603994412,-39.86628897311164,2.7945473750456133,-5.197477868953513,-5.197478862980636,39.79676093585087,37568.934156651,20600.61284001086,20600.61284001086,58169.546996661855,80000.16113101826,79990.11616228601,20600.61284001086,100590.72900229687,100590.72900229687,100590.72900229687,126530.10498815333,123830.28656219546,2699.8184259578766,0.0,93290.67338394823,50859.44640958044,47145.80774929754,25939.37598585645,73085.18373515399,19779.37475552967,1450.0,0.0,0.8866493798381875,2.8637753038016087,0.0014957518510113484,1.0,1.0,-5.196680901087632,351934.3653417352,1545788.7974092525,4.392264438024577,1545788.7974092525,4.392264438024577,0.7625231526893497,0.09178388753297974,3.6287831076370356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287831076370356,1.2786942460307333,1.2789927448736123,2.837881783625245,6013.130963022548,14750.279330365885,6484.533656649981,0.00041603606426808695,25708.528345938143,2621.5403166155766,19382.705044719096,1976.4858585469142,0.7539406684000834,0.7539406684000834,32739.738723272905,32395.05729023726,1.013317565696207,0.8,4333.5211041744415,4287.898129693729,1.013317565696207,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647470012528369,4.802818632170268,-1.053787718934454,5.856606351104722,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999882924421948,0.0002334309386389378,198.92226032851732,0.0,0.0,0.0,0.02115412258054449,8.005725229331708e-05,0.0001533709534394131,0.0005565499250431285,0.09178388753027783,0.09178388753027783,0.09178388753027783,0.09178403686534437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3949527596,589.7538681037328,0.0,0.09178388753027783,0.09178388753297974,0.09178388753297974,0.375,0.375,0.5,6.009915262859008,0.0009548205802616394,0.0009548205802616394,-6.252776074688882e-13,9.940271183950244e-07,0.0007979618929994103,-6.252776074688882e-13,25939.37598585645,19779.37475552967,0.7625231526893497,0.796866910339674,3.878303550011461,0.7959143566972015,0.5140430965158856,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495620175775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691690017293,261.3691690017293,-11.780830998270687,244.97186191173495,277.7664760917238,119599.49923589725,119599.57117541773,-0.07193952048103708,0.0,nan,277.7664760917238,4.6164760917238254,271.20755325572566,-1.9424467442743207,264.64863041972825,-8.501369580271728,258.0897075837304,-15.06029241626959,251.5307847477327,-21.61921525226728,244.97186191173495,-28.17813808826503,1.0,1.0,25762.5980482374,25762.5980482374,277.27994843856294,4.129948438562963,277.27994843856294,277.27994843856294,79990.07898519111,79990.11616228601,-0.037177094898652285,0.0,8575.796259387458,8575.796259387458,0.90477502103161,3646.9270231752207,277.27994843856294,4.129948438562963,1.0,0.002,0.2626929147671707,0.004562371713782671,0.0004068681445071716,0.0015931318554525213,0.20343407225358578,0.20343407225358578,0.0,-4.03071673260591e-14,1.0,1.0000016336432533,0.0007979618936246879,0.09178388753297974,0.0,1.497397213117306e-07,0.19165449455396957,0.0,1601652.2403072414,267.95252213104646,9.94027743672632e-07,1.0,1279917.5320687294,2616.7992570030992,,,,,,,,,,,,,,,,,,,2.0,14750.279330365885,1450.0,0.375,6.1796691888313084,3.5
2529.0,-30.000058205492927,4.802813587587572,34.898384127915236,28.3719366992824,6.4383910138258535,-26.356213283560944,-39.86628893818704,2.794546091893304,-5.197479316472595,-5.197480271674602,39.79676045733499,37568.94878259403,20600.605350080077,20600.605350080077,58169.55413267411,80000.15040433423,79990.11872409232,20600.605350080077,100590.7240741724,100590.7240741724,100590.7240741724,126530.09939471839,123830.27903569386,2699.8203590245316,0.0,93290.6664901949,50859.46486845262,47145.77957971364,25939.375320545987,73085.15490025963,19779.374207381374,1450.0,0.0,0.8866493743879476,2.86377515552592,0.0014957518510113484,1.0,1.0,-5.196713552573954,351934.3459864511,1545788.7768653273,4.392264621211019,1545788.7768653273,4.392264621211019,0.7625231511151536,0.09178388808082795,3.6287843537829105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843537829105,1.2786942519767088,1.2789927508209757,2.8378827449746042,6013.133000006481,14750.279185746103,6484.532584898874,0.0004160355820168987,25708.517617736605,2621.5392226434724,19382.701841183316,1976.485531877177,0.7539408584107147,0.7539408584107147,32739.747717690647,32395.05729023726,1.0133179136755341,0.8,4333.522294700103,4287.898129693729,1.0133179136755341,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64746759565414,4.802813587587572,-1.0537906341835939,5.856604221771166,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999882382291014,0.0002334309512940999,198.92225990238126,0.0,0.0,0.0,0.02115412258054449,8.005725260936086e-05,0.0001533709531233693,0.0005565501150188547,0.09178388807922896,0.09178388807922896,0.09178388807922896,0.09178403154890946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3717041602,589.7538757454406,0.0,0.09178388807922896,0.09178388808082795,0.09178388808082795,0.375,0.375,0.5,6.0099195670860075,0.0009176964392736409,0.0009176964392736409,3.4219738154206425e-11,9.552019832881342e-07,0.0007667191006248686,3.4219738154206425e-11,25939.375320545987,19779.374207381374,0.7625231511151536,0.7968676966953703,3.8783029472082444,0.7959147683556113,0.5140434994475269,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495617195935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691685294452,261.3691685294452,-11.780831470554801,244.9718623378692,277.7664747210211,119599.53357366224,119599.60582168541,-0.07224802318169482,0.0,nan,277.7664747210211,4.61647472102112,271.2075522443907,-1.9424477556092938,264.6486297677603,-8.501370232239651,258.0897072911299,-15.060292708870065,251.53078481449958,-21.619215185500394,244.9718623378692,-28.17813766213078,1.0,1.0,25762.5980482374,25762.5980482374,277.2799473285942,4.1299473285941986,277.2799473285942,277.2799473285942,79990.06390673669,79990.11872409232,-0.05481735563080292,0.0,8575.796259387458,8575.796259387458,0.904774944135182,3646.928275551825,277.2799473285942,4.1299473285941986,1.0,0.002,0.26269277089042337,0.004562372118532385,0.00040686792047934915,0.001593132079574982,0.20343396023967458,0.20343396023967458,0.0,5.4331105586724604e-14,1.0,1.0000015696875348,0.0007667190664051304,0.09178388808082795,0.0,1.4387691896942847e-07,0.18415059174600176,0.0,1601652.2385805477,267.9525206835274,9.5516776354998e-07,1.0,1279917.536913136,2616.7992371984624,,,,,,,,,,,,,,,,,,,2.0,14750.279185746103,1450.0,0.375,6.1796691888313084,3.5
2530.0,-30.000057772502398,4.802808598659664,34.89838383712319,28.371938724909,6.4383903606230115,-26.35621295918986,-39.86628890326244,2.7945455473107703,-5.197481111320769,-5.197482018580236,39.79675987117123,37568.947393209004,20600.59867151419,20600.59867151419,58169.546064723196,80000.1542726285,79990.11862887966,20600.59867151419,100590.71730039385,100590.71730039385,100590.71730039385,126530.09179853043,123830.26960295741,2699.822195573015,0.0,93290.66897488358,50859.462095465016,47145.785421576176,25939.374498136574,73085.15991971275,19779.37353016241,1450.0,0.0,0.8866493676026259,2.8637749716402614,0.0014957518510113484,1.0,1.0,-5.196753822234598,351934.3219832842,1545788.7516990288,4.39226484927051,1545788.7516990288,4.39226484927051,0.7625231491832356,0.09178388861794166,3.6287840841806145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840841806145,1.2786942545002398,1.2789927533450958,2.8378825285321043,6013.132541390796,14750.279085032327,6484.532768024407,0.00041603568319111754,25708.520212480144,2621.539487233678,19382.70238855779,1976.4855876938395,0.7539408036075332,0.7539408036075332,32739.74577175827,32395.05729023726,1.0133178383905876,0.8,4333.522037131186,4287.898129693729,1.0133178383905876,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647465440593668,4.802808598659664,-1.053793724443162,5.856602323102826,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999881931636865,0.0002334309618138868,198.9222595481494,0.0,0.0,0.0,0.02115412258054449,8.005725292540382e-05,0.00015337095280732634,0.000556550072522842,0.09178388861548427,0.09178388861548427,0.09178388861548427,0.09178402495296986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.34897209296,589.7538832113936,0.0,0.09178388861548427,0.09178388861794166,0.09178388861794166,0.375,0.375,0.5,6.009923657108692,0.0008804116705505294,0.0008804116705505294,1.2278178473934531e-11,9.072594480130647e-07,0.0007281963456193807,1.2278178473934531e-11,25939.374498136574,19779.37353016241,0.7625231491832356,0.7968675684850431,3.878302961830079,0.7959146033014772,0.5140434451327758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956140865058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691681230115,261.3691681230115,-11.780831876988486,244.97186275537547,277.76647349064757,119599.5261595805,119599.58833406655,-0.06217448606668412,0.0,nan,277.76647349064757,4.616473490647593,271.2075513435931,-1.9424486564068957,264.64862919653876,-8.501370803461214,258.08970704948433,-15.060292950515645,251.5307849024299,-21.619215097570077,244.97186275537547,-28.17813724462451,1.0,1.0,25762.5980482374,25762.5980482374,277.27994557058605,4.129945570586074,277.27994557058605,277.27994557058605,79990.0719193123,79990.11862887966,-0.046709567366633564,0.0,8575.796259387458,8575.796259387458,0.9047749607716409,3646.9280046015174,277.27994557058605,4.129945570586074,1.0,0.002,0.2626926342424088,0.004562372434536813,0.0004068677073627532,0.001593132292588893,0.2034338536813766,0.2034338536813766,0.0,-4.835368216937752e-14,1.0,1.000001490829454,0.0007281963333412023,0.09178388861794166,0.0,1.3664802216956921e-07,0.17489820078026938,0.0,1601652.2364399235,267.9525188886792,9.072471698345907e-07,1.0,1279917.5429208537,2616.79921263804,,,,,,,,,,,,,,,,,,,2.0,14750.279085032327,1450.0,0.375,6.1796691888313084,3.5
2531.0,-30.000057310191664,4.802803668470805,34.898383548698455,28.371944068372272,6.4383886560023615,-26.35621271357223,-39.86628883341325,2.7945440593827295,-5.197482660786648,-5.197483527060582,39.796759357843946,37568.941529173,20600.591622794655,20600.591622794655,58169.533151967655,80000.16415593498,79990.12012337135,20600.591622794655,100590.71174616601,100590.71174616601,100590.71174616601,126530.08553148495,123830.26158285904,2699.8239486259063,0.0,93290.67544436104,50859.45281759825,47145.802918625326,25939.373785318934,73085.17670394426,19779.37294282995,1450.0,0.0,0.8866493617692194,2.863774812841754,0.0014957518510113484,1.0,1.0,-5.196788227539571,351934.3012556471,1545788.7296597366,4.3922650453354555,1545788.7296597366,4.3922650453354555,0.7625231474949715,0.09178388911557749,3.6287833678806036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287833678806036,1.2786942613951215,1.2789927602415871,2.837881953049053,6013.131322011266,14750.278848050813,6484.533268366558,0.0004160359539062716,25708.527070010136,2621.540186507129,19382.703884113962,1976.4857401981271,0.7539406606738097,0.7539406606738097,32739.74060165607,32395.05729023726,1.0133176383677807,0.8,4333.52135280236,4287.898129693729,1.0133176383677807,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64746316609086,4.802803668470805,-1.0537966507316554,5.85660031920246,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999881450466339,0.0002334309730460298,198.92225916993053,0.0,0.0,0.0,0.02115412258054449,8.005725355749055e-05,0.0001533709521752396,0.0005565499603695209,0.09178388911407068,0.09178388911407068,0.09178388911407068,0.09178401925961405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.32749676623,589.753890266636,0.0,0.09178388911407068,0.09178388911557749,0.09178388911557749,0.375,0.375,0.5,6.0099275615461085,0.0008439204997330307,0.0008439204997330307,-4.4849457481177524e-11,8.662739219289506e-07,0.0006952995209985602,-4.4849457481177524e-11,25939.373785318934,19779.37294282995,0.7625231474949715,0.7968671483656308,3.878303177683775,0.7959142438363751,0.5140432468455053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956115017477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691676775377,261.3691676775377,-11.780832322462288,244.9718631613287,277.7664721937467,119599.4924528677,119599.56059956788,-0.0681467001801502,0.0,nan,277.7664721937467,4.616472193746745,271.2075503872631,-1.9424496127368798,264.6486285807796,-8.50137141922039,258.08970677429585,-15.060293225704129,251.53078496781228,-21.619215032187697,244.9718631613287,-28.178136838671264,1.0,1.0,25762.5980482374,25762.5980482374,277.27994423637426,4.1299442363742855,277.27994423637426,277.27994423637426,79990.08207149581,79990.12012337135,-0.03805187554098666,0.0,8575.796259387458,8575.796259387458,0.9047750049726555,3646.927284720007,277.27994423637426,4.1299442363742855,1.0,0.002,0.2626925037676694,0.0045623727632172284,0.00040686750400832227,0.0015931324960187624,0.20343375200416114,0.20343375200416114,0.0,2.7084671311294883e-14,1.0,1.0000014234880121,0.0006952995658480177,0.09178388911557749,0.0,1.3047485341284026e-07,0.1669970544700103,0.0,1601652.234592601,267.95251733921333,8.663187713864318e-07,1.0,1279917.548108744,2616.7991914291874,,,,,,,,,,,,,,,,,,,2.0,14750.278848050813,1450.0,0.375,6.1796691888313084,3.5
