time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2532.0,-30.000056811387264,4.802798796101636,34.89838326231768,28.371950284950458,6.4383864379206655,-26.356212486456478,-39.86628883341325,2.7945421129891392,-5.1974842058676245,-5.197485031294916,39.79675883992925,37568.93423043351,20600.584684436893,20600.584684436893,58169.5189148704,80000.17571817336,79990.12139928396,20600.584684436893,100590.70608372086,100590.70608372086,100590.70608372086,126530.07915604416,123830.25353750208,2699.825618542069,0.0,93290.68283396664,50859.44134622399,47145.82387526961,25939.3730723233,73085.1969475929,19779.37235504779,1450.0,0.0,0.8866493559747379,2.8637746545035325,0.0014957518510113484,1.0,1.0,-5.196822604172041,351934.28058791946,1545788.7074231408,4.392265240092106,1545788.7074231408,4.392265240092106,0.7625231457946036,0.09178388958183445,3.628782499168185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782499168185,1.2786942704144786,1.2789927692630496,2.8378812536572515,6013.129840083964,14750.278666432863,6484.533922875863,0.00041603628881838983,25708.53526089023,2621.541021744452,19382.705840486073,1976.485939692563,0.7539404965623426,0.7539404965623426,32739.734331473028,32395.05729023726,1.0133173957846537,0.8,4333.520522863832,4287.898129693729,1.0133173957846537,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647460927199935,4.802798796101636,-1.053799550575519,5.856598346677155,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999880931313408,0.00023343098516481148,198.92225876185597,0.0,0.0,0.0,0.02115412258054449,8.005725355749055e-05,0.0001533709521752396,0.0005565498271342701,0.09178388958034957,0.09178388958034957,0.09178388958034957,0.09178401358503989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.30689451954,589.7538970337581,0.0,0.09178388958034957,0.09178388958183445,0.09178388958183445,0.375,0.375,0.5,6.009931281728204,0.0008081516390916477,0.0008081516390916477,1.1823431123048067e-11,8.254272643171134e-07,0.0006624271228474754,1.1823431123048067e-11,25939.3730723233,19779.37235504779,0.7625231457946036,0.7968666393406761,3.878303462543931,0.7959138285771048,0.5140430045960334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956087419608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691671567611,261.3691671567611,-11.780832843238898,244.97186355946488,277.7664707540574,119599.4491441486,119599.5288103305,-0.07966618189870463,0.0,nan,277.7664707540574,4.6164707540574454,271.2075493151385,-1.9424506848614556,264.64862787622053,-8.501372123779447,258.08970643730186,-15.06029356269812,251.5307849983833,-21.61921500161668,244.97186355946488,-28.1781364405351,1.0,1.0,25762.5980482374,25762.5980482374,277.2799428809206,4.129942880920623,277.2799428809206,277.2799428809206,79990.09264655448,79990.12139928396,-0.028752729485859163,0.0,8575.796259387458,8575.796259387458,0.9047750585786403,3646.926411664026,277.2799428809206,4.129942880920623,1.0,0.002,0.26269237946150914,0.0045623730650077784,0.00040686731021167925,0.001593132689802742,0.20343365510583963,0.20343365510583963,0.0,1.442118993666419e-14,1.0,1.000001356196331,0.0006624271110240443,0.09178388958183445,0.0,1.2430624703958198e-07,0.1591017475685249,0.0,1601652.232750373,267.95251579413235,8.254154408859904e-07,1.0,1279917.5532816402,2616.7991702816366,,,,,,,,,,,,,,,,,,,2.0,14750.278666432863,1450.0,0.375,6.1796691888313084,3.5
2533.0,-30.00005629496495,4.802793983432248,34.89838297952959,28.3719377120957,6.438385136978518,-26.35621215177063,-39.86628876356406,2.7945409937833334,-5.19748557715576,-5.197486366301371,39.79675837075781,37568.94967449258,20600.577520451254,20600.577520451254,58169.52719494383,80000.16387442184,79990.12369134992,20600.577520451254,100590.70121180118,100590.70121180118,100590.70121180118,126530.0736478124,123830.24643322709,2699.8272145853102,0.0,93290.67518932396,50859.46098939167,47145.79355548032,25939.372436011225,73085.16599149155,19779.371830010456,1450.0,0.0,0.886649350865989,2.863774513965453,0.0014957518510113484,1.0,1.0,-5.196853043674139,351934.2622437822,1545788.6872809965,4.392265411800799,1545788.6872809965,4.392265411800799,0.7625231442589206,0.09178389001289164,3.6287838266599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287838266599,1.2786942756007453,1.2789927744505272,2.837882280308994,6013.132015435811,14750.27855247297,6484.53279599483,0.0004160357760575645,25708.523749454922,2621.5398479047303,19382.702472163255,1976.4855962192244,0.7539407031325247,0.7539407031325247,32739.743913028156,32395.05729023726,1.0133177664793558,0.8,4333.5217911046,4287.898129693729,1.0133177664793558,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474586155027,4.802793983432248,-1.0538023265752159,5.856596310007464,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999880393824006,0.00023343099771162964,198.92225833936817,0.0,0.0,0.0,0.02115412258054449,8.005725418957729e-05,0.00015337095154315287,0.0005565500284392324,0.09178389001147381,0.09178389001147381,0.09178389001147381,0.09178400855194613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.28732656385,589.7539034623031,0.0,0.09178389001147381,0.09178389001289164,0.09178389001289164,0.375,0.375,0.5,6.009934837946405,0.0007736559957152167,0.0007736559957152167,-5.076117304270156e-11,7.891455879871501e-07,0.0006333226272090542,-5.076117304270156e-11,25939.372436011225,19779.371830010456,0.7625231442589206,0.7968674793920293,3.8783028249060747,0.7959142789894714,0.5140434336410523,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495605764323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691666593512,261.3691666593512,-11.780833340648769,244.97186396258624,277.76646935611615,119599.48871862909,119599.56481027827,-0.07609164919213975,0.0,nan,277.76646935611615,4.61646935611617,271.20754827741007,-1.942451722589908,264.64862719870433,-8.501372801295645,258.08970611999814,-15.060293880001836,251.53078504129215,-21.61921495870783,244.97186396258624,-28.178136037413736,1.0,1.0,25762.5980482374,25762.5980482374,277.27994181318564,4.129941813185667,277.27994181318564,277.27994181318564,79990.0767037999,79990.12369134992,-0.046987550013000146,0.0,8575.796259387458,8575.796259387458,0.9047749766625761,3646.9277457931994,277.27994181318564,4.129941813185667,1.0,0.002,0.26269226061683243,0.004562373370616131,0.0004068671250164031,0.0015931328749812035,0.20343356250820155,0.20343356250820155,0.0,-2.3934847159789996e-15,1.0,1.0000012966179845,0.0006333226779702272,0.09178389001289164,0.0,1.188447203866201e-07,0.15211144428333867,0.0,1601652.2311154827,267.9525144228442,7.891963491601928e-07,1.0,1279917.5578729692,2616.7991515116214,,,,,,,,,,,,,,,,,,,2.0,14750.27855247297,1450.0,0.375,6.1796691888313084,3.5
2534.0,-30.000055875105417,4.802789224904247,34.898382697137855,28.37193851536142,6.438384936730132,-26.356211793921904,-39.866288693714864,2.7945408555464417,-5.197487225100986,-5.197487970964964,39.79675781660979,37568.95001941192,20600.57102349057,20600.57102349057,58169.52104290249,80000.16551008975,79990.12385222434,20600.57102349057,100590.69487571491,100590.69487571491,100590.69487571491,126530.0665505196,123830.23782724157,2699.8287232780217,0.0,93290.67624834274,50859.46075766421,47145.79498964282,25939.37167480469,73085.1666644475,19779.371202401668,1450.0,0.0,0.886649344690527,2.863774345050113,0.0014957518510113484,1.0,1.0,-5.196889460716477,351934.24019599316,1545788.6634893175,4.39226561936248,1545788.6634893175,4.39226561936248,0.7625231424404036,0.09178389043069052,3.6287837309692703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287837309692703,1.278694276241319,1.2789927750912502,2.8378822040526877,6013.131853857849,14750.278475675465,6484.532842479449,0.00041603580940832626,25708.524719224377,2621.539946793694,19382.702611108893,1976.4856103877362,0.7539406800972462,0.7539406800972462,32739.74322235341,32395.05729023726,1.013317739758278,0.8,4333.521699685007,4287.898129693729,1.013317739758278,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647456519043162,4.802789224904247,-1.0538052380639327,5.85659446296818,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999879956836548,0.00023343100791239392,198.92225799587885,0.0,0.0,0.0,0.02115412258054449,8.005725482166432e-05,0.00015337095091106582,0.0005565500114693622,0.09178389043080191,0.09178389043080191,0.09178389043080191,0.09178400249893709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.26828640525,589.7539097125236,0.0,0.09178389043080191,0.09178389043069052,0.09178389043069052,0.375,0.375,0.5,6.009938200369644,0.000739192028618163,0.000739192028618163,-4.092726157978177e-12,7.458639856849913e-07,0.0005985102484942217,-4.092726157978177e-12,25939.37167480469,19779.371202401668,0.7625231424404036,0.7968674624675481,3.8783027513074018,0.7959141874844929,0.514043433627243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956026815147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916627234416,261.36916627234416,-11.780833727655818,244.97186436311353,277.76646818157485,119599.49197393881,119599.5511766362,-0.059202697388149615,0.0,nan,277.76646818157485,4.616468181574874,271.20754741788244,-1.9424525821175394,264.6486266541904,-8.501373345809554,258.08970589049795,-15.060294109502024,251.5307851268057,-21.619214873194267,244.97186436311353,-28.178135636886452,1.0,1.0,25762.5980482374,25762.5980482374,277.27994022728114,4.129940227281168,277.27994022728114,277.27994022728114,79990.08299993155,79990.12385222434,-0.04085229279007763,0.0,8575.796259387458,8575.796259387458,0.9047749825673966,3646.927649624117,277.27994022728114,4.129940227281168,1.0,0.002,0.26269214830504034,0.004562373603049716,0.00040686694971247536,0.001593133050449431,0.20343347485623767,0.20343347485623767,0.0,1.6190607882160535e-13,1.0,1.00000122535506,0.0005985102525869479,0.09178389043069052,0.0,1.1231207328479342e-07,0.14375019517809545,0.0,1601652.2291510457,267.952512774899,7.458680784111493e-07,1.0,1279917.563391278,2616.799128951965,,,,,,,,,,,,,,,,,,,2.0,14750.278475675465,1450.0,0.375,6.1796691888313084,3.5
2535.0,-30.00005543031407,4.802784523541227,34.89838241749189,28.371943230181955,6.4383834758292755,-26.356211539699856,-39.866288693714864,2.794539585215443,-5.197488633252192,-5.1974893423184705,39.79675733099624,37568.945033052434,20600.564163670977,20600.564163670977,58169.50919672341,80000.17422706868,79990.12551738486,20600.564163670977,100590.68968105584,100590.68968105584,100590.68968105584,126530.06070087555,123830.23054397237,2699.830156903175,0.0,93290.68198153388,50859.452787518974,47145.81021557212,25939.37101981971,73085.18123539184,19779.37066177537,1450.0,0.0,0.8866493394565366,2.863774200687576,0.0014957518510113484,1.0,1.0,-5.196920398113491,351934.22135338595,1545788.6426391995,4.392265795280632,1545788.6426391995,4.392265795280632,0.7625231408526592,0.09178389081212741,3.6287831060709315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287831060709315,1.278694282127882,1.2789927809791874,2.837881702287942,6013.130790678562,14750.278248253862,6484.533269650735,0.00041603604429027457,25708.530726308538,2621.540559345805,19382.70388795245,1976.485740589544,0.753940553596763,0.753940553596763,32739.738711969097,32395.05729023726,1.013317565258881,0.8,4333.521102678238,4287.898129693729,1.013317565258881,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647454305495175,4.802784523541227,-1.053807989229484,5.856592512770711,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999879493900258,0.00023343101871889263,198.9222576319927,0.0,0.0,0.0,0.02115412258054449,8.005725482166432e-05,0.00015337095091106582,0.0005565499156281098,0.09178389081089511,0.09178389081089511,0.09178389081089511,0.09178399733030479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2503909176,589.7539155887657,0.0,0.09178389081089511,0.09178389081212741,0.09178389081212741,0.375,0.375,0.5,6.00994139595564,0.0007056254551116581,0.0007056254551116581,1.7053025658242404e-12,7.090662847986096e-07,0.0005689442049856552,1.7053025658242404e-12,25939.37101981971,19779.37066177537,0.7625231408526592,0.7968670993513549,3.878302920833077,0.7959138667163154,0.5140432629160602,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956001751422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691658633284,261.3691658633284,-11.780834136671558,244.97186475436428,277.76646697229256,119599.4634398576,119599.5260093494,-0.0625694917910137,0.0,nan,277.76646697229256,4.616466972292585,271.2075465287069,-1.9424534712930495,264.6486260851214,-8.50137391487857,258.0897056415356,-15.060294358464375,251.53078519794988,-21.619214802050095,244.97186475436428,-28.1781352456357,1.0,1.0,25762.5980482374,25762.5980482374,277.2799390500974,4.129939050097448,277.2799390500974,277.2799390500974,79990.09207582068,79990.12551738486,-0.033441564184613526,0.0,8575.796259387458,8575.796259387458,0.9047750211282503,3646.927021601286,277.2799390500974,4.129939050097448,1.0,0.002,0.2626920415411689,0.004562373848638766,0.00040686678319782824,0.0015931332168019198,0.2034333915989141,0.2034333915989141,0.0,-2.5196858488563123e-16,1.0,1.0000011648317437,0.0005689442032803527,0.09178389081212741,0.0,1.0676392315235422e-07,0.13664902088276332,0.0,1601652.2274727775,267.9525113667478,7.090645794960437e-07,1.0,1279917.5681073698,2616.799109671911,,,,,,,,,,,,,,,,,,,2.0,14750.278248253862,1450.0,0.375,6.1796691888313084,3.5
2536.0,-30.000054960121776,4.802779879614548,34.89838214103774,28.37193173998969,6.438381891812242,-26.3562112749285,-39.866284852009244,2.794538206618056,-5.197489966229455,-5.1974906404381365,39.79675686373643,37568.944785266875,20600.55727130853,20600.55727130853,58169.50205657541,80000.16430462938,79990.12748765176,20600.55727130853,100590.68475896028,100590.68475896028,100590.68475896028,126530.0551559984,123830.2236364351,2699.8315195633027,0.0,93290.67566725926,50859.45614789333,47145.79946596214,25939.370397038118,73085.16986300025,19779.370147354948,1450.0,0.0,0.8866493345293557,2.8637740640334686,0.0014957518510113484,1.0,1.0,-5.196949692467626,351934.20351687795,1545788.6225789543,4.392265960886697,1545788.6225789543,4.392265960886697,0.7625231393285263,0.09178389116223604,3.62878429579934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878429579934,1.278694288516139,1.2789927873689357,2.837882618534539,6013.132732095156,14750.278068753074,6484.532229994735,0.00041603558235017046,25708.52055749139,2621.539522415034,19382.700780351093,1976.4854237023953,0.7539407309341661,0.7539407309341661,32739.747299177496,32395.05729023726,1.0133178974839436,0.8,4333.522239304561,4287.898129693729,1.0133178974839436,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64745208144616,4.802779879614548,-1.0538106737069954,5.856590553321544,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999879004526817,0.00023343103014252493,198.9222572473259,0.0,0.0,0.0,0.02115412258054449,8.005728958644743e-05,0.00015337091614628273,0.0005565499719439882,0.09178389116084223,0.09178389116084223,0.09178389116084223,0.09178399244048807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2333492063,589.7539211844171,0.0,0.09178389116084223,0.09178389116223604,0.09178389116223604,0.375,0.375,0.5,6.009944434257308,0.0006731471519287879,0.0006731471519287879,-2.7853275241795927e-12,6.74208706641366e-07,0.000540947970534944,-2.7853275241795927e-12,25939.370397038118,19779.370147354948,0.7625231393285263,0.7968672757875392,3.87830236571297,0.7959138928679431,0.5140433395132101,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955975199386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916542742233,261.36916542742233,-11.780834572577646,244.97186514129342,277.76646571355116,119599.49385242359,119599.56053547595,-0.06668305233038797,0.0,nan,277.76646571355116,4.616465713551179,271.2075455990998,-1.9424544009002034,264.64862548464833,-8.501374515351642,258.0897053701965,-15.06029462980348,251.53078525574486,-21.619214744255117,244.97186514129342,-28.178134858706557,1.0,1.0,25762.5980482374,25762.5980482374,277.27993798172514,4.129937981725163,277.27993798172514,277.27993798172514,79990.07742238365,79990.12748765176,-0.0500652681075735,0.0,8575.796259387458,8575.796259387458,0.9047749477131979,3646.928217278337,277.27993798172514,4.129937981725163,1.0,0.002,0.26269194003079904,0.004562374083419904,0.0004068666248816616,0.0015931333750770346,0.2034333124408308,0.2034333124408308,0.0,-4.130376596300778e-14,1.0,1.0000011075219257,0.0005409479733202716,0.09178389116223604,0.0,1.0151035397857872e-07,0.12992488585515086,0.0,1601652.225884082,267.9525100337705,6.742114919688902e-07,1.0,1279917.5725716446,2616.7990914213055,,,,,,,,,,,,,,,,,,,2.0,14750.278068753074,1450.0,0.375,6.1796691888313084,3.5
2537.0,-30.000054434656754,4.802775286795601,34.898381864107385,28.371933590993308,6.438381386397845,-26.356210852551374,-39.86628478216005,2.7945378042923448,-5.197491625113173,-5.19749225610837,39.79675629709692,37568.94410027582,20600.55113838218,20600.55113838218,58169.495238658,80000.16782298048,79990.12699864009,20600.55113838218,100590.67813702227,100590.67813702227,100590.67813702227,126530.04776442531,123830.21496913985,2699.8327952854584,0.0,93290.67797101724,50859.45424831217,47145.80413633897,25939.36962740304,73085.17376374202,19779.369512365727,1450.0,0.0,0.8866493283428127,2.8637738939495927,0.0014957518510113484,1.0,1.0,-5.196986020617999,351934.1813173055,1545788.598251654,4.392266168820822,1545788.598251654,4.392266168820822,0.7625231374732513,0.09178389150371026,3.6287840668347067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840668347067,1.2786942903804686,1.2789927892337005,2.8378824353356435,6013.132343918679,14750.277938352843,6484.532365283863,0.0004160356654770438,25708.522814473294,2621.539752563138,19382.70118473935,1976.4854649385215,0.7539406804745447,0.7539406804745447,32739.74564655917,32395.05729023726,1.0133178335468391,0.8,4333.522020559492,4287.898129693729,1.0133178335468391,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647450102454354,4.802775286795601,-1.0538135229790058,5.856588809774607,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999878457625843,0.00023343104290904587,198.92225681744014,0.0,0.0,0.0,0.02115412258054449,8.005729021853446e-05,0.0001533709155141957,0.0005565499345337653,0.09178389150244931,0.09178389150244931,0.09178389150244931,0.09178398634888053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.216761152,589.753926625463,0.0,0.09178389150244931,0.09178389150371026,0.09178389150371026,0.375,0.375,0.5,6.009947279581571,0.0006403338606446596,0.0006403338606446596,3.410605131648481e-12,6.309952027550025e-07,0.0005062354903770938,3.410605131648481e-12,25939.36962740304,19779.369512365727,0.7625231374732513,0.7968671823187439,3.878302379988656,0.795913757100708,0.514043302704905,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955947131023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916507259474,261.36916507259474,-11.780834927405238,244.97186554403936,277.7664646011501,119599.48912400463,119599.54340402535,-0.05428002070259519,0.0,nan,277.7664646011501,4.616464601150142,271.2075447897281,-1.9424552102718735,264.64862497830603,-8.501375021693946,258.0897051668836,-15.060294833116359,251.5307853554614,-21.619214644538573,244.97186554403936,-28.178134455960617,1.0,1.0,25762.5980482374,25762.5980482374,277.2799363090326,4.129936309032644,277.2799363090326,277.2799363090326,79990.08525133907,79990.12699864009,-0.04174730101658497,0.0,8575.796259387458,8575.796259387458,0.9047749618420118,3646.92798716888,277.2799363090326,4.129936309032644,1.0,0.002,0.2626918450343355,0.004562374236772993,0.00040686647638703033,0.0015931335235804553,0.20343323819351516,0.20343323819351516,0.0,-3.251435579110229e-14,1.0,1.0000010364635545,0.0005062354869664887,0.09178389150371026,0.0,9.499646090751219e-08,0.12158764017546876,0.0,1601652.2239071862,267.9525083748868,6.309917921498709e-07,1.0,1279917.5781279425,2616.799068706344,,,,,,,,,,,,,,,,,,,2.0,14750.277938352843,1450.0,0.375,6.1796691888313084,3.5
2538.0,-30.000053961168188,4.802770747231292,34.898381588588926,28.371937747020297,6.438379650684173,-26.35621059998318,-39.86628478216005,2.794536289499756,-5.197493100382815,-5.1974936934485605,39.796755783945436,37568.939293600204,20600.54474780049,20600.54474780049,58169.48404140069,80000.17572546873,79990.12766632008,20600.54474780049,100590.67241412058,100590.67241412058,100590.67241412058,126530.0413534989,123830.20735975381,2699.8339937451,0.0,93290.68280523185,50859.446373365616,47145.818257629144,25939.368939378328,73085.18719700747,19779.368944261776,1450.0,0.0,0.8866493228721711,2.8637737426341134,0.0014957518510113484,1.0,1.0,-5.197017938542274,351934.16156830674,1545788.5762196928,4.392266352692992,1545788.5762196928,4.392266352692992,0.7625231357974515,0.09178389181141414,3.62878344909441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878344909441,1.2786942973998379,1.2789927962547083,2.837881936654729,6013.131287273662,14750.277906671488,6484.5328746596915,0.00041603590970927567,25708.52852310965,2621.5403346820426,19382.70270729779,1976.485620196274,0.7539405722841931,0.7539405722841931,32739.741187840176,32395.05729023726,1.0133176610462857,0.8,4333.521430391286,4287.898129693729,1.0133176610462857,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647448040321524,4.802770747231292,-1.0538162457468152,5.856586992978107,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999877964821703,0.0002334310544127647,198.92225643007663,0.0,0.0,0.0,0.02115412258054449,8.005729021853446e-05,0.0001533709155141957,0.0005565498397903704,0.09178389181020048,0.09178389181020048,0.09178389181020048,0.09178398093290893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2012682063,589.7539317081144,0.0,0.09178389181020048,0.09178389181141414,0.09178389181141414,0.375,0.375,0.5,6.009949953183127,0.0006079243110548305,0.0006079243110548305,2.972910806420259e-11,5.930657493991021e-07,0.00047575490629014894,2.972910806420259e-11,25939.368939378328,19779.368944261776,0.7625231357974515,0.796866841684751,3.878302541144251,0.7959134576011934,0.5140431424541592,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955915763128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691646675336,261.3691646675336,-11.780835332466381,244.97186593956383,277.7664633955032,119599.4576707868,119599.51963533521,-0.06196454840392451,0.0,nan,277.7664633955032,4.616463395503217,271.20754390431557,-1.9424560956844061,264.6486244131276,-8.50137558687237,258.0897049219396,-15.060295078060392,251.53078543075168,-21.6192145692483,244.97186593956383,-28.17813406043615,1.0,1.0,25762.5980482374,25762.5980482374,277.27993494954876,4.129934949548783,277.27993494954876,277.27993494954876,79990.09320367078,79990.12766632008,-0.034462649302440695,0.0,8575.796259387458,8575.796259387458,0.9047749999611625,3646.927366339882,277.27993494954876,4.129934949548783,1.0,0.002,0.2626917557576328,0.004562374394309206,0.00040686633690157763,0.001593133663062767,0.20343316845078882,0.20343316845078882,0.0,-3.565550632522729e-14,1.0,1.0000009740680567,0.0004757548765610409,0.09178389181141414,0.0,8.927669103480013e-08,0.11426680661382835,0.0,1601652.2221498075,267.95250689961716,5.930360202910379e-07,1.0,1279917.5830708942,2616.799048498848,,,,,,,,,,,,,,,,,,,2.0,14750.277906671488,1450.0,0.375,6.1796691888313084,3.5
2539.0,-30.000053466728378,4.8027662624688565,34.89838131573872,28.371941728424304,6.438378180257512,-26.356210302029538,-39.86628471231086,2.7945350155582926,-5.197494426938192,-5.197494985868398,39.79675530984419,37568.9351033557,20600.538171574743,20600.538171574743,58169.473274930446,80000.18325650947,79990.12915236526,20600.538171574743,100590.66732394,100590.66732394,100590.66732394,126530.03563998605,123830.20051738746,2699.8351225985803,0.0,93290.687556948,50859.439403792785,47145.83128128357,25939.368316046053,73085.19959732963,19779.36842895045,1450.0,0.0,0.8866493179988575,2.8637736065701724,0.0014957518510113484,1.0,1.0,-5.197046623418203,351934.1438098966,1545788.5558652736,4.392266516488546,1545788.5558652736,4.392266516488546,0.7625231342551608,0.09178389208353348,3.628782885912497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782885912497,1.2786943033031322,1.2789928021593808,2.837881483118052,6013.1303262838655,14750.277797954554,6484.53330304508,0.00041603612739386407,25708.533822488265,2621.540875068272,19382.703987770383,1976.4857507681404,0.7539404666794172,0.7539404666794172,32739.73712291194,32395.05729023726,1.0133175037808586,0.8,4333.5208923463,4287.898129693729,1.0133175037808586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647445918284483,4.8027662624688565,-1.0538188609354764,5.856585123404333,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999877450211715,0.0002334310664255071,198.9222560255729,0.0,0.0,0.0,0.02115412258054449,8.005729085062121e-05,0.00015337091488210893,0.0005565497511209391,0.09178389208195746,0.09178389208195746,0.09178389208195746,0.09178397606758343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1867150748,589.753936482849,0.0,0.09178389208195746,0.09178389208353348,0.09178389208353348,0.375,0.375,0.5,6.009952472543821,0.0005764671176962111,0.0005764671176962111,8.753886504564434e-12,5.589301963482285e-07,0.0004483624501858685,8.753886504564434e-12,25939.368316046053,19779.36842895045,0.7625231342551608,0.7968665326783664,3.8783026711507373,0.7959131752450715,0.5140429979030718,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955887497996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691642473937,261.3691642473937,-11.780835752606265,244.9718663352106,277.7664621595767,119599.43150664106,119599.49577784435,-0.0642712032701439,0.0,nan,277.7664621595767,4.616462159576713,271.2075429947035,-1.9424570052964896,264.64862382983046,-8.501376170169522,258.0897046649572,-15.060295335042781,251.5307855000838,-21.619214499916183,244.9718663352106,-28.178133664789385,1.0,1.0,25762.5980482374,25762.5980482374,277.2799338304126,4.129933830412597,277.2799338304126,277.2799338304126,79990.10069173998,79990.12915236526,-0.02846062528260518,0.0,8575.796259387458,8575.796259387458,0.904775034713655,3646.9268003420593,277.2799338304126,4.129933830412597,1.0,0.002,0.2626916716211105,0.004562374552926836,0.0004068662054994332,0.0015931337944083777,0.2034331027497166,0.2034331027497166,0.0,-9.218927704557345e-14,1.0,1.0000009179942175,0.000448362441431982,0.09178389208353348,0.0,8.413642577117152e-08,0.10768769109522505,0.0,1601652.2205696034,267.9525055730618,5.589214424617239e-07,1.0,1279917.587515622,2616.7990303281563,,,,,,,,,,,,,,,,,,,2.0,14750.277797954554,1450.0,0.375,6.1796691888313084,3.5
2540.0,-30.000052956824323,4.802761833272485,34.89838104634068,28.371944941487186,6.438376932163666,-26.356209967925757,-39.86628467738626,2.794533943264912,-5.197495650564974,-5.197496178205334,39.796754863682764,37568.93201050963,20600.531503644306,20600.531503644306,58169.46351415393,80000.18937545198,79990.13116523866,20600.531503644306,100590.66266888297,100590.66266888297,100590.66266888297,126530.03040666005,123830.19421907324,2699.8361875868086,0.0,93290.69134727333,50859.433982330236,47145.84151660343,25939.367737777076,73085.2092543805,19779.367950463016,1450.0,0.0,0.8866493135352917,2.863773481050818,0.0014957518510113484,1.0,1.0,-5.19707299517853,351934.12742791406,1545788.5367096765,4.392266666512179,1545788.5367096765,4.392266666512179,0.762523132807787,0.09178389232647508,3.6287824251906122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287824251906122,1.2786943082720124,1.278992807129421,2.837881111783813,6013.129539471172,14750.277731477265,6484.533663622703,0.0004160363068751481,25708.53813104349,2621.541314418633,19382.70506556103,1976.4858606722,0.7539403822481874,0.7539403822481874,32739.73379751849,32395.05729023726,1.0133173751268265,0.8,4333.520452188153,4287.898129693729,1.0133173751268265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64744376665589,4.802761833272485,-1.0538213944870902,5.856583227759575,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999876919506596,0.00023343107881396578,198.92225560841763,0.0,0.0,0.0,0.02115412258054449,8.005729116666516e-05,0.000153370914566065,0.0005565496793127476,0.09178389232584284,0.09178389232584284,0.09178389232584284,0.09178397158262828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1729863908,589.7539409871438,0.0,0.09178389232584284,0.09178389232647508,0.09178389232647508,0.375,0.375,0.5,6.00995485026458,0.0005462302701175759,0.0005462302701175759,8.049028110690415e-11,5.276403385323647e-07,0.0004231830267826808,8.049028110690415e-11,25939.367737777076,19779.367950463016,0.762523132807787,0.7968662940776847,3.87830273644586,0.7959129365243958,0.5140428876620868,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495585798217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691638365348,261.3691638365348,-11.780836163465153,244.97186673564954,277.7664609374201,119599.4112616253,119599.47411307915,-0.06285145387357204,0.0,nan,277.7664609374201,4.616460937420129,271.2075420970659,-1.942457902934052,264.64862325671197,-8.501376743288006,258.08970441635785,-15.06029558364213,251.53078557600364,-21.61921442399634,244.97186673564954,-28.178133264350436,1.0,1.0,25762.5980482374,25762.5980482374,277.2799328727913,4.129932872791301,277.2799328727913,277.2799328727913,79990.10681118879,79990.13116523866,-0.024354049877729267,0.0,8575.796259387458,8575.796259387458,0.9047750631436038,3646.9263373165654,277.2799328727913,4.129932872791301,1.0,0.002,0.2626915922097277,0.004562374707649403,0.00040686608150012255,0.001593133918506494,0.20343304075006127,0.20343304075006127,0.0,6.6166690182445365e-15,1.0,1.0000008664503843,0.0004231829462923997,0.09178389232647508,0.0,7.941142479898167e-08,0.1016400795754954,0.0,1601652.2191121646,267.952504349435,5.275598482512578e-07,1.0,1279917.591615845,2616.799013565841,,,,,,,,,,,,,,,,,,,2.0,14750.277731477265,1450.0,0.375,6.1796691888313084,3.5
2541.0,-30.000052435364605,4.802757459930043,34.89838078080865,28.371931390743725,6.438375836691643,-26.356209608158903,-39.866284642461665,2.7945330094864294,-5.197496799921453,-5.197497297920407,39.79675443635848,37568.94866700092,20600.524801171923,20600.524801171923,58169.473468172844,80000.1757945741,79990.13348845298,20600.524801171923,100590.6582896249,100590.6582896249,100590.6582896249,126530.0254812064,123830.18828856388,2699.8371926425198,0.0,93290.68246587485,50859.45533830342,47145.80791952381,25939.367191581496,73085.1751111053,19779.367498114716,1450.0,0.0,0.8866493093727073,2.8637733631535447,0.0014957518510113484,1.0,1.0,-5.197097786534584,351934.11204066355,1545788.5183629703,4.392266806419621,1545788.5183629703,4.392266806419621,0.7625231314252732,0.09178389254500174,3.628783869341897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783869341897,1.2786943125990313,1.27899281145745,2.837882231575858,6013.131912176144,14750.277698543672,6484.532474388468,0.0004160357526697136,25708.52545230083,2621.5400215466884,19382.701510860315,1976.485498193605,0.7539406158016592,0.7539406158016592,32739.744221097797,32395.05729023726,1.0133177783980667,0.8,4333.521831881538,4287.898129693729,1.0133177783980667,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474416038811945,4.802757459930043,-1.0538238623647471,5.85658132229479,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999876376774403,0.00023343109148317854,198.92225518180868,0.0,0.0,0.0,0.02115412258054449,8.005729148270853e-05,0.0001533709142500216,0.0005565498996566977,0.09178389254371802,0.09178389254371802,0.09178389254371802,0.09178396737311789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1599958831,589.7539452489872,0.0,0.09178389254371802,0.09178389254500174,0.09178389254500174,0.375,0.375,0.5,6.009957094972953,0.0005172807854592065,0.0005172807854592065,-7.44648787076585e-11,4.979989398634643e-07,0.00039951138580818224,-7.44648787076585e-11,25939.367191581496,19779.367498114716,0.7625231314252732,0.7968672152385162,3.8783020361574403,0.7959134445493582,0.5140433557132206,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955827543194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691634481947,261.3691634481947,-11.780836551805294,244.97186714339293,277.7664597529964,119599.45527402707,119599.51468067036,-0.059406643254802896,0.0,nan,277.7664597529964,4.616459752996434,271.2075412310756,-1.9424587689243822,264.64862270915506,-8.501377290844914,258.08970418723436,-15.060295812765617,251.5307856653136,-21.619214334686376,244.97186714339293,-28.17813285660705,1.0,1.0,25762.5980482374,25762.5980482374,277.2799320239798,4.129932023979848,277.2799320239798,277.2799320239798,79990.08885449836,79990.13348845298,-0.04463395461789332,0.0,8575.796259387458,8575.796259387458,0.9047749740287808,3646.9277886886066,277.2799320239798,4.129932023979848,1.0,0.002,0.262691517240231,0.0045623748541577915,0.0004068659644415356,0.00159313403548155,0.2034329822207678,0.2034329822207678,0.0,-7.691460315872867e-14,1.0,1.0000008179935247,0.00039951146027306095,0.09178389254500174,0.0,7.496940590576881e-08,0.0959546617405087,0.0,1601652.2177431453,267.9525032000785,4.98073404742172e-07,1.0,1279917.595467101,2616.7989978213573,,,,,,,,,,,,,,,,,,,2.0,14750.277698543672,1450.0,0.375,6.1796691888313084,3.5
2542.0,-30.00005201280965,4.802753135671976,34.89838051520309,28.371931774914287,6.4383756547151565,-26.356209246057237,-39.86628457261247,2.794532887962602,-5.1974983033482545,-5.197498762894239,39.79675390317408,37568.949480327756,20600.518911046398,20600.518911046398,58169.468391374154,80000.17661567417,79990.1331850367,20600.518911046398,100590.6520960831,100590.6520960831,100590.6520960831,126530.01858267987,123830.1804622842,2699.838120395673,0.0,93290.682879062,50859.455743714956,47145.80792816339,25939.366486596773,73085.17441476017,19779.366915505696,1450.0,0.0,0.8866493038340976,2.8637732089321064,0.0014957518510113484,1.0,1.0,-5.197130179874364,351934.091912673,1545788.4954703313,4.392266992576254,1545788.4954703313,4.392266992576254,0.7625231296888444,0.09178389276044883,3.6287838181698753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287838181698753,1.2786943131621584,1.2789928120207086,2.8378821903071128,6013.131824732625,14750.277692968157,6484.5325152530095,0.00041603577271730424,25708.52592869856,2621.540070125737,19382.701633007167,1976.4855106491175,0.7539406065818094,0.7539406065818094,32739.743851748954,32395.05729023726,1.0133177641085633,0.8,4333.521782993517,4287.898129693729,1.0133177641085633,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647439703237118,4.802753135671976,-1.0538265121024084,5.856579647774384,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999875936981767,0.0002334311017494334,198.92225483611426,0.0,0.0,0.0,0.02115412258054449,8.005729211479586e-05,0.0001533709136179343,0.0005565498895146897,0.09178389276049467,0.09178389276049467,0.09178389276049467,0.09178396185697456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1473238308,589.7539494004807,0.0,0.09178389276049467,0.09178389276044883,0.09178389276044883,0.375,0.375,0.5,6.00995916802831,0.0004880572301999564,0.0004880572301999564,2.7284841053187847e-12,4.595459586198558e-07,0.00036858301984921127,2.7284841053187847e-12,25939.366486596773,19779.366915505696,0.7625231296888444,0.796867232343796,3.8783019461443797,0.7959133826685695,0.5140433717394316,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149557964144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916315233253,261.36916315233253,-11.780836847667445,244.97186754833356,277.76645875633153,119599.4586767099,119599.50393644698,-0.04525973712393081,0.0,nan,277.76645875633153,4.616458756331554,271.20754051473176,-1.9424594852682162,264.6486222731323,-8.501377726867702,258.08970403153273,-15.060295968467244,251.5307857899331,-21.619214210066872,244.97186754833356,-28.178132451666414,1.0,1.0,25762.5980482374,25762.5980482374,277.27993052362547,4.1299305236254895,277.27993052362547,277.27993052362547,79990.09422394079,79990.1331850367,-0.0389610959100537,0.0,8575.796259387458,8575.796259387458,0.9047749771864736,3646.927737260725,277.27993052362547,4.1299305236254895,1.0,0.002,0.2626914480747565,0.004562374918343579,0.00040686585608184025,0.0015931341439879751,0.2034329280409201,0.2034329280409201,0.0,6.981524733329358e-14,1.0,1.0000007546812593,0.00036858301712072716,0.09178389276044883,0.0,6.916559925522928e-08,0.08852626783623717,0.0,1601652.215952445,267.9525016966517,4.595432301357505e-07,1.0,1279917.600504909,2616.79897722607,,,,,,,,,,,,,,,,,,,2.0,14750.277692968157,1450.0,0.375,6.1796691888313084,3.5
2543.0,-30.00005155660752,4.802748861147644,34.89838025041304,28.371937467623525,6.438373601950042,-26.356209040751597,-39.866284537687875,2.7945310860947847,-5.197499716514017,-5.197500140298216,39.796753395476635,37568.942750887756,20600.512942978472,20600.512942978472,58169.45569386623,80000.18723305104,79990.13338685485,20600.512942978472,100590.64632983333,100590.64632983333,100590.64632983333,126530.0121512395,123830.17317568236,2699.8389755571357,0.0,93290.68965178594,50859.44516962504,47145.827202401,25939.36582140618,73085.19302380718,19779.366365470287,1450.0,0.0,0.886649298649377,2.8637730639189565,0.0014957518510113484,1.0,1.0,-5.197160284957022,351934.07298728166,1545788.4736737541,4.3922671668384226,1545788.4736737541,4.3922671668384226,0.7625231280383724,0.09178389295052336,3.6287830183024044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287830183024044,1.2786943215118007,1.2789928203723,2.837881546241711,6013.130460035324,14750.277532993157,6484.533121162971,0.00041603608154001514,25708.533461840503,2621.5408382924347,19382.703444112587,1976.4856953304736,0.7539404561089638,0.7539404561089638,32739.738078474376,32395.05729023726,1.0133175407500064,0.8,4333.521018827149,4287.898129693729,1.0133175407500064,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647437777442341,4.802748861147644,-1.05382908994787,5.856577951095514,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999987546216943,0.00023343111283316814,198.9222544628929,0.0,0.0,0.0,0.02115412258054449,8.005729243083981e-05,0.00015337091330189034,0.00055654976569143,0.09178389294996214,0.09178389294996214,0.09178389294996214,0.09178395667259086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.13556040975,589.7539532536542,0.0,0.09178389294996214,0.09178389295052336,0.09178389295052336,0.375,0.375,0.5,6.0099610796621485,0.0004589019867466959,0.0004589019867466959,3.3935521059902385e-11,4.237841721987934e-07,0.0003398553411670946,3.3935521059902385e-11,25939.36582140618,19779.366365470287,0.7625231280383724,0.7968667638304685,3.87830222483735,0.7959130062763573,0.5140431487763854,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955771189775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691627651214,261.3691627651214,-11.780837234878561,244.97186793978574,277.7664575904572,119599.41709212279,119599.476326041,-0.0592339182062554,0.0,nan,277.7664575904572,4.61645759045723,271.20753966032265,-1.942460339677325,264.6486217301888,-8.501378269811198,258.08970380005434,-15.06029619994564,251.5307858699199,-21.61921413008008,244.97186793978574,-28.17813206021424,1.0,1.0,25762.5980482374,25762.5980482374,277.27992916975495,4.129929169754973,277.27992916975495,277.27992916975495,79990.10420717785,79990.13338685485,-0.029179677003412507,0.0,8575.796259387458,8575.796259387458,0.9047750265442179,3646.9269333939164,277.27992916975495,4.129929169754973,1.0,0.002,0.2626913842999754,0.00456237497245646,0.00040686575614515746,0.0015931342438331773,0.20343287807257873,0.20343287807257873,0.0,-2.1665395172343338e-14,1.0,1.0000006958740115,0.00033985530723157353,0.09178389295052336,0.0,6.377476628223765e-08,0.08162644613481197,0.0,1601652.2142698749,267.95250028348596,4.237502366777335e-07,1.0,1279917.6052417196,2616.7989578613015,,,,,,,,,,,,,,,,,,,2.0,14750.277532993157,1450.0,0.375,6.1796691888313084,3.5
2544.0,-30.000051082473476,4.802744638465098,34.898379988103436,28.371924824919574,6.4383723005072735,-26.3562087441753,-39.86628450276328,2.7945299622092055,-5.197500950332426,-5.197501343068133,39.79675293741678,37568.9581321254,20600.506721958453,20600.506721958453,58169.46485408385,80000.1752268661,79990.13465890517,20600.506721958453,100590.64138086361,100590.64138086361,100590.64138086361,126530.0066159681,123830.16684858069,2699.8397673874147,0.0,93290.68188491503,50859.46479017466,47145.79677193375,25939.365235104484,73085.16200703823,19779.36587994975,1450.0,0.0,0.8866492941752393,2.8637729372826546,0.0014957518510113484,1.0,1.0,-5.197186385746988,351934.0564606402,1545788.45400781,4.3922673172173905,1545788.45400781,4.3922673172173905,0.7625231265559949,0.09178389310652488,3.628784352610352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784352610352,1.2786943267197537,1.2789928255814687,2.8378825781759005,6013.132646580043,14750.277435338583,6484.531995855605,0.0004160355670786293,25708.521868434185,2621.539656093996,19382.700080493563,1976.4853523367883,0.7539406652660305,0.7539406652660305,32739.74770922737,32395.05729023726,1.0133179133481038,0.8,4333.52229357988,4287.898129693729,1.0133179133481038,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647435770024195,4.802744638465098,-1.053831544039082,5.85657618250418,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999874968693625,0.0002334311243525728,198.92225407500132,0.0,0.0,0.0,0.02115412258054449,8.005729274688291e-05,0.00015337091298584725,0.0005565499691886064,0.0917838931056043,0.0917838931056043,0.0917838931056043,0.09178395215074334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1247212045,589.7539568045888,0.0,0.0917838931056043,0.09178389310652488,0.09178389310652488,0.375,0.375,0.5,6.009962850878651,0.0004305366565517943,0.0004305366565517943,1.000444171950221e-11,3.9273572838283144e-07,0.00031495732116582076,1.000444171950221e-11,25939.365235104484,19779.36587994975,0.7625231265559949,0.7968676044200507,3.878301609812671,0.7959134693918039,0.5140435773886284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955743956564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691623731025,261.3691623731025,-11.780837626897494,244.97186833012933,277.76645641607564,119599.4548733816,119599.51484278527,-0.05996940365012028,0.0,nan,277.76645641607564,4.616456416075664,271.20753879888633,-1.9424612011136446,264.6486211816973,-8.501378818302669,258.0897035645077,-15.060296435492262,251.5307859473184,-21.61921405268157,244.97186833012933,-28.178131669870652,1.0,1.0,25762.5980482374,25762.5980482374,277.2799281153153,4.129928115315295,277.2799281153153,277.2799281153153,79990.08810313603,79990.13465890517,-0.04655576913501136,0.0,8575.796259387458,8575.796259387458,0.9047749442075376,3646.928274373404,277.2799281153153,4.129928115315295,1.0,0.002,0.2626913251973131,0.004562375034958154,0.0004068656635918499,0.001593134336347509,0.20343283179592495,0.20343283179592495,0.0,-6.064116223059024e-14,1.0,1.0000006449063996,0.00031495731116137904,0.09178389310652488,0.0,5.9102589602742744e-08,0.07564644519240042,0.0,1601652.2128011738,267.95249904966755,3.9272572394111194e-07,1.0,1279917.6093781504,2616.798940950972,,,,,,,,,,,,,,,,,,,2.0,14750.277435338583,1450.0,0.375,6.1796691888313084,3.5
