time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2545.0,-30.000050705575376,4.802740462399012,34.89837972525549,28.371925418637716,6.438372154913426,-26.356208419526496,-39.866284432914085,2.794529868864569,-5.197502448797593,-5.197502803613346,39.796752397274936,37568.95861169974,20600.501127985455,20600.501127985455,58169.45973968519,80000.1764600436,79990.13389987967,20600.501127985455,100590.63502786512,100590.63502786512,100590.63502786512,126529.9995569322,123830.15907400356,2699.840482928647,0.0,93290.682673694,50859.46482535015,47145.79760927094,25939.364529067083,73085.16213833803,19779.36529605309,1450.0,0.0,0.8866492886839139,2.8637727835097255,0.0014957518510113484,1.0,1.0,-5.1972182567328105,351934.03639213135,1545788.4308170977,4.392267501784771,1545788.4308170977,4.392267501784771,0.7625231248008704,0.09178389325124935,3.6287842833069353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842833069353,1.2786943271523017,1.2789928260141177,2.837882523017341,6013.132529705675,14750.277374668134,6484.532027244387,0.00041603559091789517,25708.522576789153,2621.5397283261004,19382.700174316735,1976.4853619040891,0.7539406481419643,0.7539406481419643,32739.747209009958,32395.05729023726,1.0133178939955088,0.8,4333.52222736974,4287.898129693729,1.0133178939955088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647433964943539,4.802740462399012,-1.0538341297788003,5.856574592177813,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999874576420411,0.0002334311335095654,198.922253766659,0.0,0.0,0.0,0.02115412258054449,8.005729337896997e-05,0.0001533709123537602,0.0005565499562657705,0.09178389325074789,0.09178389325074789,0.09178389325074789,0.09178394665386969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.11430421117,589.7539602121602,0.0,0.09178389325074789,0.09178389325124935,0.09178389325124935,0.375,0.375,0.5,6.009964452928976,0.000401853094388116,0.000401853094388116,-1.2448708730516955e-11,3.548157678778807e-07,0.0002845468805503515,-1.2448708730516955e-11,25939.364529067083,19779.36529605309,0.7625231248008704,0.7968676004393661,3.878301547260271,0.795913397983302,0.5140435830269893,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955715652897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691620733873,261.3691620733873,-11.780837926612662,244.97186871327838,277.7664554334964,119599.45793442435,119599.50378357859,-0.04584915424057515,0.0,nan,277.7664554334964,4.616455433496412,271.20753808945256,-1.9424619105474221,264.6486207454093,-8.501379254590688,258.0897034013654,-15.06029659863458,251.5307860573218,-21.619213942678186,244.97186871327838,-28.178131286721595,1.0,1.0,25762.5980482374,25762.5980482374,277.2799265662622,4.129926566262213,277.2799265662622,277.2799265662622,79990.09402394253,79990.13389987967,-0.0398759371455526,0.0,8575.796259387458,8575.796259387458,0.9047749484840718,3646.92820472347,277.2799265662622,4.129926566262213,1.0,0.002,0.2626912718013134,0.004562375029614098,0.00040686557966012574,0.0015931344203204392,0.20343278983006285,0.20343278983006285,0.0,-1.9434974463106158e-14,1.0,1.0000005826545384,0.0002845468929990602,0.09178389325124935,0.0,5.33959920034748e-08,0.0683424707036661,0.0,1601652.2110171244,267.9524975512024,3.5482821658661123e-07,1.0,1279917.6144010704,2616.798920416544,,,,,,,,,,,,,,,,,,,2.0,14750.277374668134,1450.0,0.375,6.1796691888313084,3.5
2546.0,-30.000050304431678,4.802736336147555,34.89837946436454,28.37192992391067,6.43837075276702,-26.35620819871176,-39.866284432914085,2.794528647047641,-5.197503704380608,-5.197504028033473,39.79675192800628,37568.953762576544,20600.49515021291,20600.49515021291,58169.448912789456,80000.18477515117,79990.13471496363,20600.49515021291,100590.62986517654,100590.62986517654,100590.62986517654,126529.99379631237,123830.15266146415,2699.8411348482164,0.0,93290.68814076787,50859.45712819522,47145.812236191836,25939.363931135827,73085.17616732766,19779.364800757787,1450.0,0.0,0.8866492841402049,2.8637726545927147,0.0014957518510113484,1.0,1.0,-5.197244498309715,351934.0195685785,1545788.4106699708,4.392267654502084,1545788.4106699708,4.392267654502084,0.7625231232835281,0.09178389336230207,3.628783685275974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783685275974,1.278694332814057,1.2789928316771946,2.837882042763115,6013.131512104598,14750.277161574442,6484.532438101969,0.0004160358159849501,25708.528320191945,2621.540313990195,19382.701402397543,1976.4854871334803,0.7539405274775692,0.7539405274775692,32739.74289254884,32395.05729023726,1.0133177269986782,0.8,4333.521656031174,4287.898129693729,1.0133177269986782,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647432036017249,4.802736336147555,-1.0538365565924348,5.856572892739989,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999874158912587,0.00023343114325562048,198.92225343848125,0.0,0.0,0.0,0.02115412258054449,8.005729337896997e-05,0.0001533709123537602,0.0005565498645452164,0.09178389336193997,0.09178389336193997,0.09178389336193997,0.09178394205172363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1049195964,589.7539632828989,0.0,0.09178389336193997,0.09178389336230207,0.09178389336230207,0.375,0.375,0.5,6.009965913593294,0.00037381966632210606,0.00037381966632210606,4.831690603168681e-12,3.236528414163331e-07,0.0002595297237348859,4.831690603168681e-12,25939.363931135827,19779.364800757787,0.7625231232835281,0.7968672503585897,3.878301726767091,0.7959130970637763,0.5140434180053539,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495569315378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691617371656,261.3691617371656,-11.78083826283438,244.97186908330562,277.76645439102566,119599.42951305558,119599.48094683306,-0.051433777455251545,0.0,nan,277.76645439102566,4.616454391025684,271.20753732948145,-1.9424626705185233,264.6486202679378,-8.501379732062162,258.0897032063935,-15.060296793606483,251.5307861448495,-21.61921385515049,244.97186908330562,-28.178130916694357,1.0,1.0,25762.5980482374,25762.5980482374,277.2799254368868,4.129925436886822,277.2799254368868,277.2799254368868,79990.10269632016,79990.13471496363,-0.03201864346920047,0.0,8575.796259387458,8575.796259387458,0.9047749853870113,3646.9276037023537,277.2799254368868,4.129925436886822,1.0,0.002,0.26269122309985166,0.00456237504252584,0.00040686550319836906,0.001593134496788466,0.20343275159918453,0.20343275159918453,0.0,-1.3164816459187989e-14,1.0,1.000000531442949,0.0002595297189031953,0.09178389336230207,0.0,4.8701451381794935e-08,0.06233384567552611,0.0,1601652.2095230902,267.95249629561937,3.2364800972572993e-07,1.0,1279917.618611816,2616.7989032024066,,,,,,,,,,,,,,,,,,,2.0,14750.277161574442,1450.0,0.375,6.1796691888313084,3.5
2547.0,-30.000049879064044,4.802732260229306,34.89837920599633,28.371934324409835,6.438369258385171,-26.356207965319122,-39.86628436306489,2.794527344640524,-5.197504877424137,-5.197505171921706,39.79675147896465,37568.94891779158,20600.489110231083,20600.489110231083,58169.43802802266,80000.19301782371,79990.13590461854,20600.489110231083,100590.62501484962,100590.62501484962,100590.62501484962,126529.98838344142,123830.14665592268,2699.8417275187353,0.0,93290.69346564515,50859.449365613946,47145.82677781245,25939.363368591803,73085.19014640426,19779.36433426377,1450.0,0.0,0.8866492799335369,2.8637725341463853,0.0014957518510113484,1.0,1.0,-5.1972689857000205,351934.00385050505,1545788.3913916259,4.392267795891208,1545788.3913916259,4.392267795891208,0.7625231218362609,0.09178389344500416,3.628783079794649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783079794649,1.2786943388492575,1.278992837713804,2.8378815558535435,6013.130480401644,14750.27699456992,6484.532876059416,0.0004160360468946676,25708.53407719384,2621.540901041012,19382.70271148166,1976.48562062291,0.753940409565248,0.753940409565248,32739.738522312437,32395.05729023726,1.013317557921375,0.8,4333.5210775747655,4287.898129693729,1.013317557921375,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64743008701707,4.802732260229306,-1.0538389153872059,5.856571175616512,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999873716192582,0.0002334311535902147,198.92225309048573,0.0,0.0,0.0,0.02115412258054449,8.005729401105759e-05,0.00015337091172167255,0.0005565497693882841,0.0917838934452199,0.0917838934452199,0.0917838934452199,0.09178393775595277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.09627131204,589.7539661118666,0.0,0.0917838934452199,0.09178389344500416,0.09178389344500416,0.375,0.375,0.5,6.009967243018336,0.00034669582674951016,0.00034669582674951016,-5.405809133662842e-11,2.9449756766553037e-07,0.00023618622168442016,-5.405809133662842e-11,25939.363368591803,19779.36433426377,0.7625231218362609,0.796866901811808,3.8783018957922946,0.7959127958960993,0.5140432533942029,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955669207312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916136489197,261.36916136489197,-11.780838635108012,244.97186944594247,277.76645328384154,119599.40049866846,119599.45744750994,-0.05694884147108634,0.0,nan,277.76645328384154,4.616453283841565,271.20753651626154,-1.942463483738436,264.6486197486821,-8.501380251317869,258.08970298110194,-15.06029701889804,251.53078621352213,-21.619213786477843,244.97186944594247,-28.178130554057503,1.0,1.0,25762.5980482374,25762.5980482374,277.27992443172093,4.129924431720951,277.27992443172093,277.27992443172093,79990.11048954245,79990.13590461854,-0.025415076088393107,0.0,8575.796259387458,8575.796259387458,0.9047750227496913,3646.926995193622,277.27992443172093,4.129924431720951,1.0,0.002,0.2626911787789289,0.004562375049500637,0.0004068654335891084,0.0015931345664549133,0.2034327167945542,0.2034327167945542,0.0,4.402164396899444e-14,1.0,1.000000483657579,0.0002361862757425115,0.09178389344500416,0.0,4.432099097570022e-08,0.05672721739849532,0.0,1601652.20812732,267.95249512257584,2.94551625756867e-07,1.0,1279917.6225458733,2616.7988871194157,,,,,,,,,,,,,,,,,,,2.0,14750.27699456992,1450.0,0.375,6.1796691888313084,3.5
2548.0,-30.00004943820661,4.802728235582124,34.898378950991585,28.371937537472718,6.438368158289705,-26.35620767855701,-39.86628436306489,2.794526398640747,-5.1975059416388945,-5.197506209904076,39.79675105921013,37568.94581983345,20600.48295770157,20600.48295770157,58169.42877753502,80000.19905061615,79990.13766734331,20600.48295770157,100590.62062504489,100590.62062504489,100590.62062504489,126529.9834786808,123830.14121198544,2699.842266695365,0.0,93290.69732710731,50859.4440963271,47145.83692308912,25939.36285363591,73085.19977672503,19779.363906641967,1450.0,0.0,0.886649276161562,2.8637724248614176,0.0014957518510113484,1.0,1.0,-5.1972911115737475,351933.98958917684,1545788.3733698153,4.392267922669989,1545788.3733698153,4.392267922669989,0.7625231204886554,0.09178389350301484,3.628782640402537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782640402537,1.2786943432329088,1.2789928420984786,2.8378812024990476,6013.129731685868,14750.276874014691,6484.53319416859,0.00041603621450340045,25708.538254239076,2621.541326981087,19382.703662331267,1976.4857175825862,0.753940324053051,0.753940324053051,32739.735350872816,32395.05729023726,1.0133174352235634,0.8,4333.520657794368,4287.898129693729,1.0133174352235634,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647428101699655,4.802728235582124,-1.0538411909144134,5.856569426496537,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999873257351004,0.00023343116430114233,198.92225272981796,0.0,0.0,0.0,0.02115412258054449,8.005729401105759e-05,0.00015337091172167255,0.0005565497019983153,0.09178389350245632,0.09178389350245632,0.09178389350245632,0.09178393386290215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.08834257035,589.7539687050541,0.0,0.09178389350245632,0.09178389350301484,0.09178389350301484,0.375,0.375,0.5,6.009968453740426,0.0003207419274531276,0.0003207419274531276,1.4210854715202004e-12,2.682651825125504e-07,0.00021509833032951065,1.4210854715202004e-12,25939.36285363591,19779.363906641967,0.7625231204886554,0.7968666646245174,3.878301968169452,0.7959125644486486,0.5140431432712289,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955643814782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916100037377,261.36916100037377,-11.780838999626212,244.9718698087926,277.76645219195507,119599.38155236574,119599.43731482272,-0.05576245698533077,0.0,nan,277.76645219195507,4.616452191955091,271.20753571532225,-1.942464284677726,264.6486192386901,-8.50138076130986,258.08970276205747,-15.060297237942507,251.530786285425,-21.619213714574983,244.9718698087926,-28.178130191207373,1.0,1.0,25762.5980482374,25762.5980482374,277.27992359928504,4.129923599285064,277.27992359928504,277.27992359928504,79990.11654973679,79990.13766734331,-0.02111760652041994,0.0,8575.796259387458,8575.796259387458,0.9047750498634359,3646.9265536045496,277.27992359928504,4.129923599285064,1.0,0.002,0.2626911384150995,0.004562375056109236,0.0004068653701980251,0.0015931346297625526,0.20343268509901255,0.20343268509901255,0.0,-3.942245835331093e-14,1.0,1.0000004404893352,0.00021509832890842517,0.09178389350301484,0.0,4.03637806250356e-08,0.05166231427863517,0.0,1601652.2068612021,267.9524940583611,2.6826376142707886e-07,1.0,1279917.6261153216,2616.7988725269947,,,,,,,,,,,,,,,,,,,2.0,14750.276874014691,1450.0,0.375,6.1796691888313084,3.5
2549.0,-30.00004898848904,4.802724263044198,34.89837870014449,28.37193984249609,6.438367364549336,-26.35620735318521,-39.8662842932157,2.794525729245365,-5.197506902264308,-5.197507146950147,39.79675066908173,37568.94404780425,20600.476704588345,20600.476704588345,58169.4207523926,80000.20340406286,79990.13998838834,20600.476704588345,100590.61669297669,100590.61669297669,100590.61669297669,126529.97907757471,123830.13631959593,2699.842757978786,0.0,93290.70008284133,50859.440726582296,47145.843729176704,25939.362384598022,73085.20611377472,19779.363516621765,1450.0,0.0,0.8866492727965131,2.863772326190348,0.0014957518510113484,1.0,1.0,-5.197310923102236,351933.976713298,1545788.3566198393,4.392268035771696,1545788.3566198393,4.392268035771696,0.7625231192408233,0.09178389353859602,3.628782328000757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782328000757,1.2786943463348077,1.2789928452011017,2.8378809513017216,6013.129199428878,14750.27678591767,6484.533419264637,0.00041603633352225436,25708.541226896614,2621.5416301077958,19382.704335158418,1976.4857861918615,0.7539402630468965,0.7539402630468965,32739.73309602259,32395.05729023726,1.0133173479870983,0.8,4333.520359336243,4287.898129693729,1.0133173479870983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647426083925574,4.802724263044198,-1.053843385737137,5.856567648781335,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999872789287808,0.000233431175227335,198.92225236190166,0.0,0.0,0.0,0.02115412258054449,8.005729464314465e-05,0.0001533709110895855,0.0005565496517912633,0.0917838935384834,0.0917838935384834,0.0917838935384834,0.09178393035215117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.08107474906,589.7539710818069,0.0,0.0917838935384834,0.09178389353859602,0.09178389353859602,0.375,0.375,0.5,6.009969558162882,0.0002961683156854633,0.0002961683156854633,-4.75210981676355e-11,2.446858502480609e-07,0.0001962238479222833,-4.75210981676355e-11,25939.362384598022,19779.363516621765,0.7625231192408233,0.7968665120008089,3.8783019650623616,0.7959123856316132,0.5140430744536609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495561749758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916067085673,261.36916067085673,-11.780839329143248,244.97187017613265,277.76645116558086,119599.36985190878,119599.42026002226,-0.050408113491823024,0.0,nan,277.76645116558086,4.616451165580884,271.207534967691,-1.9424650323089736,264.64861876980166,-8.50138123019832,258.08970257191186,-15.06029742808812,251.5307863740222,-21.61921362597778,244.97187017613265,-28.178129823867323,1.0,1.0,25762.5980482374,25762.5980482374,277.27992293288963,4.129922932889656,277.27992293288963,277.27992293288963,79990.12117232759,79990.13998838834,-0.01881606075039599,0.0,8575.796259387458,8575.796259387458,0.9047750691409367,3646.9262396407607,277.27992293288963,4.129922932889656,1.0,0.002,0.2626911015931744,0.004562375064102915,0.00040686531237769117,0.0015931346876278693,0.20343265618884557,0.20343265618884557,0.0,5.560656102243655e-15,1.0,1.0000004018522768,0.00019622389544338148,0.09178389353859602,0.0,3.682194209742037e-08,0.04712905283695171,0.0,1601652.2057186174,267.95249309773567,2.447333713462285e-07,1.0,1279917.6293380088,2616.798859352185,,,,,,,,,,,,,,,,,,,2.0,14750.27678591767,1450.0,0.375,6.1796691888313084,3.5
2550.0,-30.000048528060532,4.8027203420285485,34.89837845330536,28.371942322142445,6.438366425710835,-26.356207032683425,-39.866284223366506,2.794524930333366,-5.197507845002576,-5.197508066668315,39.79675028295264,37568.94190561608,20600.470521915537,20600.470521915537,58169.41242753161,80000.20816856979,79990.142260359,20600.470521915537,100590.61278227455,100590.61278227455,100590.61278227455,126529.97470536784,123830.13150288451,2699.8432024833323,0.0,93290.7030470927,50859.436784137506,47145.851403283545,25939.36192309329,73085.21332637683,19779.363132711278,1450.0,0.0,0.8866492695059509,2.8637722293564,0.0014957518510113484,1.0,1.0,-5.197330364022207,351933.96407715365,1545788.3400417522,4.392268146369847,1545788.3400417522,4.392268146369847,0.7625231180070822,0.0917838935584092,3.6287819758145474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287819758145474,1.2786943500368717,1.2789928489040299,2.837880667659093,6013.128598424184,14750.276719611586,6484.533687912953,0.00041603646975610055,25708.544538874332,2621.5419678355333,19382.70513816621,1976.485868075868,0.7539401971534129,0.7539401971534129,32739.730554016685,32395.05729023726,1.0133172496410516,0.8,4333.520022869408,4287.898129693729,1.0133172496410516,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647424088881425,4.8027203420285485,-1.053845549063289,5.8565658910918375,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999872310076795,0.00023343118641375684,198.92225198522266,0.0,0.0,0.0,0.02115412258054449,8.005729527523144e-05,0.00015337091045749873,0.0005565495954824382,0.09178389355846418,0.09178389355846418,0.09178389355846418,0.09178392690799064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.07433129003,589.7539732858648,0.0,0.09178389355846418,0.0917838935584092,0.0917838935584092,0.375,0.375,0.5,6.0099705586952075,0.00027279913649636,0.00027279913649636,2.3931079340400174e-11,2.2166574353832402e-07,0.00017770264611272069,2.3931079340400174e-11,25939.36192309329,19779.363132711278,0.7625231180070822,0.7968663368543925,3.878301979391505,0.7959121931787256,0.5140429944131701,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495559065147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691603577601,261.3691603577601,-11.780839642239869,244.97187054767727,277.7664501678429,119599.35490760137,119599.40280379642,-0.0478961950436788,0.0,nan,277.7664501678429,4.616450167842913,271.20753424380973,-1.942465756190245,264.6486183197767,-8.50138168022329,258.0897023957434,-15.060297604256561,251.53078647171031,-21.619213528289663,244.97187054767727,-28.178129452322707,1.0,1.0,25762.5980482374,25762.5980482374,277.2799222780997,4.129922278099741,277.2799222780997,277.2799222780997,79990.12567288215,79990.142260359,-0.01658747685723938,0.0,8575.796259387458,8575.796259387458,0.9047750908734304,3646.9258856936203,277.2799222780997,4.129922278099741,1.0,0.002,0.2626910682468367,0.004562375059488149,0.00040686525995516505,0.001593134740065036,0.20343262997758252,0.20343262997758252,0.0,2.020085487774992e-14,1.0,1.0000003639381565,0.00017770262218164135,0.0917838935584092,0.0,3.334637508169079e-08,0.042680613447037836,0.0,1601652.2045973102,267.9524921549974,2.2164181245898362e-07,1.0,1279917.6325006946,2616.798846422666,,,,,,,,,,,,,,,,,,,2.0,14750.276719611586,1450.0,0.375,6.1796691888313084,3.5
2551.0,-30.00004806073311,4.8027164723378055,34.89837821060528,28.37192810783165,6.438365651697815,-26.356206689490048,-39.86628041658548,2.7945242804548025,-5.197508746865253,-5.197508946556981,39.79674990861923,37568.94535827212,20600.46436292326,20600.46436292326,58169.40972119538,80000.19326827503,79990.14466309211,20600.46436292326,100590.60902601537,100590.60902601537,100590.60902601537,126529.97050575534,123830.1269032809,2699.8436024744237,0.0,93290.69337938985,50859.44546938714,47145.831011114125,25939.361479739968,73085.1924908541,19779.362763670546,1450.0,0.0,0.8866492663753904,2.8637721367070332,0.0014957518510113484,1.0,1.0,-5.197348866178913,351933.9519872857,1545788.3239704352,4.39226825159023,1545788.3239704352,4.39226825159023,0.7625231168130059,0.09178389356312808,3.628783528121404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783528121404,1.2786943530483321,1.2789928519161933,2.8378818749536174,6013.131156536409,14750.276678289658,6484.532403212327,0.00041603587192121756,25708.53087720165,2621.5405747326204,19382.701298110067,1976.4854764991173,0.7539404484329622,0.7539404484329622,32739.74175824034,32395.05729023726,1.0133176831141357,0.8,4333.521505891007,4287.898129693729,1.0133176831141357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647422101478584,4.8027164723378055,-1.053847667796739,5.8565641401345445,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999871823685514,0.00023343119776779173,198.92225160289968,0.0,0.0,0.0,0.02115412258054449,8.005732972398689e-05,0.00015337087600874325,0.0005565497085540776,0.09178389356315822,0.09178389356315822,0.09178389356315822,0.09178392361450903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0681262254,589.7539753129897,0.0,0.09178389356315822,0.09178389356312808,0.09178389356312808,0.375,0.375,0.5,6.009971460265291,0.0002505652800550706,0.0002505652800550706,2.2680524125462398e-11,1.996917262658826e-07,0.00016008037806614084,2.2680524125462398e-11,25939.361479739968,19779.362763670546,0.7625231168130059,0.7968667547596232,3.878301233813053,0.7959123830518023,0.514043188200859,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955563165963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916007370957,261.36916007370957,-11.780839926290412,244.97187092535202,277.7664492220672,119599.40421668669,119599.44766952474,-0.043452838053039955,0.0,nan,277.7664492220672,4.616449222067217,271.20753356272417,-1.9424664372758116,264.6486179033812,-8.501382096618784,258.08970224403794,-15.06029775596204,251.53078658469494,-21.61921341530504,244.97187092535202,-28.178129074647956,1.0,1.0,25762.5980482374,25762.5980482374,277.27992167838715,4.129921678387177,277.27992167838715,277.27992167838715,79990.1064987856,79990.14466309211,-0.038164306519320235,0.0,8575.796259387458,8575.796259387458,0.9047749950846119,3646.927445762011,277.27992167838715,4.129921678387177,1.0,0.002,0.26269103820735173,0.004562375046737594,0.0004068652126878944,0.0015931347873246822,0.2034326063439472,0.2034326063439472,0.0,1.2576745200831851e-14,1.0,1.0000003278643508,0.0001600803553856167,0.09178389356312808,0.0,3.003950910111959e-08,0.038448097461086315,0.0,1601652.2035247928,267.9524912531347,1.9966904574175715e-07,1.0,1279917.6355266515,2616.7988340521156,,,,,,,,,,,,,,,,,,,2.0,14750.276678289658,1450.0,0.375,6.1796691888313084,3.5
2552.0,-30.000047542229375,4.80271264682277,34.89837796779227,28.371927933208667,6.438365713456835,-26.356206216660745,-39.86628034673629,2.7945243878883037,-5.19751003095746,-5.197510198728718,39.7967494199627,37568.94730837671,20600.459061836063,20600.459061836063,58169.406370212775,80000.19318605082,79990.14425051937,20600.459061836063,100590.60331235544,100590.60331235544,100590.60331235544,126529.96417736553,123830.12023855907,2699.843938806453,0.0,93290.69324293156,50859.44736525774,47145.82875297091,25939.360865010094,73085.189617981,19779.362254039483,1450.0,0.0,0.8866492617602141,2.863772004862255,0.0014957518510113484,1.0,1.0,-5.197375686724229,351933.9347816714,1545788.3029905383,4.392268406709618,1545788.3029905383,4.392268406709618,0.7625231152368174,0.09178389357227973,3.6287835587992885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287835587992885,1.2786943525504981,1.2789928514182431,2.8378819000500597,6013.131209712759,14750.276655847709,6484.5323670859125,0.0004160358582950906,25708.53062225626,2621.5405487354255,19382.701190125797,1976.4854654877863,0.7539404517092821,0.7539404517092821,32739.741979666833,32395.05729023726,1.013317691680765,0.8,4333.521535199622,4287.898129693729,1.013317691680765,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647420390907232,4.80271264682277,-1.0538499862507376,5.856562633073508,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999871284030262,0.0002334312103651911,198.92225117870902,0.0,0.0,0.0,0.02115412258054449,8.005733035607424e-05,0.00015337087537665593,0.0005565497109654636,0.09178389357202019,0.09178389357202019,0.09178389357202019,0.09178391891113008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0620515825,589.7539772913378,0.0,0.09178389357202019,0.09178389357227973,0.09178389357227973,0.375,0.375,0.5,6.009972220390775,0.00022779562266350695,0.00022779562266350695,-1.4722445484949276e-11,1.67771247561177e-07,0.00013451200447889278,-1.4722445484949276e-11,25939.360865010094,19779.362254039483,0.7625231152368174,0.7968668342903885,3.878301118189395,0.7959123684876023,0.5140432350897766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955535268628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598940558,261.3691598940558,-11.78084010594415,244.97187132447982,277.7664484636319,119599.41171372299,119599.43919639851,-0.027482675500725043,0.0,nan,277.7664484636319,4.616448463631912,271.2075330358014,-1.9424669641985588,264.64861760797106,-8.501382392028916,258.0897021801405,-15.0602978198595,251.53078675231012,-21.619213247689856,244.97187132447982,-28.178128675520156,1.0,1.0,25762.5980482374,25762.5980482374,277.27992037810645,4.129920378106476,277.27992037810645,277.27992037810645,79990.11072193773,79990.14425051937,-0.03352858163998462,0.0,8575.796259387458,8575.796259387458,0.9047749931915593,3646.927476593285,277.27992037810645,4.129920378106476,1.0,0.002,0.26269101296578257,0.004562374950866383,0.00040686517253823583,0.0015931348274410362,0.20343258626911792,0.20343258626911792,0.0,-2.0728210814446868e-14,1.0,1.0000002755244737,0.00013451201920133826,0.09178389357227973,0.0,2.5241541817534543e-08,0.03230709462884535,0.0,1601652.2019968424,267.9524899690425,1.6778597000666196e-07,1.0,1279917.6398330224,2616.7988164470457,,,,,,,,,,,,,,,,,,,2.0,14750.276655847709,1450.0,0.375,6.1796691888313084,3.5
2553.0,-30.000047092594574,4.802708866509994,34.89837772603085,28.371930797025584,6.4383642772250935,-26.356205955612708,-39.86628031181169,2.7945231402431316,-5.197511206607999,-5.1975113458952,39.79674896465843,37568.94406435844,20600.453637554696,20600.453637554696,58169.397701913134,80000.19873380676,79990.14452156762,20600.453637554696,100590.59815912231,100590.59815912231,100590.59815912231,126529.95845817903,123830.11424090547,2699.844217273553,0.0,93290.6964255826,50859.44175613388,47145.838521609694,25939.360299056712,73085.19882066641,19779.3617844775,1450.0,0.0,0.8866492575602076,2.863771884074364,0.0014957518510113484,1.0,1.0,-5.197399721594138,351933.91902017844,1545788.2834426635,4.392268547874848,1545788.2834426635,4.392268547874848,0.762523113771498,0.09178389356048368,3.628783100847998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783100847998,1.2786943583319386,1.2789928572010332,2.8378815290792074,6013.130423670039,14750.276725330414,6484.532786628693,0.00041603604514849014,25708.534743722164,2621.540969007986,19382.702444167244,1976.4855933644258,0.7539403796204432,0.7539403796204432,32739.738674271062,32395.05729023726,1.0133175638004057,0.8,4333.521097688424,4287.898129693729,1.0133175638004057,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647418640583201,4.802708866509994,-1.0538522244792583,5.856561090989253,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999870816053306,0.00023343122128937493,198.92225081086042,0.0,0.0,0.0,0.02115412258054449,8.005733067211833e-05,0.0001533708750606118,0.0005565496395822177,0.09178389356031798,0.09178389356031798,0.09178389356031798,0.09178391460510196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.05676538154,589.7539790113943,0.0,0.09178389356031798,0.09178389356048368,0.09178389356048368,0.375,0.375,0.5,6.009972851711633,0.000204965415832703,0.000204965415832703,4.4224179873708636e-11,1.392871809002827e-07,0.0001116243010415019,4.4224179873708636e-11,25939.360299056712,19779.3617844775,0.762523113771498,0.7968666003710676,3.878301207567551,0.7959121496631201,0.5140431259760767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495550431629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691596573757,261.3691596573757,-11.780840342624288,244.97187171564647,277.766447599105,119599.38606863903,119599.42227495452,-0.03620631549411374,0.0,nan,277.766447599105,4.616447599105015,271.2075324224132,-1.9424675775867968,264.64861724572165,-8.501382754278325,258.0897020690296,-15.060297930970364,251.53078689233803,-21.61921310766195,244.97187171564647,-28.178128284353505,1.0,1.0,25762.5980482374,25762.5980482374,277.2799192625462,4.129919262546196,277.2799192625462,277.2799192625462,79990.11625610178,79990.14452156762,-0.028265465836739168,0.0,8575.796259387458,8575.796259387458,0.9047750214505439,3646.927016352238,277.2799192625462,4.129919262546196,1.0,0.002,0.26269099201917917,0.004562374853507639,0.00040686513912929084,0.0015931348608610194,0.20343256956464542,0.20343256956464542,0.0,-9.68973165593745e-15,1.0,1.0000002286718837,0.00011162425681732202,0.09178389356048368,0.0,2.0946591513708467e-08,0.02680991205540488,0.0,1601652.2005988762,267.952488793392,1.3924295672040898e-07,1.0,1279917.643777947,2616.798800319628,,,,,,,,,,,,,,,,,,,2.0,14750.276725330414,1450.0,0.375,6.1796691888313084,3.5
2554.0,-30.00004662837849,4.802705132529522,34.898377486313905,28.371933695767098,6.438363075495679,-26.356205657991186,-39.8662802419625,2.7945221051087605,-5.197512267189552,-5.19751238090597,39.7967485400856,37568.94114809863,20600.448077677112,20600.448077677112,58169.38922577574,80000.20433368634,79990.1454273117,20600.448077677112,100590.5935049888,100590.5935049888,100590.5935049888,126529.95328831492,123830.10884458554,2699.8444437293865,0.0,93290.69984478228,50859.436659196035,47145.84798398472,25939.359783326112,73085.20776731083,19779.361355928697,1450.0,0.0,0.8866492538203726,2.86377177508259,0.0014957518510113484,1.0,1.0,-5.19742122688109,351933.9047983588,1545788.2652141906,4.392268673573389,1545788.2652141906,4.392268673573389,0.7625231124109286,0.09178389352225677,3.6287826713506575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287826713506575,1.2786943631286294,1.2789928619988438,2.8378811825462176,6013.129689408216,14750.276689839251,6484.533134710964,0.0004160362141167379,25708.538728790518,2621.541375371867,19382.703484608446,1976.485699459902,0.7539403032231511,0.7539403032231511,32739.735574249822,32395.05729023726,1.0133174438656545,0.8,4333.520687361158,4287.898129693729,1.0133174438656545,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647416846504558,4.802705132529522,-1.0538543778264442,5.856559510355966,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999870332900361,0.00023343123256781937,198.92225043108286,0.0,0.0,0.0,0.02115412258054449,8.005733130420569e-05,0.00015337087442852447,0.0005565495714161272,0.09178389352205255,0.09178389352205255,0.09178389352205255,0.09178391072477542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0521891441,589.7539804989012,0.0,0.09178389352205255,0.09178389352225677,0.09178389352225677,0.375,0.375,0.5,6.009973367749022,0.00018256764923307855,0.00018256764923307855,3.751665644813329e-12,1.1371639629942365e-07,9.115402485804225e-05,3.751665644813329e-12,25939.359783326112,19779.361355928697,0.7625231124109286,0.7968663785803719,3.8783012862187065,0.7959119362563192,0.5140430231478698,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495547747512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691593966816,261.3691593966816,-11.780840603318381,244.97187210494985,277.76644668841345,119599.3646082366,119599.40448809796,-0.03987986138737313,0.0,nan,277.76644668841345,4.616446688413475,271.2075317717206,-1.942468228279381,264.648616855028,-8.501383144971953,258.08970193833517,-15.06029806166481,251.53078702164248,-21.619212978357496,244.97187210494985,-28.178127895050125,1.0,1.0,25762.5980482374,25762.5980482374,277.2799183331517,4.12991833315175,277.2799183331517,277.2799183331517,79990.12176320705,79990.1454273117,-0.02366410465037916,0.0,8575.796259387458,8575.796259387458,0.904775047953708,3646.9265847074107,277.2799183331517,4.12991833315175,1.0,0.002,0.2626909749138489,0.004562374757640236,0.00040686511176422067,0.001593134888216121,0.20343255588211034,0.20343255588211034,0.0,-1.9658320110638172e-14,1.0,1.0000001867681072,9.11540211063766e-05,0.09178389352225677,0.0,1.7105296668166666e-08,0.02189337106852998,0.0,1601652.19933806,267.9524877328104,1.1371264463377884e-07,1.0,1279917.6473375072,2616.7987857676244,,,,,,,,,,,,,,,,,,,2.0,14750.276689839251,1450.0,0.375,6.1796691888313084,3.5
2555.0,-30.000046156708887,4.802701445947415,34.89837724957751,28.371919446531706,6.43836221052403,-26.35620531998574,-39.8662802070379,2.794521373800379,-5.197513215238359,-5.197513306417695,39.796748146592606,37568.95862501799,20600.44238987212,20600.44238987212,58169.401014890114,80000.18944874807,79990.14695631583,20600.44238987212,100590.58934618795,100590.58934618795,100590.58934618795,126529.94866328039,123830.10403909939,2699.844624180996,0.0,93290.69011182664,50859.45928809469,47145.81202636883,25939.35931709244,73085.17134346128,19779.360967853245,1450.0,0.0,0.886649250526824,2.8637716776268145,0.0014957518510113484,1.0,1.0,-5.197440257457288,351933.8920822616,1545788.2483202405,4.392268784271921,1545788.2483202405,4.392268784271921,0.7625231111556354,0.09178389346064347,3.6287842111379196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842111379196,1.278694366517426,1.2789928653884313,2.837882379212364,6013.132225000185,14750.276685705972,6484.5318773925665,0.0004160356235897548,25708.525137837394,2621.539989480342,19382.699726399616,1976.4853162292543,0.7539405556125222,0.7539405556125222,32739.746688109262,32395.05729023726,1.0133178738427113,0.8,4333.522158421903,4287.898129693729,1.0133178738427113,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474150111459025,4.802701445947415,-1.0538564474064218,5.856557893353837,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999869841989734,0.0002334312440273558,198.92225004520748,0.0,0.0,0.0,0.02115412258054449,8.00573316202495e-05,0.00015337087411248064,0.0005565498064277912,0.09178389346072194,0.09178389346072194,0.09178389346072194,0.09178390726037632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.04826012166,589.75398177457,0.0,0.09178389346072194,0.09178389346064347,0.09178389346064347,0.375,0.375,0.5,6.009973781763602,0.00016098989556212473,0.00016098989556212473,4.8828496801434085e-11,9.117934496316593e-08,7.304896041659958e-05,4.8828496801434085e-11,25939.35931709244,19779.360967853245,0.7625231111556354,0.79686735704129,3.878300562818087,0.7959124942257437,0.5140435184651063,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955449763516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691591476317,261.3691591476317,-11.780840852368271,244.97187249707764,277.76644579818594,119599.41186084668,119599.44995943063,-0.03809858393164214,0.0,nan,277.76644579818594,4.616445798185964,271.20753113796417,-1.9424688620358097,264.64861647774256,-8.501383522257413,258.0897018175209,-15.060298182479073,251.53078715729924,-21.619212842700733,244.97187249707764,-28.178127502922337,1.0,1.0,25762.5980482374,25762.5980482374,277.27991758593294,4.129917585932958,277.27991758593294,277.27991758593294,79990.10275290314,79990.14695631583,-0.04420341268996708,0.0,8575.796259387458,8575.796259387458,0.9047749529374347,3646.928132193609,277.27991758593294,4.129917585932958,1.0,0.002,0.26269096120603913,0.004562374664998596,0.0004068650897536441,0.0015931349102571914,0.20343254487682205,0.20343254487682205,0.0,1.0835516511820131e-14,1.0,1.0000001497058815,7.304891158810278e-05,0.09178389346064347,0.0,1.370782417140068e-08,0.01754488610720324,0.0,1601652.1982113726,267.9524867847616,9.11305164663645e-08,1.0,1279917.6505202053,2616.798772756309,,,,,,,,,,,,,,,,,,,2.0,14750.276685705972,1450.0,0.375,6.1796691888313084,3.5
2556.0,-30.000045782591076,4.802697799519981,34.8983770114877,28.371919865626865,6.43836196945597,-26.356205007386432,-39.866280172113306,2.794521194251101,-5.1975145554513915,-5.197514613738613,39.79674763409578,37568.95916775806,20600.437571312697,20600.437571312697,58169.396739070755,80000.19031352915,79990.14559099058,20600.437571312697,100590.58316230327,100590.58316230327,100590.58316230327,126529.94183673234,123830.09709770657,2699.8447390257584,0.0,93290.69052200057,50859.45937622878,47145.81238419088,25939.358674429062,73085.17105861995,19779.36043495347,1450.0,0.0,0.8866492457166706,2.8637715399666273,0.0014957518510113484,1.0,1.0,-5.197467884227876,351933.87411857344,1545788.2263169982,4.392268945944634,1545788.2263169982,4.392268945944634,0.7625231095035476,0.09178389340126795,3.6287841482784313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841482784313,1.2786943673494362,1.2789928662206358,2.8378823282067156,6013.132116925336,14750.276701428036,6484.531937769184,0.0004160356496232974,25708.525696205867,2621.5400464180802,19382.699906869366,1976.4853346320474,0.7539405462573809,0.7539405462573809,32739.74623440276,32395.05729023726,1.0133178562895477,0.8,4333.522098368073,4287.898129693729,1.0133178562895477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647413456278118,4.802697799519981,-1.0538587239520014,5.8565565234719825,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999869452610564,0.00023343125311680088,198.92224973913972,0.0,0.0,0.0,0.02115412258054449,8.005733193629332e-05,0.00015337087379643685,0.0005565497956401219,0.09178389340096017,0.09178389340096017,0.09178389340096017,0.09178390235043005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0444589223,589.7539830020818,0.0,0.09178389340096017,0.09178389340126795,0.09178389340126795,0.375,0.375,0.5,6.009974050176396,0.00013859822951189926,0.00013859822951189926,-1.1652900866465643e-11,5.828724169987254e-08,4.672951075690435e-05,-1.1652900866465643e-11,25939.358674429062,19779.36043495347,0.7625231095035476,0.796867362505261,3.8783005064814353,0.7959124388231151,0.5140435278946649,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955421606968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915895595916,261.36915895595916,-11.780841044040812,244.97187288033828,277.76644503158013,119599.41215856628,119599.44147982767,-0.029321261412940017,0.0,nan,277.76644503158013,4.616445031580156,271.2075306013317,-1.9424693986682655,264.6486161710833,-8.501383828916687,258.0897017408349,-15.060298259165052,251.53078731058662,-21.61921268941336,244.97187288033828,-28.178127119661696,1.0,1.0,25762.5980482374,25762.5980482374,277.2799161194052,4.129916119405209,277.2799161194052,277.2799161194052,79990.10793210013,79990.14559099058,-0.037658890447346494,0.0,8575.796259387458,8575.796259387458,0.9047749568163308,3646.9280690198234,277.2799161194052,4.129916119405209,1.0,0.002,0.26269095243708535,0.004562374486886355,0.0004068650750708918,0.001593134924898336,0.20343253753544588,0.20343253753544588,0.0,-3.077225974035258e-14,1.0,1.0000000958285353,4.672952240980521e-05,0.09178389340126795,0.0,8.768920107326221e-09,0.01122349566079438,0.0,1601652.1966172964,267.9524854445486,5.8298894600739004e-08,1.0,1279917.6550163138,2616.798754375565,,,,,,,,,,,,,,,,,,,2.0,14750.276701428036,1450.0,0.375,6.1796691888313084,3.5
2557.0,-30.00004538340142,4.802694195459714,34.89837677398431,28.37192426612603,6.43836040914806,-26.356204804146696,-39.86628013718871,2.7945198298932348,-5.197515719179478,-5.1975157498038245,39.796747174824866,37568.954153385275,20600.432487242884,20600.432487242884,58169.38664062816,80000.19854097744,79990.14539655576,20600.432487242884,100590.57788379864,100590.57788379864,100590.57788379864,126529.9359946434,123830.09119703906,2699.8447976043326,0.0,93290.6957851025,50859.45139751005,47145.82709732495,25939.358110844754,73085.18520816971,19779.35996695893,1450.0,0.0,0.8866492415874998,2.863771420334096,0.0014957518510113484,1.0,1.0,-5.1974912022512285,351933.8585089283,1545788.206598166,4.392269084729029,1545788.206598166,4.392269084729029,0.7625231080290131,0.09178389331626433,3.628783534045703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783534045703,1.2786943736717094,1.2789928725443849,2.837881833816024,6013.131069370786,14750.276564166368,6484.532396558666,0.0004160358858753634,25708.5314981832,2621.540638055116,19382.70127822183,1976.4854744710815,0.7539404294481615,0.7539404294481615,32739.74180100068,32395.05729023726,1.0133176847684635,0.8,4333.521511550883,4287.898129693729,1.0133176847684635,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64741181573461,4.802694195459714,-1.053860882647716,5.85655507810743,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999986903713666,0.00023343126281538727,198.92224941256055,0.0,0.0,0.0,0.02115412258054449,8.005733225233657e-05,0.0001533708734803936,0.0005565497002878591,0.09178389331646775,0.09178389331646775,0.09178389331646775,0.09178389808876408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0415253913,589.7539839461796,0.0,0.09178389331646775,0.09178389331626433,0.09178389331626433,0.375,0.375,0.5,6.009974193404687,0.00011618821901038245,0.00011618821901038245,-2.2737367544323206e-12,3.062433506784146e-08,2.454755258440855e-05,-2.2737367544323206e-12,25939.358110844754,19779.35996695893,0.7625231080290131,0.7968670074624045,3.8783007119270656,0.7959121465580659,0.5140433597640481,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495539927382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691586935799,261.3691586935799,-11.780841306420086,244.97187324868148,277.76644413847833,119599.3800746211,119599.4202122832,-0.04013766208232654,0.0,nan,277.76644413847833,4.616444138478357,271.207529960519,-1.942470039480952,264.64861578255955,-8.501384217440432,258.0897016046002,-15.060298395399798,251.5307874266408,-21.619212573359164,244.97187324868148,-28.1781267513185,1.0,1.0,25762.5980482374,25762.5980482374,277.2799149606675,4.12991496066752,277.2799149606675,277.2799149606675,79990.11608689248,79990.14539655576,-0.02930966328131035,0.0,8575.796259387458,8575.796259387458,0.9047749947190388,3646.9274517159315,277.2799149606675,4.12991496066752,1.0,0.002,0.26269094783071,0.004562374319015334,0.0004068650669795802,0.0015931349330466596,0.2034325334897901,0.2034325334897901,0.0,2.6239860978494178e-14,1.0,1.0000000504207311,2.4547554858145304e-05,0.09178389331626433,0.0,4.6064144059356626e-09,0.00589583114247543,0.0,1601652.1952343602,267.9524842808205,3.062660880459589e-08,1.0,1279917.6589232334,2616.7987384035123,,,,,,,,,,,,,,,,,,,2.0,14750.276564166368,1450.0,0.375,6.1796691888313084,3.5
