time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2558.0,-30.00004496683561,4.802690635318815,34.89837653828296,28.3719275839627,6.438359182802614,-26.356204551871976,-39.86628010226411,2.794518767837866,-5.197516745092571,-5.197516751534884,39.796746751777874,37568.95067815161,20600.427216918615,20600.427216918615,58169.377895070225,80000.20481319347,79990.14598158296,20600.427216918615,100590.57319850157,100590.57319850157,100590.57319850157,126529.93080575648,123830.08599891508,2699.844806841402,0.0,93290.69974000899,50859.44560496309,47145.837927828776,25939.3576072549,73085.19553508368,19779.35954792363,1450.0,0.0,0.8866492380119958,2.86377131484273,0.0014957518510113484,1.0,1.0,-5.197511579847401,351933.8447448329,1545788.1884362968,4.392269204904289,1545788.1884362968,4.392269204904289,0.7625231066783088,0.09178389320307116,3.628783064948031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783064948031,1.278694378593149,1.2789928774669734,2.8378814560368264,6013.1302689019985,14750.276474309447,6484.5327536935965,0.00041603606723748885,25708.53591143097,2621.541088081146,19382.702345722035,1976.4855833258082,0.7539403415463953,0.7539403415463953,32739.738415152675,32395.05729023726,1.013317553775539,0.8,4333.521063390807,4287.898129693729,1.013317553775539,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647410115089935,4.802690635318815,-1.0538629444732583,5.856553579792073,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999868603577814,0.00023343127293613917,198.9222490717659,0.0,0.0,0.0,0.02115412258054449,8.00573325683804e-05,0.00015337087316434975,0.0005565496271950848,0.09178389320287275,0.09178389320287275,0.09178389320287275,0.09178389433763695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.03929929755,589.753984658842,0.0,0.09178389320287275,0.09178389320307116,0.09178389320307116,0.375,0.375,0.5,6.009974227375576,9.433771720068762e-05,9.433771720068762e-05,-1.0118128557223827e-11,6.4422920331708156e-09,5.171687462279806e-06,-1.0118128557223827e-11,25939.3576072549,19779.35954792363,0.7625231066783088,0.7968667506909615,3.878300825845255,0.7959119144334328,0.5140432395794451,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955375443999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915840528957,261.36915840528957,-11.78084159471041,244.9718736108569,277.76644319972223,119599.3572395509,119599.40134096735,-0.044101416446883715,0.0,nan,277.76644319972223,4.616443199722255,271.20752928194923,-1.9424707180507426,264.648615364176,-8.501384635823968,258.08970144640307,-15.060298553596908,251.53078752862996,-21.61921247137002,244.9718736108569,-28.178126389143074,1.0,1.0,25762.5980482374,25762.5980482374,277.27991402715486,4.129914027154882,277.27991402715486,277.27991402715486,79990.12233357475,79990.14598158296,-0.023648008209420368,0.0,8575.796259387458,8575.796259387458,0.9047750236658375,3646.926980272771,277.27991402715486,4.129914027154882,1.0,0.002,0.2626909468603964,0.004562374156987752,0.00040686506463305316,0.0015931349353414746,0.20343253231652658,0.20343253231652658,0.0,-2.547224584037444e-14,1.0,1.0000000107571982,5.171697580408363e-06,0.09178389320307116,0.0,9.704828914116426e-10,0.0012421381937439508,0.0,1601652.1940155232,267.9524832549074,6.452410161728039e-09,1.0,1279917.6623682303,2616.798724319861,,,,,,,,,,,,,,,,,,,2.0,14750.276474309447,1450.0,0.375,6.1796691888313084,3.5
2559.0,-30.000044537892677,4.802687119926748,34.898376305158116,28.371930203307443,6.438358165755768,-26.356204267527716,-39.86628006733952,2.794517895390593,-5.197517660160088,-5.197517660198391,39.79674635466591,37568.94820273069,20600.421847057783,20600.421847057783,58169.37004978847,80000.20980395144,79990.14707904027,20600.421847057783,100590.56892609806,100590.56892609806,100590.56892609806,126529.92595132426,123830.08117937257,2699.844771951688,0.0,93290.70282920939,50859.44122798791,47145.84622357942,25939.357025226203,73085.20324880563,19779.35907136307,1450.0,0.0,0.8866492348176869,2.863771220103867,0.0014957518510113484,1.0,1.0,-5.1975298570700375,351933.8322602748,1545788.1713854345,4.392269312267306,1545788.1713854345,4.392269312267306,0.7625231054157398,0.09178389306757524,3.628782689756489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782689756489,1.278694382635967,1.278992881510735,2.8378811536466815,6013.129628173567,14750.276419590517,6484.5330470694435,0.0004160362133628404,25708.53942082426,2621.5414459396698,19382.703222642078,1976.4856727467666,0.7539402727383971,0.7539402727383971,32739.735707099233,32395.05729023726,1.013317449005381,0.8,4333.520704945468,4287.898129693729,1.013317449005381,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64740838232649,4.802687119926748,-1.053864933252437,5.856552053179185,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999868157136947,0.00023343128335760255,198.92224872084543,0.0,0.0,0.0,0.02115412258054449,8.005733288442366e-05,0.0001533708728483065,0.0005565495685047781,0.09178389306746254,0.09178389306746254,0.09178389306746254,0.0917838909705881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.03767490014,589.7539851744111,0.0,0.09178389306746254,0.09178389306757524,0.09178389306757524,0.375,0.375,0.5,6.009974163532773,7.335085064141822e-05,7.335085064141822e-05,3.83124643121846e-11,3.83124643121846e-11,-1.2196871637115692e-05,3.83124643121846e-11,25939.357025226203,19779.35907136307,0.7625231054157398,0.7968665579692371,3.878300898251812,0.7959117230851935,0.5140431514548007,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149553505769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915811595173,261.36915811595173,-11.780841884048243,244.97187397202654,277.7664422598769,119599.34004758298,119599.38430925313,-0.04426167014083823,0.0,nan,277.7664422598769,4.616442259876919,271.20752860230687,-1.9424713976931116,264.64861494473666,-8.501385055263313,258.0897012871667,-15.060298712833287,251.53078762959663,-21.619212370403346,244.97187397202654,-28.178126027973434,1.0,1.0,25762.5980482374,25762.5980482374,277.2799132464628,4.12991324646282,277.2799132464628,277.2799132464628,79990.12732891415,79990.14707904027,-0.019750126113649458,0.0,8575.796259387458,8575.796259387458,0.904775046817932,3646.9266032052715,277.2799132464628,4.12991324646282,1.0,0.002,0.2626909491493351,0.004562373996162066,0.0004068650674130007,0.0015931349325830114,0.20343253370650036,0.20343253370650036,0.0,-3.9881292712706795e-15,0.9999999752026217,0.9999999752026217,0.0,0.09178389079157533,2.2759999147452608e-09,0.0,0.0,0.0,1601652.1927324054,267.9524823398399,0.0,1.0,1279917.665492976,2616.798711545453,,,,,,,,,,,,,,,,,,,2.0,14750.276419590517,1450.0,0.375,6.1796691888313084,3.5
2560.0,-30.000044096551296,4.802683648994945,34.898376074460906,28.371932787727587,6.438357094276689,-26.35620397746837,-39.86628003241492,2.7945169751940733,-5.1975185412246105,-5.197518541210788,39.796745958414554,37568.94572304207,20600.416511823805,20600.416511823805,58169.36223486587,80000.21475223615,79990.14824341214,20600.416511823805,100590.56475523594,100590.56475523594,100590.56475523594,126529.92132863295,123830.07663390628,2699.8446947266634,0.0,93290.70583516,50859.43680596714,47145.85447688095,25939.356573397,73085.21105027795,19779.35869426575,1450.0,0.0,0.8866492317606441,2.8637711270237936,0.0014957518510113484,1.0,1.0,-5.197547409777997,351933.82015426824,1545788.1543735843,4.392269415016711,1545788.1543735843,4.392269415016711,0.7625231041602301,0.09178389290746163,3.6287823100868004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287823100868004,1.2786943869000489,1.2789928857758124,2.83788084726335,6013.128978984052,14750.276392059019,6484.53335650181,0.00041603636296790616,25708.542939002717,2621.541804694031,19382.704147556127,1976.4857670617519,0.7539402055396306,0.7539402055396306,32739.732966723423,32395.05729023726,1.0133173429847253,0.8,4333.520342221853,4287.898129693729,1.0133173429847253,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647406660736548,4.802683648994945,-1.0538668874155181,5.856550536410463,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999867697791952,0.0002334312940802936,198.92224835978175,0.0,0.0,0.0,0.02115412258054449,8.005733320046748e-05,0.00015337087253226267,0.0005565495091276523,0.09178389290726233,0.09178389290726233,0.09178389290726233,0.09178388767091296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.036508115,589.7539855391359,0.0,0.09178389290726233,0.09178389290746163,0.09178389290746163,0.375,0.375,0.5,6.009974006389094,5.321723489259966e-05,5.321723489259966e-05,-1.3812950783176348e-11,-1.3812950783176348e-11,-2.8868567198969686e-05,-1.3812950783176348e-11,25939.356573397,19779.35869426575,0.7625231041602301,0.7968663658745406,3.8783009508892134,0.7959115311967706,0.5140430626545914,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955324970942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691578219355,261.3691578219355,-11.78084217806446,244.97187433401996,277.76644130985125,119599.32221095709,119599.36718830539,-0.04497734830967634,0.0,nan,277.76644130985125,4.616441309851268,271.20752791468493,-1.9424720853150461,264.6486145195186,-8.50138548048136,258.08970112435236,-15.060298875647618,251.5307877291862,-21.61921227081379,244.97187433401996,-28.17812566598002,1.0,1.0,25762.5980482374,25762.5980482374,277.2799125012246,4.129912501224624,277.2799125012246,277.2799125012246,79990.13201774472,79990.14824341214,-0.01622566742298659,0.0,8575.796259387458,8575.796259387458,0.9047750702463604,3646.9262216372344,277.2799125012246,4.129912501224624,1.0,0.002,0.26269095455768776,0.004562373825954025,0.0004068650750476109,0.001593134924929144,0.20343253752380544,0.20343253752380544,0.0,-2.3245294578089215e-14,0.999999941074771,0.999999941074771,0.0,0.09178388749907472,5.408386910791739e-09,0.0,0.0,0.0,1601652.1917161029,267.95248145877537,0.0,1.0,1279917.6685229726,2616.7986991583844,,,,,,,,,,,,,,,,,,,2.0,14750.276392059019,1450.0,0.375,6.1796691888313084,3.5
2561.0,-30.000043653369964,4.802680223710423,34.898375847391605,28.371933905314677,6.438356559423973,-26.356203632090683,-39.86627996256573,2.7945165381446246,-5.197519307439563,-5.197519307430088,39.79674560162671,37568.94535505304,20600.411034149452,20600.411034149452,58169.35638920249,80000.21706339734,79990.1500670292,20600.411034149452,100590.56110117865,100590.56110117865,100590.56110117865,126529.91727715041,123830.0726957698,2699.8445813805997,0.0,93290.70715441993,50859.43544607542,47145.85745371612,25939.356175971752,73085.21362968787,19779.35836201427,1450.0,0.0,0.8866492291463802,2.8637710460770305,0.0014957518510113484,1.0,1.0,-5.197562478126372,351933.8096263213,1545788.1390554754,4.392269502884002,1545788.1390554754,4.392269502884002,0.7625231030343137,0.09178389273687904,3.628782136661154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782136661154,1.2786943889252846,1.2789928878015209,2.8378807071414993,6013.128682082665,14750.276391952135,6484.533503467421,0.00041603643208189484,25708.544531212006,2621.5419670541937,19382.704586846172,1976.48581185687,0.7539401759331099,0.7539401759331099,32739.73171497363,32395.05729023726,1.013317294556575,0.8,4333.5201765368365,4287.898129693729,1.013317294556575,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474048931835,4.802680223710423,-1.0538687554365422,5.856548979146965,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999867236531975,0.00023343130484768787,198.92224799721282,0.0,0.0,0.0,0.02115412258054449,8.005733383255487e-05,0.00015337087190017527,0.0005565494802355022,0.0917838927366518,0.0917838927366518,0.0917838927366518,0.09178388480594597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.03592640645,589.7539857129324,0.0,0.0917838927366518,0.09178389273687904,0.09178389273687904,0.375,0.375,0.5,6.009973768413918,3.420951185262311e-05,3.420951185262311e-05,-9.492850949754938e-12,-9.492850949754938e-12,-4.317069630133119e-05,-9.492850949754938e-12,25939.356175971752,19779.35836201427,0.7625231030343137,0.7968663077542943,3.878300888236215,0.7959114231223041,0.5140430394773067,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495529862485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691575730431,261.3691575730431,-11.780842426956895,244.9718747018835,277.76644044420266,119599.31673638405,119599.35481089629,-0.03807451223820883,0.0,nan,277.76644044420266,4.616440444202681,271.20752729573894,-1.9424727042610357,264.648614147275,-8.50138585272498,258.08970099881105,-15.060299001188923,251.53078785034734,-21.61921214965264,244.9718747018835,-28.17812529811647,1.0,1.0,25762.5980482374,25762.5980482374,277.2799119476523,4.129911947652317,277.2799119476523,277.2799119476523,79990.13465523868,79990.1500670292,-0.01541179051855579,0.0,8575.796259387458,8575.796259387458,0.9047750809480054,3646.9260473444597,277.2799119476523,4.129911947652317,1.0,0.002,0.26269096265323005,0.004562373662935747,0.00040686508694096285,0.0015931349130360291,0.20343254347048143,0.20343254347048143,0.0,-2.3008071142749387e-14,0.9999999117974459,0.9999999117974459,0.0,0.09178388464130527,8.09557376915988e-09,0.0,0.0,0.0,1601652.190832279,267.9524806925604,0.0,1.0,1279917.6711580015,2616.7986883860162,,,,,,,,,,,,,,,,,,,2.0,14750.276391952135,1450.0,0.375,6.1796691888313084,3.5
2562.0,-30.000043204748646,4.802676843462102,34.89837562376441,28.37191930683332,6.4383558060374675,-26.356203303669954,-39.86627992764113,2.7945159049587986,-5.197520064208163,-5.197520064210454,39.79674524673745,37568.963234691866,20600.40562980546,20600.40562980546,58169.36886449733,80000.20154376718,79990.15180928625,20600.40562980546,100590.55743909172,100590.55743909172,100590.55743909172,126529.91322161662,123830.06878932501,2699.844432291606,0.0,93290.6970062242,50859.45869714898,47145.82034341692,25939.355782524904,73085.17612594183,19779.358032975244,1450.0,0.0,0.8866492265734298,2.8637709661282336,0.0014957518510113484,1.0,1.0,-5.197577368726797,351933.7992281702,1545788.1238187756,4.392269589362716,1545788.1238187756,4.392269589362716,0.7625231019152915,0.09178389255420184,3.6287837229601054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287837229601054,1.2786943918593934,1.2789928907363146,2.837881941191098,6013.131296885683,14750.276402080714,6484.532213153581,0.0004160358239065969,25708.530496307518,2621.540535892228,19382.70073001176,1976.4854185692116,0.7539404375055848,0.7539404375055848,32739.743164544943,32395.05729023726,1.013317737521763,0.8,4333.5216920333205,4287.898129693729,1.013317737521763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474031492929235,4.802676843462102,-1.0538705992686612,5.856547442730763,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999866769610071,0.00023343131574725203,198.92224763019337,0.0,0.0,0.0,0.02115412258054449,8.005733414859898e-05,0.00015337087158413118,0.0005565497223806998,0.09178389255405564,0.09178389255405564,0.09178389255405564,0.09178388197724051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0357396217,589.753985756605,0.0,0.09178389255405564,0.09178389255420184,0.09178389255420184,0.375,0.375,0.5,6.009973451077081,1.617324801372888e-05,1.617324801372888e-05,2.2737367544323206e-12,2.2737367544323206e-12,-5.7304516360545676e-05,2.2737367544323206e-12,25939.355782524904,19779.358032975244,0.7625231019152915,0.7968673142398234,3.8783001404123656,0.7959120022404915,0.5140435479002238,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955272168928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915734169787,261.36915734169787,-11.780842658302106,244.97187507350299,277.7664396098928,119599.36641535004,119599.40180555887,-0.0353902088386274,0.0,nan,277.7664396098928,4.616439609892836,271.20752670261476,-1.9424732973852201,264.6486137953368,-8.501386204663163,258.08970088805887,-15.060299111941106,251.53078798078093,-21.61921201921905,244.97187507350299,-28.17812492649699,1.0,1.0,25762.5980482374,25762.5980482374,277.2799113940317,4.129911394031751,277.2799113940317,277.2799113940317,79990.11462527848,79990.15180928625,-0.037184007771429606,0.0,8575.796259387458,8575.796259387458,0.9047749830616214,3646.927641574906,277.2799113940317,4.129911394031751,1.0,0.002,0.2626909734043451,0.004562373489732304,0.0004068651029553162,0.0015931348970311806,0.2034325514776581,0.2034325514776581,0.0,-1.3503087537003466e-14,0.9999998828646431,0.9999998828646431,0.0,0.09178388180306284,1.0751139008201697e-08,0.0,0.0,0.0,1601652.1899593507,267.9524799357918,0.0,1.0,1279917.6737605417,2616.7986777464575,,,,,,,,,,,,,,,,,,,2.0,14750.276402080714,1450.0,0.375,6.1796691888313084,3.5
2563.0,-30.000042860053405,4.8026735011370265,34.898375399342314,28.37191878296437,6.438355927837146,-26.35620298126434,-39.866279892716534,2.794516049048023,-5.197521197400931,-5.197521197415322,39.79674477656321,37568.965052271386,20600.401079017836,20600.401079017836,58169.36613128922,80000.2007097222,79990.15073216896,20600.401079017836,100590.5518111868,100590.5518111868,100590.5518111868,126529.9070271126,123830.06279903867,2699.844228073926,0.0,93290.69635150947,50859.46069405836,47145.8173971679,25939.3552159258,73085.1726130937,19779.357561904057,1450.0,0.0,0.8866492224983705,2.8637708464120317,0.0014957518510113484,1.0,1.0,-5.197521197400931,351933.7836578659,1545788.1036326487,4.392269726328388,1545788.1036326487,4.392269726328388,0.7625231004107714,0.09178389237883963,3.6287837941211225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287837941211225,1.2786943911917008,1.2789928900684662,2.8378819983242565,6013.13141794399,14750.27642840463,6484.532164701037,0.00041603579718569233,25708.529811736586,2621.54046608542,19382.700585183862,1976.4854038008762,0.7539404519481769,0.7539404519481769,32739.743678170136,32395.05729023726,1.0133177573930825,0.8,4333.521760018151,4287.898129693729,1.0133177573930825,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647401680830576,4.8026735011370265,-1.0538726478374825,5.856546148974509,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999866410853776,0.0002334313241218593,198.92224734819638,0.0,0.0,0.0,0.02115412258054449,8.005733446464251e-05,0.00015337087126808763,0.0005565497321478733,0.09178389237870459,0.09178389237870459,0.09178389237870459,0.09178387771849457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.035586494,589.753985783359,0.0,0.09178389237870459,0.09178389237883963,0.09178389237883963,0.375,0.375,0.5,6.009973011243162,-2.5558140919201833e-06,-2.5558140919201833e-06,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,25939.3552159258,19779.357561904057,0.7625231004107714,0.7968674025901648,3.878300017533782,0.7959120030985298,0.5140435974771257,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495524538826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369157194824,261.369157194824,-11.78084280517595,244.9718754382008,277.7664389514473,119599.37449015504,119599.39695828802,-0.022468132981809448,0.0,nan,277.7664389514473,4.616438951447321,271.2075262487979,-1.942473751202101,264.6486135461487,-8.501386453851296,258.0897008434994,-15.060299156500605,251.53078814085012,-21.619211859149857,244.9718754382008,-28.178124561799166,1.0,1.0,25762.5980482374,25762.5980482374,277.27991013522717,4.129910135227192,277.27991013522717,277.27991013522717,79990.11823070921,79990.15073216896,-0.032501459747436456,0.0,8575.796259387458,8575.796259387458,0.9047749786704598,3646.927713091728,277.27991013522717,4.129910135227192,1.0,0.002,0.2626909883196433,0.004562373235591171,0.0004068651251022767,0.0015931348748865755,0.20343256255113834,0.20343256255113834,0.0,-1.1147766737495957e-14,0.9999998374953278,0.9999998374953278,0.0,0.09178387746352829,1.4915311340882664e-08,0.0,0.0,0.0,1601652.1886522204,267.95247880259905,0.0,1.0,1279917.6776576159,2616.798661814655,,,,,,,,,,,,,,,,,,,2.0,14750.27642840463,1450.0,0.375,6.1796691888313084,3.5
2564.0,-30.00004249360408,4.802670198597803,34.89837517578659,28.371922694519185,6.438354582227172,-26.356202786020848,-39.86627982286734,2.794514874644633,-5.19752218233549,-5.1975221823406885,39.796744352700024,37568.96070145489,20600.396304733287,20600.396304733287,58169.35700618818,80000.20800077965,79990.15066319966,20600.396304733287,100590.54696793295,100590.54696793295,100590.54696793295,126529.90168579397,123830.05770911553,2699.8439766784463,0.0,93290.7010439098,50859.45374458742,47145.83033258041,25939.35471786102,73085.18505044143,19779.357147095972,1450.0,0.0,0.8866492190116245,2.863770742358696,0.0014957518510113484,1.0,1.0,-5.19752218233549,351933.7701246756,1545788.0854350636,4.392269843520429,1545788.0854350636,4.392269843520429,0.7625230990606151,0.09178389218317427,3.628783255093306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783255093306,1.2786943966337478,1.2789928955117835,2.837881564700941,6013.1304991482175,14750.276290869082,6484.532559614972,0.0004160360034468481,25708.534923646475,2621.54098735516,19382.701765608042,1976.4855241706437,0.7539403479495835,0.7539403479495835,32739.73978758115,32395.05729023726,1.013317606872553,0.8,4333.521245049184,4287.898129693729,1.013317606872553,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474001402495455,4.802670198597803,-1.053874593081881,5.856544791679684,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999866029455924,0.00023343133302499913,198.92224704840226,0.0,0.0,0.0,0.02115412258054449,8.005733509673019e-05,0.00015337087063599998,0.0005565496471829983,0.09178389218277845,0.09178389218277845,0.09178389218277845,0.09178387402264448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.036169571,589.7539855696987,0.0,0.09178389218277845,0.09178389218317427,0.09178389218317427,0.375,0.375,0.5,6.0099724663443155,-2.130971085989586e-05,-2.130971085989586e-05,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,25939.35471786102,19779.357147095972,0.7625230990606151,0.7968670916692422,3.878300189026774,0.7959117427976853,0.5140434504684609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955224811508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691569856399,261.3691569856399,-11.780843014360073,244.9718757876529,277.766438183627,119599.34633922983,119599.3783393225,-0.03200009266289943,0.0,nan,277.766438183627,4.616438183626997,271.20752570443204,-1.9424742955679335,264.64861322523717,-8.501386774762807,258.0897007460426,-15.060299253957396,251.53078826684776,-21.619211733152213,244.9718757876529,-28.178124212347086,1.0,1.0,25762.5980482374,25762.5980482374,277.2799091422595,4.129909142259521,277.2799091422595,277.2799091422595,79990.12547265088,79990.15066319966,-0.02519054878212046,0.0,8575.796259387458,8575.796259387458,0.9047750119324667,3646.9271713687726,277.2799091422595,4.129909142259521,1.0,0.002,0.2626910067281008,0.00456237299046167,0.00040686515278443096,0.0015931348471753784,0.2034325763922155,0.2034325763922155,0.0,-4.019050717229966e-14,0.999999799436262,0.999999799436262,0.0,0.09178387377465377,1.8408520499945794e-08,0.0,0.0,0.0,1601652.1875161051,267.9524778176645,0.0,1.0,1279917.6810448158,2616.798647967278,,,,,,,,,,,,,,,,,,,2.0,14750.276290869082,1450.0,0.375,6.1796691888313084,3.5
2565.0,-30.000042112196482,4.802666937140701,34.89837495416812,28.37192566310989,6.438353532514533,-26.35620254772563,-39.86627982286734,2.7945139680430486,-5.197523050654354,-5.197523050663544,39.79674396144698,37568.957709801965,20600.39137487674,20600.39137487674,58169.3490846787,80000.21356508374,79990.1512823698,20600.39137487674,100590.54265724654,100590.54265724654,100590.54265724654,126529.8969295263,123830.0532452809,2699.843684245392,0.0,93290.70458188526,50859.44872660099,47145.839839204746,25939.35427227975,73085.1941114845,19779.35677518052,1450.0,0.0,0.8866492160016104,2.863770650625102,0.0014957518510113484,1.0,1.0,-5.197523050654354,351933.75819379196,1545788.0686360989,4.392269944689171,1545788.0686360989,4.392269944689171,0.7625230978212072,0.0917838919638303,3.628782844352296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782844352296,1.2786944008348329,1.2789928997138493,2.8378812341581687,6013.129798767747,14750.276194793074,6484.532864475813,0.0004160361611625172,25708.53880856483,2621.541383506583,19382.702676857494,1976.4856170922278,0.7539402694640943,0.7539402694640943,32739.736822939176,32395.05729023726,1.013317492175403,0.8,4333.520852641086,4287.898129693729,1.013317492175403,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647398549468057,4.802666937140701,-1.053876453016155,5.856543390156856,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999865632489614,0.00023343134229156112,198.9222467363707,0.0,0.0,0.0,0.02115412258054449,8.005733509673019e-05,0.00015337087063599998,0.000556549584187292,0.09178389196374113,0.09178389196374113,0.09178389196374113,0.09178387077099243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0373532115,589.7539851596573,0.0,0.09178389196374113,0.0917838919638303,0.0917838919638303,0.375,0.375,0.5,6.009971830556999,-3.957222327244381e-05,-3.957222327244381e-05,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,25939.35427227975,19779.35677518052,0.7625230978212072,0.7968668675313533,3.878300280106353,0.7959115357338575,0.5140433458039956,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955202936135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691567537343,261.3691567537343,-11.780843246265704,244.97187612990493,277.76643737756353,119599.32636661785,119599.36184255112,-0.03547593327824229,0.0,nan,277.76643737756353,4.616437377563557,271.2075251280318,-1.9424748719681588,264.64861287849993,-8.501387121500045,258.0897006289685,-15.060299371031476,251.53078837943673,-21.61921162056325,244.97187612990493,-28.17812387009505,1.0,1.0,25762.5980482374,25762.5980482374,277.2799083461363,4.129908346136347,277.2799083461363,277.2799083461363,79990.13108161096,79990.1512823698,-0.020200758837745525,0.0,8575.796259387458,8575.796259387458,0.9047750372782268,3646.926758574057,277.2799083461363,4.129908346136347,1.0,0.002,0.26269102816003487,0.00456237275146521,0.0004068651852476665,0.0015931348147522298,0.20343259262383326,0.20343259262383326,0.0,-1.0364972768961422e-16,0.9999997664956433,0.9999997664956433,0.0,0.09178387053189165,2.1431938652033436e-08,0.0,0.0,0.0,1601652.1865145045,267.9524769493456,0.0,1.0,1279917.6840309862,2616.7986357593904,,,,,,,,,,,,,,,,,,,2.0,14750.276194793074,1450.0,0.375,6.1796691888313084,3.5
2566.0,-30.000041722665294,4.802663717897727,34.89837473541663,28.371911483723693,6.438352803914552,-26.35620227000723,-39.86627975301815,2.7945133512571108,-5.19752381078365,-5.197523810829928,39.7967436008763,37568.97505270148,20600.386309178968,20600.386309178968,58169.361361880445,80000.1987207298,79990.15252774046,20600.386309178968,100590.53883691943,100590.53883691943,100590.53883691943,126529.89271250335,123830.0493558843,2699.8433566190524,0.0,93290.69501610614,50859.47134808024,47145.80407558433,25939.353875583918,73085.15795116825,19779.35644323748,1450.0,0.0,0.8866492134320558,2.8637705703212797,0.0014957518510113484,1.0,1.0,-5.19752381078365,351933.7477494663,1545788.0531564108,4.39227003105375,1545788.0531564108,4.39227003105375,0.7625230966857393,0.09178389172482121,3.6287843969455444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843969455444,1.2786944036929462,1.2789929025726299,2.837882442016949,6013.132358075563,14750.27612933794,6484.531568647198,0.00041603556170840205,25708.525172956455,2621.5399930614894,19382.69880353905,1976.485222123666,0.7539405186855399,0.7539405186855399,32739.748029229406,32395.05729023726,1.0133179257284604,0.8,4333.522335936223,4287.898129693729,1.0133179257284604,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647396914852896,4.802663717897727,-1.0538782321176159,5.856541950015343,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999865227068389,0.00023343135175549076,198.92224641769323,0.0,0.0,0.0,0.02115412258054449,8.005733572881759e-05,0.00015337087000391256,0.0005565498200161614,0.09178389172482973,0.09178389172482973,0.09178389172482973,0.09178386793126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.03906550957,589.7539845768513,0.0,0.09178389172482973,0.09178389172482121,0.09178389172482121,0.375,0.375,0.5,6.009971116744769,-5.698206757642765e-05,-5.698206757642765e-05,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,25939.353875583918,19779.35644323748,0.7625230966857393,0.7968678398711951,3.8782995718564,0.7959120975115936,0.5140438374341769,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955180167823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691565331689,261.3691565331689,-11.780843466831072,244.97187647058837,277.7664365957494,119599.37473522473,119599.40847638338,-0.033741158627294765,0.0,nan,277.7664365957494,4.616436595749406,271.20752457071734,-1.9424754292826378,264.6486125456849,-8.50138745431508,258.0897005206529,-15.060299479347066,251.53078849562064,-21.619211504379336,244.97187647058837,-28.178123529411607,1.0,1.0,25762.5980482374,25762.5980482374,277.2799077311892,4.129907731189235,277.2799077311892,277.2799077311892,79990.1120777567,79990.15252774046,-0.0404499837604817,0.0,8575.796259387458,8575.796259387458,0.9047749414717278,3646.9283189302723,277.2799077311892,4.129907731189235,1.0,0.002,0.2626910521864721,0.004562372518789143,0.00040686522182047883,0.0015931347781776347,0.2034326109102394,0.2034326109102394,0.0,-1.8865117801247777e-15,0.9999997382281497,0.9999997382281497,0.0,0.09178386769838204,2.402643916521048e-08,0.0,0.0,0.0,1601652.1856377,267.9524761892163,0.0,1.0,1279917.686645086,2616.7986250725853,,,,,,,,,,,,,,,,,,,2.0,14750.27612933794,1450.0,0.375,6.1796691888313084,3.5
2567.0,-30.000041430941085,4.80266053384759,34.89837451531041,28.371911798045062,6.4383527506658815,-26.356202012780404,-39.86627975301815,2.7945133325051033,-5.197524944798829,-5.197524944813346,39.79674312431121,37568.9756464769,20600.382086041525,20600.382086041525,58169.35773251843,80000.19940298042,79990.15095732316,20600.382086041525,100590.53304336469,100590.53304336469,100590.53304336469,126529.88634969886,123830.04337515507,2699.842974543796,0.0,93290.6954559606,50859.47169945666,47145.80417389326,25939.35330633418,73085.15748022744,19779.355969678512,1450.0,0.0,0.8866492093760898,2.8637704505182358,0.0014957518510113484,1.0,1.0,-5.197524944798829,351933.7321678667,1545788.0326948105,4.3922701673776885,1545788.0326948105,4.3922701673776885,0.7625230951632305,0.09178389149123099,3.6287843651167457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843651167457,1.278694403779841,1.2789929026595448,2.83788241693246,6013.132304924542,14750.276083490036,6484.531574952896,0.0004160355715358136,25708.525519663726,2621.540028415792,19382.698822387203,1976.485224045643,0.7539405092509845,0.7539405092509845,32739.74779949587,32395.05729023726,1.013317916840445,0.8,4333.522305528066,4287.898129693729,1.013317916840445,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647395552117733,4.80266053384759,-1.0538802155600937,5.856540749407683,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999864923443951,0.0002334313588431328,198.92224617903213,0.0,0.0,0.0,0.02115412258054449,8.005733572881759e-05,0.00015337087000391256,0.0005565498151345507,0.09178389149086648,0.09178389149086648,0.09178389149086648,0.09178386367170739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0407999447,589.7539839808863,0.0,0.09178389149086648,0.09178389149123099,0.09178389149123099,0.375,0.375,0.5,6.009970282094737,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,25939.35330633418,19779.355969678512,0.7625230951632305,0.7968678508040069,3.878299520460909,0.7959120529808758,0.5140438488709675,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495515691457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691563743859,261.3691563743859,-11.780843625614068,244.97187679923397,277.76643594953777,119599.3772795165,119599.40156946662,-0.024289950109705055,0.0,nan,277.76643594953777,4.616435949537788,271.2075241194771,-1.9424758805228635,264.6486122894162,-8.5013877105838,258.08970045935564,-15.060299540644337,251.5307886292948,-21.619211370705187,244.97187679923397,-28.17812320076601,1.0,1.0,25762.5980482374,25762.5980482374,277.27990641408377,4.129906414083791,277.27990641408377,277.27990641408377,79990.11693292513,79990.15095732316,-0.03402439803176094,0.0,8575.796259387458,8575.796259387458,0.9047749434358004,3646.9282869423296,277.27990641408377,4.129906414083791,1.0,0.002,0.26269108032117006,0.004562372205788266,0.00040686526444142206,0.0015931347355281004,0.20343263222071103,0.20343263222071103,0.0,-3.0477356749436524e-14,0.9999996934674716,0.9999996934674716,0.0,0.09178386335648267,2.8134748321546656e-08,0.0,0.0,0.0,1601652.1843296203,267.95247505520115,0.0,1.0,1279917.6905449838,2616.798609129229,,,,,,,,,,,,,,,,,,,2.0,14750.276083490036,1450.0,0.375,6.1796691888313084,3.5
2568.0,-30.000041114065414,4.802657387287408,34.898374295798824,28.371916233468824,6.43835136237509,-26.35620186642131,-39.86627591131253,2.7945121147309795,-5.197525907488,-5.19752590750069,39.79674270124464,37568.956480975634,20600.377587263483,20600.377587263483,58169.33406823911,80000.20753537807,79990.15057316695,20600.377587263483,100590.52816043043,100590.52816043043,100590.52816043043,126529.88097671849,123830.03842942284,2699.8425472956483,0.0,93290.70080634813,50859.44975194568,47145.834504891616,25939.352816288054,73085.18732117966,19779.355561139673,1450.0,0.0,0.8866492059999347,2.863770348814949,0.0014957518510113484,1.0,1.0,-5.197525907488,351933.7189403243,1545788.0145315516,4.392270280852695,1545788.0145315516,4.392270280852695,0.762523093819043,0.0917838912358643,3.6287837753398584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287837753398584,1.278694409422863,1.2789929083038842,2.837881943174918,6013.131301089159,14750.275882897186,6484.5319844510095,0.00041603579409249953,25708.531172434177,2621.54060483796,19382.700046404465,1976.4853488606677,0.7539403910864987,0.7539403910864987,32739.743542610937,32395.05729023726,1.0133177521485186,0.8,4333.521742075167,4287.898129693729,1.0133177521485186,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473941004379995,4.802657387287408,-1.0538820831499711,5.856539470437379,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999864593642117,0.00023343136654184606,198.9222459197945,0.0,0.0,0.0,0.02115412258054449,8.005737049363299e-05,0.00015337083523909718,0.0005565495985259584,0.09178389123574378,0.09178389123574378,0.09178389123574378,0.09178386006262461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.04328376544,589.753983140526,0.0,0.09178389123574378,0.0917838912358643,0.0917838912358643,0.375,0.375,0.5,6.0099693468726105,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,25939.352816288054,19779.355561139673,0.762523093819043,0.7968669316284489,3.8782997338110765,0.7959114042166788,0.5140433767498652,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495513949995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691561470712,261.3691561470712,-11.780843852928797,244.97187711023804,277.7664351839043,119599.34700273398,119599.38177637977,-0.03477364578899839,0.0,nan,277.7664351839043,4.616435183904343,271.20752356917114,-1.9424764308288331,264.6486119544378,-8.50138804556218,258.0897003397046,-15.060299660295357,251.53078872497133,-21.619211275028647,244.97187711023804,-28.178122889761937,1.0,1.0,25762.5980482374,25762.5980482374,277.279905406601,4.12990540660104,277.279905406601,277.279905406601,79990.1251095362,79990.15057316695,-0.025463630750891753,0.0,8575.796259387458,8575.796259387458,0.9047749798294028,3646.9276942165575,277.279905406601,4.12990540660104,1.0,0.002,0.2626911117945251,0.004562371906539144,0.0004068653123776866,0.0015931346876115191,0.2034326561888433,0.2034326561888433,0.0,-1.0794316829265682e-14,0.9999996570925973,0.9999996570925973,0.0,0.09178385976248855,3.147337575293495e-08,0.0,0.0,0.0,1601652.1832191646,267.952474092512,0.0,1.0,1279917.6938556929,2616.7985955945855,,,,,,,,,,,,,,,,,,,2.0,14750.275882897186,1450.0,0.375,6.1796691888313084,3.5
2569.0,-30.00004065602128,4.802654279829323,34.898374078119225,28.3719195163809,6.438350316541655,-26.356201558764997,-39.86627591131253,2.7945112192857384,-5.19752673720518,-5.19752673716469,39.79674231504457,37568.953455482,20600.372895007662,20600.372895007662,58169.32635048966,80000.21367761109,79990.1509887952,20600.372895007662,100590.52388380286,100590.52388380286,100590.52388380286,126529.87626978377,123830.03418799126,2699.842081792505,0.0,93290.70479827757,50859.44457614994,47145.844691252925,25939.352385980903,73085.19707723382,19779.35520140615,1450.0,0.0,0.8866492031684514,2.8637702611595515,0.0014957518510113484,1.0,1.0,-5.19752673720518,351933.7075398517,1545787.9979504894,4.392270376020887,1545787.9979504894,4.392270376020887,0.7625230926002623,0.09178389095624115,3.6287833379963255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287833379963255,1.2786944135722509,1.2789929124542407,2.837881591942441,6013.130556869688,14750.275728495171,6484.532285560322,0.00041603595877474594,25708.53537091832,2621.5410329641945,19382.70094644035,1976.485440638786,0.7539403029690366,0.7539403029690366,32739.74038595765,32395.05729023726,1.0133176300227615,0.8,4333.5213242519285,4287.898129693729,1.0133176300227615,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647392586326257,4.802654279829323,-1.0538838566334103,5.856538136462733,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999864116913112,0.0002334313776703476,198.92224554506623,0.0,0.0,0.0,0.02115412258054449,8.005737049363299e-05,0.00015337083523909718,0.0005565495314502156,0.09178389095618676,0.09178389095618676,0.09178389095618676,0.09178385696015993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0463586674,589.7539821071273,0.0,0.09178389095618676,0.09178389095624115,0.09178389095624115,0.375,0.375,0.5,6.009968326980394,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,25939.352385980903,19779.35520140615,0.7625230926002623,0.7968666952837998,3.878299854046819,0.7959111923720804,0.5140432667340347,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955120583903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155907651,261.369155907651,-11.780844092348957,244.97187743430513,277.76643438099694,119599.32672653704,119599.3633520222,-0.03662548518254151,0.0,nan,277.76643438099694,4.616434380996964,271.2075229916586,-1.9424770083413705,264.6486116023202,-8.501388397679762,258.08970021298194,-15.060299787018039,251.53078882364352,-21.61921117635646,244.97187743430513,-28.17812256569485,1.0,1.0,25762.5980482374,25762.5980482374,277.27990462540225,4.1299046254022755,277.27990462540225,277.27990462540225,79990.13126512794,79990.1509887952,-0.019723667253856547,0.0,8575.796259387458,8575.796259387458,0.9047750068167367,3646.927254686307,277.27990462540225,4.1299046254022755,1.0,0.002,0.26269114608065663,0.004562371616838784,0.0004068653647824703,0.0015931346352143316,0.20343268239123516,0.20343268239123516,0.0,-3.197962727963244e-15,0.9999996264471076,0.9999996264471076,0.0,0.0917838566701032,3.428613794210785e-08,0.0,0.0,0.0,1601652.1822620917,267.9524732627948,0.0,1.0,1279917.6967090971,2616.7985839294365,,,,,,,,,,,,,,,,,,,2.0,14750.275728495171,1450.0,0.375,6.1796691888313084,3.5
2570.0,-30.00004018799735,4.802651211765297,34.89837386267336,28.371920878440164,6.438349461273702,-26.356201223070222,-39.866275841463334,2.7945104963468386,-5.197527510417501,-5.197527510427989,39.79674194409255,37568.95246866873,20600.368167718163,20600.368167718163,58169.320636386896,80000.2165326676,79990.15167248738,20600.368167718163,100590.51984020554,100590.51984020554,100590.51984020554,126529.87182111567,123830.03023983854,2699.8415812771323,0.0,93290.70628265828,50859.44221866045,47145.848959997595,25939.351980910134,73085.20094090773,19779.354862267402,1450.0,0.0,0.8866492005698942,2.863770179473463,0.0014957518510113484,1.0,1.0,-5.197527510417501,351933.6969157485,1545787.9820242266,4.392270463360267,1545787.9820242266,4.392270463360267,0.7625230914335819,0.09178389065995646,3.628783095534668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783095534668,1.2786944169222647,1.2789929158050366,2.8378813948909825,6013.130139341292,14750.275811793368,6484.532528661333,0.0004160360606036534,25708.53749772353,2621.54124983797,19382.701673085543,1976.4855147359744,0.7539402688621188,0.7539402688621188,32739.73863592057,32395.05729023726,1.013317562316688,0.8,4333.521092612248,4287.898129693729,1.013317562316688,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647391060909737,4.802651211765297,-1.053885580762966,5.856536792528263,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999863629797321,0.00023343138904131369,198.92224516217343,0.0,0.0,0.0,0.02115412258054449,8.005737112572065e-05,0.0001533708346070095,0.0005565494919699596,0.09178389066043349,0.09178389066043349,0.09178389066043349,0.09178385407312364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0498849967,589.7539809256463,0.0,0.09178389066043349,0.09178389065995646,0.09178389065995646,0.375,0.375,0.5,6.00996722948258,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,25939.351980910134,19779.354862267402,0.7625230914335819,0.796866602201719,3.8782998424333033,0.7959110721118369,0.5140432260567322,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955093240736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915567655785,261.36915567655785,-11.780844323442125,244.97187777251625,277.7664335805994,119599.31502891393,119599.35038058019,-0.03535166627080075,0.0,nan,277.7664335805994,4.616433580599448,271.20752241898276,-1.942477581017215,264.6486112573661,-8.501388742633878,258.0897000957496,-15.060299904250371,251.5307889341329,-21.61921106586709,244.97187777251625,-28.178122227483726,1.0,1.0,25762.5980482374,25762.5980482374,277.2799039318624,4.1299039318624295,277.2799039318624,277.2799039318624,79990.13402598754,79990.15167248738,-0.01764649983670097,0.0,8575.796259387458,8575.796259387458,0.9047750217784156,3646.9270110123416,277.2799039318624,4.1299039318624295,1.0,0.002,0.2626911829556012,0.004562371325173007,0.00040686542124448674,0.0015931345788100764,0.20343271062224336,0.20343271062224336,0.0,5.45631248516365e-14,0.9999995982424779,0.9999995982424779,0.0,0.09178385378508798,3.68748684838517e-08,0.0,0.0,0.0,1601652.1813701952,267.9524724895825,0.0,1.0,1279917.6993681986,2616.798573058666,,,,,,,,,,,,,,,,,,,2.0,14750.275811793368,1450.0,0.375,6.1796691888313084,3.5
2571.0,-30.000039773211984,4.8026481825168865,34.898373649299714,28.371922380197816,6.4383484990444515,-26.35620094598606,-39.86627577161414,2.7945096718183517,-5.197528278640277,-5.197528278572674,39.79674157295097,37568.9510342458,20600.36350984449,20600.36350984449,58169.31454409029,80000.21961482323,79990.15225858215,20600.36350984449,100590.51576842665,100590.51576842665,100590.51576842665,126529.86734593156,123830.02629981273,2699.8410461188255,0.0,93290.70787354835,50859.43929297031,47145.85397842005,25939.351577504913,73085.20555592496,19779.354524407285,1450.0,0.0,0.8866491979974597,2.863770098314647,0.0014957518510113484,1.0,1.0,-5.197528278640277,351933.6863602223,1545787.966090172,4.392270549821645,1545787.966090172,4.392270549821645,0.7625230902672335,0.09178389035221747,3.628782825497147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782825497147,1.2786944207430329,1.2789929196266967,2.837881175229112,6013.129673904147,14750.275919007334,6484.532805923644,0.00041603617491418454,25708.53984924475,2621.5414896264015,19382.702501841148,1976.485599245527,0.7539402321369318,0.7539402321369318,32739.736686846685,32395.05729023726,1.013317486910207,0.8,4333.520834627513,4287.898129693729,1.013317486910207,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647389557892529,4.8026481825168865,-1.053887285811327,5.856535468328214,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999863198091802,0.00023343139911881345,198.92224482283535,0.0,0.0,0.0,0.02115412258054449,8.005737175780832e-05,0.00015337083397492184,0.0005565494482603707,0.09178389035217766,0.09178389035217766,0.09178389035217766,0.09178385120569063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0537841575,589.7539796212209,0.0,0.09178389035217766,0.09178389035221747,0.09178389035221747,0.375,0.375,0.5,6.009966055076213,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,25939.351577504913,19779.354524407285,0.7625230902672335,0.7968664869543384,3.8782998420018493,0.7959109384946452,0.5140431739703867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495506530182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915543771386,261.36915543771386,-11.78084456228612,244.97187811213166,277.766432763296,119599.30101636048,119599.33755368933,-0.036537328855351076,0.0,nan,277.766432763296,4.616432763296018,271.2075218330631,-1.942478166936894,264.64861090283034,-8.501389097169636,258.0896999725975,-15.06030002740249,251.53078904236452,-21.61921095763546,244.97187811213166,-28.178121887868315,1.0,1.0,25762.5980482374,25762.5980482374,277.27990323206063,4.129903232060656,277.27990323206063,277.27990323206063,79990.13681104225,79990.15225858215,-0.0154475399031071,0.0,8575.796259387458,8575.796259387458,0.904775038441729,3646.926739624633,277.27990323206063,4.129903232060656,1.0,0.002,0.26269122240508447,0.004562371022584366,0.0004068654816982429,0.0015931345182983285,0.20343274084912144,0.20343274084912144,0.0,-3.4286809502681592e-15,0.9999995701916102,0.9999995701916102,0.0,0.09178385090273135,3.944948611893175e-08,0.0,0.0,0.0,1601652.180484055,267.9524717213597,0.0,1.0,1279917.7020101268,2616.798562258081,,,,,,,,,,,,,,,,,,,2.0,14750.275919007334,1450.0,0.375,6.1796691888313084,3.5
