time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2572.0,-30.000039355953312,4.802645192926698,34.89837343879687,28.371923497784906,6.438347913544062,-26.356200629003634,-39.86627577161414,2.794509186594265,-5.197528957999793,-5.197528957976254,39.79674122897986,37568.95053958456,20600.358750860076,20600.358750860076,58169.30929044464,80000.22186921682,79990.15337774098,20600.358750860076,100590.51212860105,100590.51212860105,100590.51212860105,126529.86334355311,123830.02286235687,2699.840481196233,0.0,93290.70911016128,50859.4377805285,47145.857032925305,25939.351214952054,73085.20824787737,19779.354220054847,1450.0,0.0,0.8866491957798524,2.8637700265436985,0.0014957518510113484,1.0,1.0,-5.197528957999793,351933.6770256844,1545787.9513218675,4.392270624357028,1545787.9513218675,4.392270624357028,0.7625230891917436,0.09178389002996194,3.628782647468242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782647468242,1.2786944229915043,1.278992921875693,2.837881031011857,6013.12936832509,14750.275946169115,6484.532969088828,0.00041603624756291364,25708.54145129058,2621.5416529896124,19382.7029895528,1976.485648978275,0.7539402041254184,0.7539402041254184,32739.735401871578,32395.05729023726,1.0133174371966223,0.8,4333.520664544703,4287.898129693729,1.0133174371966223,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647388022248593,4.802645192926698,-1.0538889224564087,5.8565341153831065,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999862763812104,0.0002334314092564043,198.92224448147385,0.0,0.0,0.0,0.02115412258054449,8.005737175780832e-05,0.00015337083397492184,0.000556549420955929,0.09178389003026102,0.09178389003026102,0.09178389003026102,0.09178384867586975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.05813713174,589.7539781685294,0.0,0.09178389003026102,0.09178389002996194,0.09178389002996194,0.375,0.375,0.5,6.009964814524861,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,25939.351214952054,19779.354220054847,0.7625230891917436,0.7968664248344768,3.8782997996529827,0.7959108372949606,0.5140431482683185,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955040541007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915522700133,261.36915522700133,-11.780844772998648,244.97187845674796,277.7664319972547,119599.294009218,119599.32624311328,-0.032233895255508266,0.0,nan,277.7664319972547,4.616431997254722,271.2075212891534,-1.942478710846558,264.6486105810521,-8.501389418947895,258.08969987295075,-15.060300127049231,251.5307891648493,-21.61921083515068,244.97187845674796,-28.17812154325202,1.0,1.0,25762.5980482374,25762.5980482374,277.2799026831591,4.129902683159116,277.2799026831591,277.2799026831591,79990.13935676748,79990.15337774098,-0.01402097349637188,0.0,8575.796259387458,8575.796259387458,0.9047750494274297,3646.926560705583,277.2799026831591,4.129902683159116,1.0,0.002,0.26269126405412635,0.004562370725264072,0.000406865545633595,0.001593134454403699,0.2034327728167975,0.2034327728167975,0.0,3.729395264828739e-14,0.9999995462276025,0.9999995462276025,0.0,0.09178384838096611,4.16489958350109e-08,0.0,0.0,0.0,1601652.1797004193,267.9524710420002,0.0,1.0,1279917.7043464556,2616.7985527068213,,,,,,,,,,,,,,,,,,,2.0,14750.275946169115,1450.0,0.375,6.1796691888313084,3.5
2573.0,-30.000038937469153,4.80264224316562,34.89837323145185,28.371924440749012,6.43834737897552,-26.35620030582473,-39.86627570176495,2.7945087473309447,-5.1975295875903385,-5.197529587593895,39.796740899026545,37568.950294487186,20600.3539713646,20600.3539713646,58169.30426585178,80000.22378826697,79990.15472050432,20600.3539713646,100590.50869186892,100590.50869186892,100590.50869186892,126529.85956671363,123830.01967757211,2699.8398891415072,0.0,93290.71011746644,50859.43662368624,47145.85943753356,25939.3508748447,73085.21031237826,19779.353934051047,1450.0,0.0,0.8866491937652705,2.8637699600306323,0.0014957518510113484,1.0,1.0,-5.1975295875903385,351933.6683749859,1545787.9371556318,4.392270692068575,1545787.9371556318,4.392270692068575,0.7625230881638039,0.09178388969591357,3.6287824934404296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287824934404296,1.2786944250269987,1.2789929239116626,2.8378809060372734,6013.129103518943,14750.275984176078,6484.533116798896,0.00041603631132185664,25708.542820106588,2621.54179257,19382.703431068076,1976.4856940003035,0.7539401811567831,0.7539401811567831,32739.73429013129,32395.05729023726,1.0133173941852096,0.8,4333.5205173917275,4287.898129693729,1.0133173941852096,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647386479986082,4.80264224316562,-1.0538905134412309,5.856532756606851,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999862328257039,0.00023343141942376756,198.9222441391098,0.0,0.0,0.0,0.02115412258054449,8.0057372389896e-05,0.00015337083334283414,0.0005565493950388463,0.09178388969599202,0.09178388969599202,0.09178388969599202,0.09178384633558075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0628511612,589.7539765974924,0.0,0.09178388969599202,0.09178388969591357,0.09178388969591357,0.375,0.375,0.5,6.009963513731154,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,25939.3508748447,19779.353934051047,0.7625230881638039,0.7968663789927214,3.878299740229482,0.7959107460623916,0.5140431303941151,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955015632547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550440472,261.3691550440472,-11.780844955952773,244.9718788061307,277.7664312819636,119599.28792771457,119599.31591527506,-0.02798756045001044,0.0,nan,277.7664312819636,4.616431281963628,271.207520786797,-1.9424792132030007,264.64861029163046,-8.501389708369516,258.08969979646395,-15.06030020353603,251.53078930129726,-21.619210698702716,244.9718788061307,-28.178121193869288,1.0,1.0,25762.5980482374,25762.5980482374,277.27990221011737,4.129902210117393,277.27990221011737,277.27990221011737,79990.14147411166,79990.15472050432,-0.013246392656583339,0.0,8575.796259387458,8575.796259387458,0.9047750589320852,3646.9264059076318,277.27990221011737,4.129902210117393,1.0,0.002,0.2626913077120897,0.004562370427095216,0.0004068656127223508,0.001593134387287766,0.2034328063611754,0.2034328063611754,0.0,1.0116907311896739e-14,0.9999995243396627,0.9999995243396627,0.0,0.09178384603795764,4.365795593514888e-08,0.0,0.0,0.0,1601652.17897419,267.95247041240964,0.0,1.0,1279917.7065116297,2616.798543855282,,,,,,,,,,,,,,,,,,,2.0,14750.275984176078,1450.0,0.375,6.1796691888313084,3.5
2574.0,-30.00003851317959,4.802639332094791,34.898373026749645,28.371909737493866,6.438346573824401,-26.356200004479255,-39.86627566684035,2.7945080651233742,-5.1975302448516345,-5.197530244864532,39.79674056053917,37568.96810103593,20600.349328536202,20600.349328536202,58169.317429572126,80000.20811932477,79990.15575003649,20600.349328536202,100590.50507857269,100590.50507857269,100590.50507857269,126529.8556005507,123830.01633188674,2699.83926866395,0.0,93290.69981025074,50859.4597919593,47145.82224254604,25939.350521978,73085.17276452405,19779.353637578646,1450.0,0.0,0.8866491916405503,2.8637698905942712,0.0014957518510113484,1.0,1.0,-5.1975302448516345,351933.65934408415,1545787.9226222374,4.392270763481951,1545787.9226222374,4.392270763481951,0.7625230871073627,0.09178388935548448,3.628784079820857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784079820857,1.2786944281882686,1.2789929270736704,2.8378821396464025,6013.131717388659,14750.276031013238,6484.531842969493,0.0004160357054024005,25708.528740805166,2621.5403568808074,19382.699623506745,1976.4853057371015,0.7539404459478881,0.7539404459478881,32739.745740290455,32395.05729023726,1.0133178371731495,0.8,4333.522032966021,4287.898129693729,1.0133178371731495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647384981823732,4.802639332094791,-1.0538921045892753,5.856531436684066,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999986188665966,0.00023343142973218021,198.92224379199632,0.0,0.0,0.0,0.02115412258054449,8.005737270593999e-05,0.00015337083302679018,0.0005565496371964791,0.09178388935537918,0.09178388935537918,0.09178388935537918,0.09178384389019884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0678306693,589.7539749384871,0.0,0.09178388935537918,0.09178388935548448,0.09178388935548448,0.375,0.375,0.5,6.009962149753553,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,25939.350521978,19779.353637578646,0.7625230871073627,0.7968673853593834,3.8782990099395014,0.7959113350801004,0.5140436381272689,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954990650932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691548597335,261.3691548597335,-11.780845140266479,244.9718791579561,277.76643056151084,119599.33607317881,119599.3642686874,-0.028195508576881065,0.0,nan,277.76643056151084,4.616430561510867,271.2075202807999,-1.9424797192000938,264.6486100000889,-8.501389999911055,258.0896997193781,-15.060300280621902,251.53078943866706,-21.61921056133292,244.9718791579561,-28.17812084204388,1.0,1.0,25762.5980482374,25762.5980482374,277.27990167289767,4.129901672897688,277.27990167289767,277.27990167289767,79990.12104566397,79990.15575003649,-0.034704372519627213,0.0,8575.796259387458,8575.796259387458,0.9047749610406701,3646.928000219961,277.27990167289767,4.129901672897688,1.0,0.002,0.26269135349014866,0.004562370114960736,0.00040686568307148123,0.001593134316921421,0.20343284153574062,0.20343284153574062,0.0,-7.0980547828281004e-15,0.9999995012406226,0.9999995012406226,0.0,0.09178384357740897,4.5778075506089946e-08,0.0,0.0,0.0,1601652.1782160436,267.95246975514834,0.0,1.0,1279917.7087719636,2616.798534614709,,,,,,,,,,,,,,,,,,,2.0,14750.276031013238,1450.0,0.375,6.1796691888313084,3.5
2575.0,-30.000038196855378,4.802636453214812,34.898372820841644,28.371924720145785,6.438346889434242,-26.356199688226415,-39.866275631915755,2.7945083808052904,-5.197531248556743,-5.1975312485531955,39.79674011636722,37568.95175885234,20600.345465642094,20600.345465642094,58169.29722449443,80000.22474045321,79990.15420333935,20600.345465642094,100590.49966898144,100590.49966898144,100590.49966898144,126529.8496789074,123830.01107701978,2699.838601887623,0.0,93290.71030291848,50859.43732131762,47145.85886844539,25939.35000992596,73085.20887837136,19779.353210551042,1450.0,0.0,0.8866491881316749,2.8637697845578467,0.0014957518510113484,1.0,1.0,-5.197531248556743,351933.6455529729,1545787.9035535296,4.392270881417782,1545787.9035535296,4.392270881417782,0.7625230856973003,0.0917838890234423,3.628782406601607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782406601607,1.2786944267254357,1.278992925610496,2.8378808343557345,6013.128951634364,14750.276094244464,6484.533240049646,0.00041603635279444145,25708.54348643247,2621.5418605163304,19382.703799472816,1976.4857315671322,0.7539401759458649,0.7539401759458649,32739.73366334697,32395.05729023726,1.01331736993595,0.8,4333.520434428845,4287.898129693729,1.01331736993595,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647383735333011,4.802636453214812,-1.0538938852761888,5.856530338491001,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999861557431897,0.00023343143741749736,198.92224353320984,0.0,0.0,0.0,0.02115412258054449,8.005737302198367e-05,0.0001533708327107465,0.0005565493794265951,0.09178388902337573,0.09178388902337573,0.09178388902337573,0.09178384012850019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.072795389,589.7539732790236,0.0,0.09178388902337573,0.0917838890234423,0.0917838890234423,0.375,0.375,0.5,6.009960682871789,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,25939.35000992596,19779.353210551042,0.7625230856973003,0.7968664196718483,3.878299578347162,0.7959106653344861,0.5140431605165788,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954965322762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915476638,261.36915476638,-11.78084523361997,244.97187950332028,277.7664300294398,119599.28788135092,119599.3021621677,-0.01428081679155402,0.0,nan,277.7664300294398,4.616430029439812,271.2075199242158,-1.9424800757842036,264.648609818992,-8.501390181007991,258.0896997137681,-15.060300286231893,251.53078960854415,-21.619210391455823,244.97187950332028,-28.178120496679696,1.0,1.0,25762.5980482374,25762.5980482374,277.2799004888529,4.129900488852911,277.2799004888529,277.2799004888529,79990.14663512752,79990.15420333935,-0.0075682118331315,0.0,8575.796259387458,8575.796259387458,0.9047750642906829,3646.9263186346147,277.2799004888529,4.129900488852911,1.0,0.002,0.262691402771342,0.004562369729843452,0.0004068657585546119,0.001593134241431061,0.20343287927730594,0.20343287927730594,0.0,-1.432708118809245e-14,0.9999994630732482,0.9999994630732482,0.0,0.09178383974221689,4.928122540435789e-08,0.0,0.0,0.0,1601652.1770582749,267.95246875144323,0.0,1.0,1279917.7122237296,2616.798520503407,,,,,,,,,,,,,,,,,,,2.0,14750.276094244464,1450.0,0.375,6.1796691888313084,3.5
2576.0,-30.000037753713926,4.802633615151163,34.89837261962077,28.37191385859626,6.438344861984357,-26.356199492144214,-39.86627556206656,2.7945066004140275,-5.197531708902375,-5.1975317089693895,39.796739839699036,37568.96433067758,20600.340567688338,20600.340567688338,58169.304898365925,80000.21602519763,79990.15650872416,20600.340567688338,100590.4970764125,100590.4970764125,100590.4970764125,126529.84682461896,123830.00890732036,2699.8379172986,0.0,93290.70460014633,50859.45290562388,47145.83521613605,25939.349748206456,73085.18496434251,19779.35298892072,1450.0,0.0,0.8866491867871715,2.863769735924659,0.0014957518510113484,1.0,1.0,-5.197531708902375,351933.63922773453,1545787.8916751554,4.392270926607512,1545787.8916751554,4.392270926607512,0.7625230848467333,0.09178388865550396,3.628783475156193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783475156193,1.2786944349755596,1.2789929338625459,2.8378816517063767,6013.130683502295,14750.275986565679,6484.532335503938,0.0004160359436273494,25708.534344593496,2621.5409283081885,19382.701095725162,1976.4854558616005,0.7539403388743297,0.7539403388743297,32739.741375948626,32395.05729023726,1.0133176683238942,0.8,4333.521455289834,4287.898129693729,1.0133176683238942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647382154846015,4.802633615151163,-1.0538953308867436,5.856528946037907,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999861096213642,0.00023343144818393092,198.9222431706735,0.0,0.0,0.0,0.02115412258054449,8.005737365407109e-05,0.00015337083207865907,0.0005565495410179934,0.0917838886555294,0.0917838886555294,0.0917838886555294,0.0917838384306264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.07876987796,589.7539712950604,0.0,0.0917838886555294,0.09178388865550396,0.09178388865550396,0.375,0.375,0.5,6.009959176127387,6.701839083689265e-11,6.701839083689265e-11,6.701839083689265e-11,6.701839083689265e-11,6.701839083689265e-11,6.701839083689265e-11,25939.349748206456,19779.35298892072,0.7625230848467333,0.7968670861051856,3.878299092668731,0.7959110307615164,0.5140435007314695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954946439633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915454597175,261.36915454597175,-11.780845454028224,244.97187984400216,277.76642924794146,119599.30527212641,119599.33898922523,-0.03371709885014278,0.0,nan,277.76642924794146,4.616429247941483,271.2075193671535,-1.9424806328464683,264.64860948636573,-8.501390513634249,258.08969960557783,-15.060300394422143,251.53078972478997,-21.61921027521001,244.97187984400216,-28.178120155997817,1.0,1.0,25762.5980482374,25762.5980482374,277.2799002972613,4.129900297261315,277.2799002972613,277.2799002972613,79990.12915294518,79990.15650872416,-0.02735577897692565,0.0,8575.796259387458,8575.796259387458,0.9047749983529575,3646.927392531974,277.2799002972613,4.129900297261315,1.0,0.002,0.26269145329657406,0.00456236942942198,0.0004068658364221761,0.0015931341635818275,0.20343291821108805,0.20343291821108805,0.0,4.003741782554471e-15,0.999999449519587,0.999999449519587,0.0,0.09178383813027102,5.052523293664933e-08,0.0,0.0,0.0,1601652.1765272697,267.9524682910976,0.0,1.0,1279917.713806864,2616.798514031319,,,,,,,,,,,,,,,,,,,2.0,14750.275986565679,1450.0,0.375,6.1796691888313084,3.5
2577.0,-30.00003742233134,4.802630809893521,34.898372417990466,28.371912077441834,6.4383453059435345,-26.35619914950391,-39.866275527141966,2.794507033115924,-5.1975326032239195,-5.197532603192956,39.79673942545197,37568.96771480099,20600.33663095814,20600.33663095814,58169.30434575913,80000.21295369335,79990.15549572723,20600.33663095814,100590.49212668536,100590.49212668536,100590.49212668536,126529.84141182002,123830.00421969201,2699.8371921280036,0.0,93290.70240560838,50859.45716671529,47145.82804321453,25939.349285134656,73085.1773283492,19779.352601888633,1450.0,0.0,0.8866491837279069,2.863769641444075,0.0014957518510113484,1.0,1.0,-5.1975326032239195,351933.6269395776,1545787.8738894965,4.392271029431604,1545787.8738894965,4.392271029431604,0.7625230835387147,0.09178388829566825,3.6287837033889216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287837033889216,1.27869443297047,1.2789929318569881,2.837881834645263,6013.131071127844,14750.276092939313,6484.532190000269,0.0004160358592943311,25708.53212289401,2621.5407017578896,19382.70066080496,1976.4854115120822,0.7539403871115707,0.7539403871115707,32739.743023284278,32395.05729023726,1.0133177320566185,0.8,4333.521673335673,4287.898129693729,1.0133177320566185,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473808845296345,4.802630809893521,-1.0538970169602502,5.856527826853771,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999860751313273,0.0002334314562351023,198.9222428995677,0.0,0.0,0.0,0.02115412258054449,8.005737397011506e-05,0.0001533708317626151,0.0005565495748753817,0.09178388829530267,0.09178388829530267,0.09178388829530267,0.0917838350858352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.08450968366,589.753969381533,0.0,0.09178388829530267,0.09178388829566825,0.09178388829566825,0.375,0.375,0.5,6.009957579752919,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,25939.349285134656,19779.352601888633,0.7625230835387147,0.7968672791230804,3.878298891726776,0.7959111063577551,0.5140436007429412,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495491998609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915443612344,261.36915443612344,-11.78084556387654,244.97188018401675,277.7664286882302,119599.321620327,119599.33842445484,-0.016804127848769522,0.0,nan,277.7664286882302,4.616428688230201,271.20751898738746,-1.942481012612518,264.6486092865448,-8.50139071345518,258.0896995857021,-15.060300414297899,251.5307898848594,-21.61921011514059,244.97188018401675,-28.178119815983223,1.0,1.0,25762.5980482374,25762.5980482374,277.27989928491496,4.129899284914984,277.27989928491496,277.27989928491496,79990.13040201679,79990.15549572723,-0.02509371044288855,0.0,8575.796259387458,8575.796259387458,0.9047749842693084,3646.927621905866,277.27989928491496,4.129899284914984,1.0,0.002,0.2626915068952757,0.004562369043205564,0.0004068659186845409,0.0015931340812790622,0.20343295934227043,0.20343295934227043,0.0,-3.639710061120738e-14,0.9999994160330392,0.9999994160330392,0.0,0.09178383469690995,5.359875829729574e-08,0.0,0.0,0.0,1601652.1754956753,267.95246739677606,0.0,1.0,1279917.7168824533,2616.7985014578658,,,,,,,,,,,,,,,,,,,2.0,14750.276092939313,1450.0,0.375,6.1796691888313084,3.5
2578.0,-30.000037076923235,4.8026280390119425,34.89837221743302,28.37191476663577,6.438344303992278,-26.35619893883176,-39.86627549221737,2.794506165900199,-5.197533371588463,-5.197533371592963,39.796739053126174,37568.96490970032,20600.3325058461,20600.3325058461,58169.29741554642,80000.21804753237,79990.15538002735,20600.3325058461,100590.48788587346,100590.48788587346,100590.48788587346,126529.83676711645,123830.00033358634,2699.8364335301007,0.0,93290.70561076725,50859.45247293303,47145.836819815806,25939.34888124299,73085.1857010588,19779.352263570636,1450.0,0.0,0.88664918115906,2.863769560270269,0.0014957518510113484,1.0,1.0,-5.197533371588463,351933.6163821021,1545787.8579044323,4.392271115772403,1545787.8579044323,4.392271115772403,0.7625230823690139,0.091783887922871,3.6287833218899017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287833218899017,1.2786944369890458,1.2789929358765022,2.837881527376183,6013.130420061534,14750.276022462156,6484.532481616905,0.00041603600695125836,25708.535708927546,2621.5410674315435,19382.7015324666,1976.4855003968328,0.75394031585143,0.75394031585143,32739.740269704882,32395.05729023726,1.013317625525132,0.8,4333.521308864395,4287.898129693729,1.013317625525132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647379553425615,4.8026280390119425,-1.0538986151020877,5.85652665411403,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999860391815226,0.00023343146462703472,198.92224261698755,0.0,0.0,0.0,0.02115412258054449,8.005737428615877e-05,0.00015337083144657137,0.0005565495152177055,0.09178388792337829,0.09178388792337829,0.09178388792337829,0.09178383221829321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0908165565,589.7539672831438,0.0,0.09178388792337829,0.091783887922871,0.091783887922871,0.375,0.375,0.5,6.009955908717398,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,25939.34888124299,19779.352263570636,0.7625230823690139,0.7968670712810374,3.878298989460131,0.7959109203536403,0.5140435034723604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954900204042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691542865617,261.3691542865617,-11.780845713438282,244.97188051276322,277.7664280603603,119599.30158674993,119599.32446604906,-0.02287929911598747,0.0,nan,277.7664280603603,4.616428060360306,271.2075185508408,-1.9424814491591746,264.6486090413215,-8.501390958678485,258.089699531802,-15.060300468197966,251.5307900222826,-21.61920997771739,244.97188051276322,-28.178119487236756,1.0,1.0,25762.5980482374,25762.5980482374,277.2798985030235,4.129898503023526,277.2798985030235,277.2798985030235,79990.13552716716,79990.15538002735,-0.01985286019043997,0.0,8575.796259387458,8575.796259387458,0.9047750078106224,3646.927238499351,277.2798985030235,4.129898503023526,1.0,0.002,0.26269156297240814,0.004562368667265208,0.0004068660048916681,0.0015931339951619351,0.20343300244583404,0.20343300244583404,0.0,5.360295540768334e-14,0.9999993890315081,0.9999993890315081,0.0,0.0917838318458074,5.607706358585278e-08,0.0,0.0,0.0,1601652.1746093715,267.9524666284115,0.0,1.0,1279917.719524872,2616.798490655284,,,,,,,,,,,,,,,,,,,2.0,14750.276022462156,1450.0,0.375,6.1796691888313084,3.5
2579.0,-30.000036723985012,4.802625303823187,34.89837201895661,28.37191658271479,6.438343608290295,-26.35619869075756,-39.86627545729277,2.7945055750622507,-5.197534027576523,-5.19753402758584,39.79673871201529,37568.96340367298,20600.328222702592,20600.328222702592,58169.29162637557,80000.22150327537,79990.15593051433,20600.328222702592,100590.48415321692,100590.48415321692,100590.48415321692,126529.83268108648,123829.99703394988,2699.8356471365955,0.0,93290.70774386934,50859.449644264874,47145.842332893844,25939.34852786956,73085.1908607634,19779.35196652726,1450.0,0.0,0.8866491790502238,2.863769490968426,0.0014957518510113484,1.0,1.0,-5.197534027576523,351933.60736869555,1545787.843259988,4.39227118665191,1545787.843259988,4.39227118665191,0.7625230813054569,0.09178388753210509,3.6287830651919357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287830651919357,1.2786944397269193,1.2789929386150147,2.837881320549815,6013.129981821279,14750.275980497016,6484.532680296624,0.0004160361066448316,25708.538115362637,2621.5413128196315,19382.702126333574,1976.485560954411,0.7539402683792068,0.7539402683792068,32739.738416913126,32395.05729023726,1.013317553843648,0.8,4333.521063623825,4287.898129693729,1.013317553843648,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647378171327506,4.802625303823187,-1.0539001326238902,5.856525436447077,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999860024479882,0.0002334314732019175,198.92224232824697,0.0,0.0,0.0,0.02115412258054449,8.005737460220277e-05,0.0001533708311305274,0.0005565494747008699,0.09178388753217788,0.09178388753217788,0.09178388753217788,0.09178382977886698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.09757466073,589.7539650375415,0.0,0.09178388753217788,0.09178388753210509,0.09178388753210509,0.375,0.375,0.5,6.009954176123042,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,25939.34852786956,19779.35196652726,0.7625230813054569,0.79686694615404,3.8782990103969452,0.795910784952255,0.514043446575198,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495487958474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691541330328,261.3691541330328,-11.780845866967184,244.97188083637508,277.7664274296905,119599.28938103076,119599.31286723448,-0.023486203697539836,0.0,nan,277.7664274296905,4.616427429690532,271.20751811102735,-1.9424818889726225,264.6486087923643,-8.501391207635663,258.0896994737013,-15.060300526298704,251.53079015503815,-21.61920984496183,244.97188083637508,-28.1781191636249,1.0,1.0,25762.5980482374,25762.5980482374,277.2798979112214,4.129897911221406,277.2798979112214,277.2798979112214,79990.1392142849,79990.15593051433,-0.016716229423764162,0.0,8575.796259387458,8575.796259387458,0.9047750236507868,3646.9269805178956,277.2798979112214,4.129897911221406,1.0,0.002,0.2626916210923037,0.004562368300509139,0.000406866094357344,0.001593133905647419,0.203433047178672,0.203433047178672,0.0,4.763116984163318e-15,0.9999993667744955,0.9999993667744955,0.0,0.0917838294122066,5.8119898485293684e-08,0.0,0.0,0.0,1601652.1738526935,267.95246597242345,0.0,1.0,1279917.7217808266,2616.798481432612,,,,,,,,,,,,,,,,,,,2.0,14750.275980497016,1450.0,0.375,6.1796691888313084,3.5
2580.0,-30.000036362605048,4.802622604239527,34.89837182269803,28.371902263630204,6.438342826966004,-26.356198443648037,-39.866275422368176,2.794504908008835,-5.197534653084858,-5.197534653085638,39.796738379011245,37568.980682940644,20600.323950089838,20600.323950089838,58169.30463303048,80000.20646441441,79990.15658236203,20600.323950089838,100590.48053245187,100590.48053245187,100590.48053245187,126529.82872049704,123829.99388575337,2699.8348347436763,0.0,93290.69798250867,50859.47220103436,47145.80642386035,25939.348188045176,73085.15461190553,19779.351680536092,1450.0,0.0,0.8866491770676262,2.8637694248866397,0.0014957518510113484,1.0,1.0,-5.197534653084858,351933.59877408954,1545787.8289617822,4.392271253288443,1545787.8289617822,4.392271253288443,0.7625230802696855,0.0917838871301324,3.6287846199390126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287846199390126,1.2786944428179667,1.2789929417067838,2.83788252957599,6013.132543602665,14750.275956573882,6484.531401371363,0.00041603550892144354,25708.524410599097,2621.5399153226736,19382.698303540383,1976.4851711379915,0.7539405215940473,0.7539405215940473,32739.7496387491,32395.05729023726,1.0133179879981502,0.8,4333.522548976639,4287.898129693729,1.0133179879981502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647376792627495,4.802622604239527,-1.0539016175344136,5.856524221773941,3.5,3.5,1.0,0.6,0.00023342820573273016,0.99998596483585,0.00023343148198189754,198.92224203260017,0.0,0.0,0.0,0.02115412258054449,8.005737491824675e-05,0.0001533708308144834,0.0005565497120068657,0.09178388713001677,0.09178388713001677,0.09178388713001677,0.09178382745571152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1046524748,589.7539626869293,0.0,0.09178388713001677,0.0917838871301324,0.0917838871301324,0.375,0.375,0.5,6.00995238586796,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,25939.348188045176,19779.351680536092,0.7625230802696855,0.7968679196020094,3.878298316719794,0.7959113576747464,0.5140439379575545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954858515923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691539692414,261.3691539692414,-11.780846030758596,244.97188115646568,277.7664267820171,119599.33608761315,119599.36114371252,-0.02505609936603911,0.0,nan,277.7664267820171,4.616426782017129,271.20751765690676,-1.9424823430932179,264.6486085317965,-8.501391468203451,258.08969940668624,-15.060300593313741,251.53079028157592,-21.61920971842406,244.97188115646568,-28.178118843534293,1.0,1.0,25762.5980482374,25762.5980482374,277.27989736173174,4.129897361731764,277.27989736173174,277.27989736173174,79990.11956921358,79990.15658236203,-0.03701314845238812,0.0,8575.796259387458,8575.796259387458,0.9047749277113785,3646.9285430387076,277.27989736173174,4.129897361731764,1.0,0.002,0.2626916811375961,0.0045623679303747194,0.0004068661868308123,0.001593133813161871,0.20343309341540614,0.20343309341540614,0.0,-7.316629940801178e-15,0.9999993457968175,0.9999993457968175,0.0,0.09178382708482133,6.004531106414756e-08,0.0,0.0,0.0,1601652.1731311732,267.9524653469151,0.0,1.0,1279917.7239319626,2616.798472638467,,,,,,,,,,,,,,,,,,,2.0,14750.275956573882,1450.0,0.375,6.1796691888313084,3.5
2581.0,-30.00003610364861,4.80261993365679,34.8983716247241,28.371901844535046,6.438342996454152,-26.356198193638367,-39.86627538744358,2.79450508644384,-5.197535634269741,-5.197535634297537,39.796737937034074,37568.982200031336,20600.320469985912,20600.320469985912,58169.30267001725,80000.20574343757,79990.15459402435,20600.320469985912,100590.47506401027,100590.47506401027,100590.47506401027,126529.82274862248,123829.98877054374,2699.8339780787414,0.0,93290.6974798434,50859.473936436945,47145.803937118275,25939.347684612214,73085.15162173049,19779.351260337946,1450.0,0.0,0.8866491736657506,2.8637693212293898,0.0014957518510113484,1.0,1.0,-5.197535634269741,351933.58529241424,1545787.8099865168,4.392271367627941,1545787.8099865168,4.392271367627941,0.7625230788695387,0.0917838867363964,3.6287846884558705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287846884558705,1.2786944419911195,1.2789929408797434,2.8378825849945097,6013.1326610278575,14750.275952317272,6484.531341369429,0.00041603548134787463,25708.52378666222,2621.539851698819,19382.69812419059,1976.485152849402,0.7539405329156427,0.7539405329156427,32739.750133289286,32395.05729023726,1.013318007131103,0.8,4333.522614435326,4287.898129693729,1.013318007131103,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647375669656704,4.80261993365679,-1.0539032987485868,5.856523232405377,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999859378838637,0.00023343148827342813,198.92224182074654,0.0,0.0,0.0,0.02115412258054449,8.005737523429045e-05,0.00015337083049843972,0.0005565497213684987,0.09178388673686441,0.09178388673686441,0.09178388673686441,0.0917838237813419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1116771268,589.7539603483451,0.0,0.09178388673686441,0.0917838867363964,0.0917838867363964,0.375,0.375,0.5,6.009950497307815,2.779643182293512e-11,2.779643182293512e-11,2.779643182293512e-11,2.779643182293512e-11,2.779643182293512e-11,2.779643182293512e-11,25939.347684612214,19779.351260337946,0.7625230788695387,0.7968679938121274,3.878298230032281,0.7959113633790658,0.5140439797467823,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495483694317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691538741798,261.3691538741798,-11.780846125820176,244.97188146462764,277.766426283732,119599.34330916296,119599.35785127834,-0.01454211539816919,0.0,nan,277.766426283732,4.616426283732039,271.2075173199112,-1.9424826800888013,264.6486083560902,-8.501391643909756,258.0896993922694,-15.060300607730596,251.53079042844848,-21.619209571551494,244.97188146462764,-28.178118535372334,1.0,1.0,25762.5980482374,25762.5980482374,277.2798961486653,4.129896148665296,277.2798961486653,277.2798961486653,79990.12332558079,79990.15459402435,-0.03126844356302172,0.0,8575.796259387458,8575.796259387458,0.9047749234833806,3646.92861189815,277.2798961486653,4.129896148665296,1.0,0.002,0.26269174453341054,0.0045623674865697145,0.000406866284194134,0.0015931337158547568,0.203433142097067,0.203433142097067,0.0,4.889057908519234e-14,0.9999993092931648,0.9999993092931648,0.0,0.09178382334063848,6.33957579274231e-08,0.0,0.0,0.0,1601652.171999382,267.95246436573024,0.0,1.0,1279917.7273062766,2616.7984588437857,,,,,,,,,,,,,,,,,,,2.0,14750.275952317272,1450.0,0.375,6.1796691888313084,3.5
2582.0,-30.000035816768396,4.80261729338586,34.89837142629312,28.37190645458179,6.438341434560458,-26.356198091635697,-39.86627538744358,2.79450370942731,-5.197536508828421,-5.197536508838074,39.7967375279077,37568.9766152776,20600.316832581302,20600.316832581302,58169.2934478589,80000.21429430571,79990.15333194783,20600.316832581302,100590.47016452914,100590.47016452914,100590.47016452914,126529.81739482499,123829.9843120001,2699.833082824881,0.0,93290.70303029557,50859.46535126578,47145.81964336643,25939.347230295847,73085.16687366227,19779.350880439168,1450.0,0.0,0.8866491706886719,2.863769228836675,0.0014957518510113484,1.0,1.0,-5.197536508828421,351933.57327580656,1545787.7924214096,4.3922714676897066,1545787.7924214096,4.3922714676897066,0.7625230775791414,0.09178388632708075,3.6287840533472013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840533472013,1.2786944483720526,1.2789929472621662,2.837882074147678,6013.131578604721,14750.275785251953,6484.531804415619,0.00041603572406233666,25708.52981572269,2621.5404664918897,19382.699508266636,1976.4852939858808,0.7539404099417877,0.7539404099417877,32739.745549209205,32395.05729023726,1.0133178297805279,0.8,4333.522007673985,4287.898129693729,1.0133178297805279,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647374495927638,4.80261729338586,-1.0539049049314961,5.856522198317356,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999859080256042,0.00023343149524338432,198.92224158604836,0.0,0.0,0.0,0.02115412258054449,8.005737523429045e-05,0.00015337083049843972,0.0005565496239613546,0.09178388632690831,0.09178388632690831,0.09178388632690831,0.09178382051197471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1192794489,589.7539578209419,0.0,0.09178388632690831,0.09178388632708075,0.09178388632708075,0.375,0.375,0.5,6.009948522811551,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,25939.347230295847,19779.350880439168,0.7625230775791414,0.796867609884977,3.8782984873802326,0.7959110710989071,0.5140437960581075,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954821484638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691536804919,261.3691536804919,-11.7808463195081,244.9718817521131,277.7664256088707,119599.30876509093,119599.33839465327,-0.029629562341969392,0.0,nan,277.7664256088707,4.616425608870713,271.2075168375191,-1.942483162480869,264.6486080661676,-8.501391933832394,258.08969929481606,-15.06030070518392,251.5307905234646,-21.61920947653539,244.9718817521131,-28.178118247886886,1.0,1.0,25762.5980482374,25762.5980482374,277.27989512695746,4.129895126957479,277.27989512695746,277.27989512695746,79990.1313733737,79990.15333194783,-0.021958574128802866,0.0,8575.796259387458,8575.796259387458,0.9047749626742908,3646.9279736139374,277.27989512695746,4.129895126957479,1.0,0.002,0.2626918107891097,0.004562367047419792,0.00040686638607674797,0.001593133613906607,0.20343319303837398,0.20343319303837398,0.0,-1.6645105432866458e-14,0.999999278133308,0.999999278133308,0.0,0.09178382007135034,6.625573039974744e-08,0.0,0.0,0.0,1601652.1709905851,267.95246349117156,0.0,1.0,1279917.7303138988,2616.7984465481886,,,,,,,,,,,,,,,,,,,2.0,14750.275785251953,1450.0,0.375,6.1796691888313084,3.5
2583.0,-30.00003551860241,4.802614686218193,34.898371229417755,28.371908829454355,6.438340699468876,-26.35619789679541,-39.86627535251898,2.794503077661868,-5.197537187668615,-5.197537187658406,39.79673717590002,37568.97435812011,20600.31286018579,20600.31286018579,58169.2872183059,80000.21869922843,79990.15336185019,20600.31286018579,100590.46622203598,100590.46622203598,100590.46622203598,126529.8130869965,123829.98092775886,2699.832159237633,0.0,93290.70591283504,50859.461571726715,47145.82704567591,25939.346864960513,73085.17391063643,19779.350573385083,1450.0,0.0,0.8866491685029092,2.863769157120626,0.0014957518510113484,1.0,1.0,-5.197537187668615,351933.5639484083,1545787.7773077656,4.392271541154768,1545787.7773077656,4.392271541154768,0.7625230764812934,0.09178388589304276,3.628783740580804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783740580804,1.2786944512995793,1.2789929501903763,2.837881823052217,6013.13104656357,14750.275668409002,6484.532016857932,0.0004160358414345454,25708.532825905855,2621.540773445148,19382.700143270926,1976.4853587382977,0.7539403463638912,0.7539403463638912,32739.743291727427,32395.05729023726,1.0133177424422455,0.8,4333.521708867541,4287.898129693729,1.0133177424422455,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647373214102663,4.802614686218193,-1.0539063827756356,5.856521068993828,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999858769927281,0.00023343150248753727,198.92224134211722,0.0,0.0,0.0,0.02115412258054449,8.005737555033445e-05,0.0001533708301823957,0.0005565495748452572,0.09178388589308262,0.09178388589308262,0.09178388589308262,0.09178381798720996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.12746461894,589.7539551042368,0.0,0.09178388589308262,0.09178388589304276,0.09178388589304276,0.375,0.375,0.5,6.009946485641778,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,25939.346864960513,19779.350573385083,0.7625230764812934,0.7968674368936717,3.878298558677582,0.7959109092280651,0.5140437156796931,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954804359186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691534822994,261.3691534822994,-11.780846517700581,244.9718820321473,277.7664249324515,119599.29472084148,119599.3250394842,-0.030318642726763847,0.0,nan,277.7664249324515,4.616424932451537,271.20751635239054,-1.9424836476094356,264.64860777232985,-8.501392227670124,258.0896991922689,-15.060300807731096,251.53079061220808,-21.619209387791898,244.9718820321473,-28.17811796785267,1.0,1.0,25762.5980482374,25762.5980482374,277.279894451624,4.129894451624011,277.279894451624,277.279894451624,79990.1362498915,79990.15336185019,-0.01711195868847426,0.0,8575.796259387458,8575.796259387458,0.9047749819742938,3646.927659283708,277.279894451624,4.129894451624011,1.0,0.002,0.2626918791103424,0.004562366631833733,0.0004068664913233691,0.001593133508684157,0.20343324566168455,0.20343324566168455,0.0,7.526097800525378e-15,0.9999992556293378,0.9999992556293378,0.0,0.09178381757181084,6.832123192333891e-08,0.0,0.0,0.0,1601652.170207547,267.95246281233136,0.0,1.0,1279917.7326484425,2616.798437004235,,,,,,,,,,,,,,,,,,,2.0,14750.275668409002,1450.0,0.375,6.1796691888313084,3.5
2584.0,-30.000035210370733,4.802612113031614,34.89837103479537,28.37191099477934,6.438339986334231,-26.356197690700096,-39.866275317594386,2.7945024666637837,-5.197537781373683,-5.197537781361092,39.796736847111156,37568.97234498267,20600.30878244897,20600.30878244897,58169.28112743164,80000.2227670933,79990.15386603265,20600.30878244897,100590.46264848163,100590.46264848163,100590.46264848163,126529.80918623066,123829.9779743289,2699.8312119017655,0.0,93290.70853817141,50859.458116061396,47145.83380234446,25939.346537749032,73085.18034009349,19779.35029745591,1450.0,0.0,0.8866491666671275,2.863769094398653,0.0014957518510113484,1.0,1.0,-5.197537781373683,351933.55579077994,1545787.7631922336,4.392271602856719,1545787.7631922336,4.392271602856719,0.7625230754626529,0.09178388544320819,3.628783448432917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783448432917,1.278694454130873,1.2789929530223307,2.83788158829499,6013.130549141176,14750.275574838775,6484.532222316856,0.000416035952039887,25708.535619136717,2621.541058275427,19382.7007574014,1976.4854213621777,0.7539402883365109,0.7539402883365109,32739.74118306566,32395.05729023726,1.0133176608615675,0.8,4333.521429759318,4287.898129693729,1.0133176608615675,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647371898285826,4.802612113031614,-1.0539077966909076,5.856519909722522,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999858449122166,0.00023343150997624527,198.92224108995129,0.0,0.0,0.0,0.02115412258054449,8.005737586637815e-05,0.00015337082986635202,0.000556549528891439,0.09178388544329848,0.09178388544329848,0.09178388544329848,0.0917838157869346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1360181369,589.7539522672483,0.0,0.09178388544329848,0.09178388544320819,0.09178388544320819,0.375,0.375,0.5,6.009944395952172,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,25939.346537749032,19779.35029745591,0.7625230754626529,0.7968672799910148,3.8782986072197407,0.7959107558707192,0.5140436429131019,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954786560024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915328333254,261.36915328333254,-11.78084671666744,244.9718823080231,277.766424258642,119599.28168048871,119599.31211759054,-0.030437101835305437,0.0,nan,277.766424258642,4.616424258642041,271.2075158685181,-1.9424841314818764,264.6486074783945,-8.501392521605453,258.0896990882706,-15.060300911729371,251.53079069814683,-21.619209301853147,244.9718823080231,-28.178117691976865,1.0,1.0,25762.5980482374,25762.5980482374,277.2798939167126,4.129893916712604,277.2798939167126,277.2798939167126,79990.14031364552,79990.15386603265,-0.013552387128584087,0.0,8575.796259387458,8575.796259387458,0.9047750000019815,3646.9273656750815,277.2798939167126,4.129893916712604,1.0,0.002,0.26269194917591693,0.004562366222554567,0.0004068665993433895,0.001593133400660547,0.20343329967169474,0.20343329967169474,0.0,3.9365212478603695e-15,0.9999992366243514,0.9999992366243514,0.0,0.0917838153776251,7.006558307963383e-08,0.0,0.0,0.0,1601652.1695227108,267.9524622186263,0.0,1.0,1279917.7346902096,2616.798428657208,,,,,,,,,,,,,,,,,,,2.0,14750.275574838775,1450.0,0.375,6.1796691888313084,3.5
2585.0,-30.00003489515527,4.8026095742430845,34.8983708428692,28.37191274100917,6.4383394031909456,-26.356197465320744,-39.86627528266979,2.7945019733562897,-5.197538316372857,-5.197538316378781,39.79673653560868,37568.97094822615,20600.30465468104,20600.30465468104,58169.27560290719,80000.22604300514,79990.15468457088,20600.30465468104,100590.45933925192,100590.45933925192,100590.45933925192,126529.80557653138,123829.97533243992,2699.8302440914617,0.0,93290.71062919387,50859.45553441436,47145.838994199454,25939.346237279464,73085.18523147891,19779.350043427243,1450.0,0.0,0.8866491650681831,2.863769037878744,0.0014957518510113484,1.0,1.0,-5.197538316372857,351933.5484397942,1545787.7498182044,4.392271656598389,1545787.7498182044,4.392271656598389,0.7625230745021936,0.09178388498296255,3.628783214379893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783214379893,1.2786944564168023,1.2789929553087938,2.8378814001810744,6013.1301505503625,14750.275502715838,6484.53238820025,0.00041603604082794405,25708.537853544916,2621.541286121654,19382.701253237967,1976.4854719234365,0.7539402420960829,0.7539402420960829,32739.73949372033,32395.05729023726,1.013317595503558,0.8,4333.521206152964,4287.898129693729,1.013317595503558,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647370566324793,4.8026095742430845,-1.0539091619846452,5.85651873622773,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999858121048463,0.00023343151763462793,198.9222408320719,0.0,0.0,0.0,0.02115412258054449,8.005737618242216e-05,0.000153370829550308,0.0005565494918476773,0.09178388498324971,0.09178388498324971,0.09178388498324971,0.09178381380995228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.14487675746,589.7539493305286,0.0,0.09178388498324971,0.09178388498296255,0.09178388498296255,0.375,0.375,0.5,6.00994226081066,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,25939.346237279464,19779.350043427243,0.7625230745021936,0.7968671626110719,3.8782986193038775,0.7959106270124466,0.5140435893982604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954768159984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691530961844,261.3691530961844,-11.780846903815586,244.97188258288475,277.76642360948404,119599.27192181266,119599.30055094007,-0.028629127400540293,0.0,nan,277.76642360948404,4.616423609484059,271.20751540416427,-1.9424845958357082,264.6486071988445,-8.501392801155475,258.0896989935244,-15.060301006475584,251.53079078820457,-21.619209211795408,244.97188258288475,-28.17811741711523,1.0,1.0,25762.5980482374,25762.5980482374,277.2798934771424,4.129893477142446,277.2798934771424,277.2798934771424,79990.14364360267,79990.15468457088,-0.01104096820927225,0.0,8575.796259387458,8575.796259387458,0.9047750144447857,3646.9271304517924,277.2798934771424,4.129893477142446,1.0,0.002,0.2626920207534318,0.004562365816390172,0.0004068667097545994,0.001593133290274321,0.20343335487729972,0.20343335487729972,0.0,2.892044242974734e-14,0.9999992201519934,0.9999992201519934,0.0,0.0917838134054828,7.157747974340618e-08,0.0,0.0,0.0,1601652.1689055942,267.9524616836271,0.0,1.0,1279917.7365300744,2616.7984211355597,,,,,,,,,,,,,,,,,,,2.0,14750.275502715838,1450.0,0.375,6.1796691888313084,3.5
