time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2586.0,-30.000034575253924,4.8026070700054255,34.89837065389817,28.37191413799303,6.438338916658375,-26.35619722606261,-39.86627524774519,2.7945015674670604,-5.197538807927799,-5.197538807943578,39.79673623696455,37568.97001105009,20600.300508574946,20600.300508574946,58169.27051962504,80000.22872423315,79990.15570776779,20600.300508574946,100590.45621634273,100590.45621634273,100590.45621634273,126529.80217297922,123829.97291485753,2699.8292581216897,0.0,93290.71231828314,50859.45360510008,47145.84301464784,25939.345956636498,73085.18897128434,19779.349805638532,1450.0,0.0,0.8866491636441696,2.863768985948451,0.0014957518510113484,1.0,1.0,-5.197538807927799,351933.5416857319,1545787.7369968155,4.392271704460516,1545787.7369968155,4.392271704460516,0.762523073584978,0.09178388451484386,3.6287830238003003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287830238003003,1.278694458297645,1.2789929571900756,2.8378812469644874,6013.1298259028,14750.275447128117,6484.532524687675,0.00041603611332002724,25708.539669198235,2621.5414712667666,19382.70166120801,1976.4855135248033,0.7539402047184617,0.7539402047184617,32739.73811815703,32395.05729023726,1.0133175422852634,0.8,4333.521024079654,4287.898129693729,1.0133175422852634,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647369228446345,4.8026070700054255,-1.0539104875141039,5.856517557519529,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999857788097763,0.00023343152540685716,198.92224057035898,0.0,0.0,0.0,0.02115412258054449,8.005737649846586e-05,0.0001533708292342643,0.0005565494614714731,0.09178388451490817,0.09178388451490817,0.09178388451490817,0.0917838119981756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.15399420465,589.7539463091147,0.0,0.09178388451490817,0.09178388451484386,0.09178388451484386,0.375,0.375,0.5,6.009940085299431,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,25939.345956636498,19779.349805638532,0.762523073584978,0.7968670747785274,3.878298604790757,0.7959105167324687,0.5140435502713305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954749343045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691529279149,261.3691529279149,-11.780847072085066,244.97188285860418,277.7664229972256,119599.26443767601,119599.2901788284,-0.025741152369806924,0.0,nan,277.7664229972256,4.616422997225641,271.2075149695014,-1.942485030498574,264.6486069417772,-8.501393058222789,258.0896989140527,-15.060301085947287,251.53079088632842,-21.61920911367156,244.97188285860418,-28.178117141395802,1.0,1.0,25762.5980482374,25762.5980482374,277.27989310488977,4.1298931048897884,277.27989310488977,277.27989310488977,79990.14632017267,79990.15570776779,-0.009387595113366842,0.0,8575.796259387458,8575.796259387458,0.904775026204957,3646.926938919302,277.27989310488977,4.1298931048897884,1.0,0.002,0.26269209367551055,0.004562365411312427,0.0004068668222849058,0.0015931331777143184,0.2034334111424529,0.2034334111424529,0.0,-7.75855074630627e-16,0.9999992055021873,0.9999992055021873,0.0,0.09178381159274837,7.292209548362043e-08,0.0,0.0,0.0,1601652.1683385868,267.9524611920722,0.0,1.0,1279917.7382205462,2616.798414224687,,,,,,,,,,,,,,,,,,,2.0,14750.275447128117,1450.0,0.375,6.1796691888313084,3.5
2587.0,-30.000034252206614,4.8026046002523595,34.898370468017916,28.371915290504717,6.43833849216521,-26.356196977769525,-39.86627144096417,2.7945012177279187,-5.197539268894047,-5.197539268885151,39.79673594814139,37568.955246651814,20600.29637042327,20600.29637042327,58169.25161707509,80000.23100041642,79990.15685622011,20600.29637042327,100590.45322664338,100590.45322664338,100590.45322664338,126529.7989168595,123829.97066116794,2699.828255691551,0.0,93290.71373045008,50859.43797668486,47145.86194862802,25939.34569021611,73085.20763884413,19779.349579540423,1450.0,0.0,0.8866491623406848,2.8637689372496675,0.0014957518510113484,1.0,1.0,-5.197539268894047,351933.5353519625,1545787.7245957628,4.392271748271582,1545787.7245957628,4.392271748271582,0.7625230727003598,0.09178388404079334,3.6287828623377654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287828623377654,1.2786944599182952,1.2789929588111042,2.837881117096287,6013.129550727667,14750.2754044046,6484.532642293652,0.0004160361750091738,25708.541202255772,2621.5416275951293,19382.70201274015,1976.4855493711052,0.753940173433078,0.753940173433078,32739.73695275451,32395.05729023726,1.0133174971977457,0.8,4333.5208698237975,4287.898129693729,1.0133174971977457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647367893134653,4.8026046002523595,-1.0539117808203544,5.856516381072714,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999985745187278,0.00023343153325552013,198.9222403060723,0.0,0.0,0.0,0.02115412258054449,8.005741094725428e-05,0.00015337079478547588,0.0005565493117006572,0.09178388404080953,0.09178388404080953,0.09178388404080953,0.09178381030244567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1633375904,589.7539432136954,0.0,0.09178388404080953,0.09178388404079334,0.09178388404079334,0.375,0.375,0.5,6.009937873141764,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,25939.34569021611,19779.349579540423,0.7625230727003598,0.7968664415890502,3.8782985728427426,0.7959100548023709,0.5140432169571377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495473024638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691527810175,261.3691527810175,-11.780847218982501,244.97188313613282,277.7664224259022,119599.25829721552,119599.2807689543,-0.022471738784126456,0.0,nan,277.7664224259022,4.616422425902215,271.20751456794835,-1.942485432051626,264.6486067099945,-8.501393290005467,258.0896988520405,-15.060301147959478,251.53079099408666,-21.61920900591332,244.97188313613282,-28.17811686386716,1.0,1.0,25762.5980482374,25762.5980482374,277.27989277786605,4.1298927778660754,277.27989277786605,277.27989277786605,79990.14852381706,79990.15685622011,-0.008332403056556359,0.0,8575.796259387458,8575.796259387458,0.9047750361683903,3646.926776649454,277.27989277786605,4.1298927778660754,1.0,0.002,0.26269216781938576,0.004562365005981607,0.0004068669367333363,0.0015931330632682223,0.20343346836666815,0.20343346836666815,0.0,1.5586490431651612e-15,0.9999991921906117,0.9999991921906117,0.0,0.09178380989691012,7.4143883220055e-08,0.0,0.0,0.0,1601652.167806865,267.95246073110593,0.0,1.0,1279917.7398058176,2616.798407743864,,,,,,,,,,,,,,,,,,,2.0,14750.2754044046,1450.0,0.375,6.1796691888313084,3.5
2588.0,-30.0000337910233,4.80260216449122,34.89837028509569,28.371916443016403,6.438338028010748,-26.356196609119987,-39.866271371114976,2.794500846107189,-5.19753972461325,-5.197539724534114,39.7967356616723,37568.95502288333,20600.292291392187,20600.292291392187,58169.24731427552,80000.23333199529,79990.15795271611,20600.292291392187,100590.4502441083,100590.4502441083,100590.4502441083,126529.7956706094,123829.96843345024,2699.8272371591625,0.0,93290.71512164414,50859.43681253125,47145.864787903214,25939.345426501088,73085.2102144043,19779.34935569893,1450.0,0.0,0.8866491610552952,2.86376888910526,0.0014957518510113484,1.0,1.0,-5.19753972461325,351933.5290902952,1545787.7122973574,4.392271791474453,1545787.7122973574,4.392271791474453,0.7625230718232096,0.09178388356271959,3.6287826977300655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287826977300655,1.278694461640342,1.2789929605335528,2.8378809845433834,6013.12926986397,14750.275372085287,6484.532767257702,0.00041603623860048453,25708.542751816152,2621.5417856063136,19382.702386266057,1976.4855874601478,0.7539401425192327,0.7539401425192327,32739.73576465083,32395.05729023726,1.013317451231958,0.8,4333.520712563155,4287.898129693729,1.013317451231958,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647366576900181,4.80260216449122,-1.0539130569422372,5.856515221433457,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999856971876889,0.00023343154446029806,198.92223992877587,0.0,0.0,0.0,0.02115412258054449,8.005741157934199e-05,0.00015337079415338818,0.0005565492841609345,0.09178388356312782,0.09178388356312782,0.09178388356312782,0.09178380862635667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1728667478,589.7539400571409,0.0,0.09178388356312782,0.09178388356271959,0.09178388356271959,0.375,0.375,0.5,6.009935625117314,-7.912603905424476e-11,-7.912603905424476e-11,-7.912603905424476e-11,-7.912603905424476e-11,-7.912603905424476e-11,-7.912603905424476e-11,25939.345426501088,19779.34935569893,0.7625230718232096,0.7968663888528958,3.8782985449050056,0.795909967880355,0.5140431957802442,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954710961916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691526605586,261.3691526605586,-11.78084733944138,244.97188343864107,277.76642188247604,119599.25185704353,119599.27028432781,-0.01842728430284173,0.0,nan,277.76642188247604,4.616421882476061,271.20751419370913,-1.942485806290847,264.64860650494217,-8.501393495057812,258.08969881617503,-15.060301183824947,251.53079112740807,-21.619208872591912,244.97188343864107,-28.178116561358905,1.0,1.0,25762.5980482374,25762.5980482374,277.2798924500765,4.129892450076511,277.2798924500765,277.2798924500765,79990.15067781707,79990.15795271611,-0.007274899035110138,0.0,8575.796259387458,8575.796259387458,0.9047750463259033,3646.9266112187156,277.2798924500765,4.129892450076511,1.0,0.002,0.26269224316317347,0.00456236459629617,0.0004068670530446527,0.0015931329469931286,0.20343352652232635,0.20343352652232635,0.0,3.778140994503687e-14,0.9999991791179677,0.9999991791179677,0.0,0.09178380821897872,7.53437408758066e-08,0.0,0.0,0.0,1601652.1672811965,267.9524602753867,0.0,1.0,1279917.7413730426,2616.7984013368214,,,,,,,,,,,,,,,,,,,2.0,14750.275372085287,1450.0,0.375,6.1796691888313084,3.5
2589.0,-30.000033402830216,4.802599762099572,34.89837010491609,28.371915884222858,6.438337709851054,-26.356196291562014,-39.86627133619038,2.794500598583032,-5.197540183045078,-5.197540183071884,39.796735374908565,37568.956352702044,20600.288287053198,20600.288287053198,58169.24463975524,80000.2326291981,79990.1589389827,20600.288287053198,100590.4472260359,100590.4472260359,100590.4472260359,126529.79238776083,123829.96618536735,2699.826202393484,0.0,93290.71419222507,50859.43791572973,47145.86252943927,25939.34516172492,73085.20769116419,19779.349131014333,1450.0,0.0,0.8866491597572256,2.863768840674247,0.0014957518510113484,1.0,1.0,-5.197540183045078,351933.5227913521,1545787.6999852161,4.392271835103513,1545787.6999852161,4.392271835103513,0.7625230709447501,0.09178388308160142,3.6287827061978195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287827061978195,1.27869446278734,1.2789929616808187,2.8378809886199714,6013.12927850177,14750.275572571984,6484.5328504920835,0.00041603624772460027,25708.542435701143,2621.5417533715536,19382.70263505919,1976.485612829987,0.753940161467212,0.753940161467212,32739.735825769294,32395.05729023726,1.0133174535965312,0.8,4333.520720652961,4287.898129693729,1.0133174535965312,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473652847675835,4.802599762099572,-1.0539143209290556,5.856514083028627,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999856567848793,0.0002334315538917236,198.92223961119308,0.0,0.0,0.0,0.02115412258054449,8.005741189538584e-05,0.00015337079383734433,0.0005565492843127862,0.09178388308187406,0.09178388308187406,0.09178388308187406,0.09178380693976937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1825703382,589.7539368430539,0.0,0.09178388308187406,0.09178388308160142,0.09178388308160142,0.375,0.375,0.5,6.009933340903911,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,25939.34516172492,19779.349131014333,0.7625230709447501,0.7968664552322673,3.878298403025743,0.7959099587643061,0.5140432317228543,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954683431356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369152568368,261.369152568368,-11.780847431631969,244.97188375030703,277.76642138642904,119599.25197989323,119599.26608281686,-0.014102923619589137,0.0,nan,277.76642138642904,4.616421386429067,271.20751385920465,-1.9424861407953244,264.64860633198026,-8.501393668019716,258.0896988047558,-15.060301195244165,251.5307912775314,-21.619208722468585,244.97188375030703,-28.17811624969295,1.0,1.0,25762.5980482374,25762.5980482374,277.27989210654454,4.12989210654456,277.27989210654454,277.27989210654454,79990.15010799066,79990.1589389827,-0.00883099203929305,0.0,8575.796259387458,8575.796259387458,0.9047750458033803,3646.9266197288084,277.27989210654454,4.12989210654456,1.0,0.002,0.2626923197192217,0.004562364180645473,0.00040686717123127644,0.0015931328287944646,0.2034335856156382,0.2034335856156382,0.0,2.5741127979150846e-14,0.9999991659099475,0.9999991659099475,0.0,0.09178380652557756,7.655602385548769e-08,0.0,0.0,0.0,1601652.1667523987,267.9524598169549,0.0,1.0,1279917.742949598,2616.798394891634,,,,,,,,,,,,,,,,,,,2.0,14750.275572571984,1450.0,0.375,6.1796691888313084,3.5
2590.0,-30.000033017637982,4.80259739277208,34.89836992747331,28.371916093770437,6.438337364711192,-26.356195979402983,-39.86627130126578,2.7945003264760984,-5.197540626260093,-5.197540626332244,39.79673509346243,37568.95695287039,20600.28431935491,20600.28431935491,58169.24127222529,80000.23320675766,79990.15994930192,20600.28431935491,100590.44426865682,100590.44426865682,100590.44426865682,126529.78917285099,123829.96402064594,2699.825152205041,0.0,93290.71427912288,50859.4380252354,47145.862504319426,25939.344904194164,73085.20740851358,19779.348912306643,1450.0,0.0,0.8866491585174608,2.86376879385081,0.0014957518510113484,1.0,1.0,-5.197540626260093,351933.51670149004,1545787.6879017402,4.3922718767729,1545787.6879017402,4.3922718767729,0.7625230700837204,0.09178388259645458,3.628782644960598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782644960598,1.2786944640482516,1.2789929629420247,2.8378809379311316,6013.129171098201,14750.27566036063,6484.532941992861,0.00041603627760440854,25708.542893490347,2621.541800053061,19382.70290856114,1976.485640719424,0.7539401586804451,0.7539401586804451,32739.735383771935,32395.05729023726,1.0133174364963766,0.8,4333.520662148985,4287.898129693729,1.0133174364963766,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647364004458322,4.80259739277208,-1.053915562268405,5.856512955040485,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999856166943891,0.0002334315632502436,198.92223929606533,0.0,0.0,0.0,0.02115412258054449,8.005741221143026e-05,0.0001533707935212999,0.0005565492737739284,0.09178388259644188,0.09178388259644188,0.09178388259644188,0.09178380531074047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1924669332,589.7539335655958,0.0,0.09178388259644188,0.09178388259645458,0.09178388259645458,0.375,0.375,0.5,6.009931022305966,7.213429853436537e-11,7.213429853436537e-11,7.213429853436537e-11,7.213429853436537e-11,7.213429853436537e-11,7.213429853436537e-11,25939.344904194164,19779.348912306643,0.7625230700837204,0.7968664683868787,3.878298310835381,0.7959099157656525,0.5140432419227702,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495466025798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691524965805,261.3691524965805,-11.780847503419466,244.97188406870205,277.766420924459,119599.24912507043,119599.26010682332,-0.010981752921440423,0.0,nan,277.766420924459,4.616420924459021,271.2075135533076,-1.942486446692385,264.64860618215624,-8.501393817843734,258.0896988110048,-15.060301188995197,251.5307914398534,-21.619208560146575,244.97188406870205,-28.178115931297924,1.0,1.0,25762.5980482374,25762.5980482374,277.27989178109476,4.129891781094784,277.27989178109476,277.27989178109476,79990.15085750501,79990.15994930192,-0.009091796906432137,0.0,8575.796259387458,8575.796259387458,0.9047750495821699,3646.926558185401,277.27989178109476,4.129891781094784,1.0,0.002,0.2626923974240505,0.004562363762362428,0.0004068672912099876,0.0015931327087823004,0.2034336456049938,0.2034336456049938,0.0,-7.71214689332389e-15,0.9999991533932375,0.9999991533932375,0.0,0.09178380489159889,7.77048556921304e-08,0.0,0.0,0.0,1601652.1662411531,267.9524593737399,0.0,1.0,1279917.7444738233,2616.798388660383,,,,,,,,,,,,,,,,,,,2.0,14750.27566036063,1450.0,0.375,6.1796691888313084,3.5
2591.0,-30.000032633434632,4.802595055757296,34.89836975248068,28.371916512865596,6.4383369079273995,-26.35619567929834,-39.86627123141659,2.79449995379127,-5.197541081069005,-5.1975410810538,39.79673480922433,37568.95715064794,20600.280441830855,20600.280441830855,58169.23759247879,80000.234259826,79990.16079427069,20600.280441830855,100590.44123610154,100590.44123610154,100590.44123610154,126529.78587771163,123829.96179166081,2699.824086050821,0.0,93290.71465775975,50859.437548582326,47145.86345464158,25939.3446416101,73085.20809625168,19779.348689493294,1450.0,0.0,0.8866491572286734,2.863768745802581,0.0014957518510113484,1.0,1.0,-5.197541081069005,351933.51045233,1545787.6756984617,4.392271920089978,1545787.6756984617,4.392271920089978,0.7625230692129605,0.09178388210848731,3.628782544567859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782544567859,1.2786944657752295,1.2789929646694056,2.8378808555864437,6013.128996619689,14750.275749543527,6484.533067314736,0.0004160363231769921,25708.543709077356,2621.54188321979,19382.70328315661,1976.4856789175317,0.7539401493330339,0.7539401493330339,32739.734659158305,32395.05729023726,1.013317408462261,0.8,4333.520566237149,4287.898129693729,1.013317408462261,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647362753246768,4.802595055757296,-1.0539167969309355,5.856511852688231,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999855767068281,0.00023343157258473712,198.92223898174663,0.0,0.0,0.0,0.02115412258054449,8.005741284351767e-05,0.0001533707928892125,0.0005565492560829065,0.09178388210843069,0.09178388210843069,0.09178388210843069,0.09178380363738228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2025227849,589.7539302354849,0.0,0.09178388210843069,0.09178388210848731,0.09178388210848731,0.375,0.375,0.5,6.0099286681386825,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,25939.3446416101,19779.348689493294,0.7625230692129605,0.7968664565194048,3.878298241208472,0.7959098579273542,0.514043239791702,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954637263742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369152431247,261.369152431247,-11.78084756875296,244.97188439141684,277.7664204710772,119599.24354961696,119599.25354405477,-0.0099944378057516,0.0,nan,277.7664204710772,4.61642047107722,271.20751325514516,-1.9424867448548184,264.64860603921306,-8.501393960786913,258.08969882328097,-15.060301176719008,251.5307916073489,-21.619208392651075,244.97188439141684,-28.17811560858314,1.0,1.0,25762.5980482374,25762.5980482374,277.27989142490264,4.129891424902667,277.27989142490264,277.27989142490264,79990.15175038899,79990.16079427069,-0.009043881698744372,0.0,8575.796259387458,8575.796259387458,0.9047750557771446,3646.926457290698,277.27989142490264,4.129891424902667,1.0,0.002,0.2626924763216513,0.004562363336951008,0.00040686741302634104,0.0015931325869623376,0.20343370651317053,0.20343370651317053,0.0,-1.1321239085093637e-14,0.9999991403977873,0.9999991403977873,0.0,0.09178380321085916,7.88976281546752e-08,0.0,0.0,0.0,1601652.1657165322,267.952458918931,0.0,1.0,1279917.7460379214,2616.7983822661377,,,,,,,,,,,,,,,,,,,2.0,14750.275749543527,1450.0,0.375,6.1796691888313084,3.5
2592.0,-30.00003225110659,4.8025927506099055,34.898369579860415,28.371900657098763,6.43833649461824,-26.356195376534053,-39.866271196491994,2.7944996200458068,-5.197541529864054,-5.197541529848734,39.7967345276435,37568.97649333675,20600.276617744796,20600.276617744796,58169.25311108155,80000.21639070488,79990.16160499904,20600.276617744796,100590.43822274383,100590.43822274383,100590.43822274383,126529.78260483402,123829.9596005248,2699.8230043092135,0.0,93290.70290643057,50859.463009062834,47145.82210818637,25939.344382090192,73085.16649027656,19779.348469234916,1450.0,0.0,0.8866491559609398,2.8637686983896415,0.0014957518510113484,1.0,1.0,-5.197541529864054,351933.50428579835,1545787.6636090674,4.392271962699418,1545787.6636090674,4.392271962699418,0.7625230683506233,0.0917838816168605,3.628784294181706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784294181706,1.2786944673217668,1.278992966216304,2.837882220435517,6013.131888571098,14750.275843385718,6484.531676308765,0.0004160356551294503,25708.528075369577,2621.5402890252612,19382.699125346677,1976.4852549389116,0.7539404460855365,0.7539404460855365,32739.747287501752,32395.05729023726,1.0133178970322283,0.8,4333.522237759127,4287.898129693729,1.0133178970322283,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647361519278747,4.8025927506099055,-1.0539180149181107,5.856510765528016,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999855369144399,0.00023343158187367122,198.92223866896202,0.0,0.0,0.0,0.02115412258054449,8.005741315956183e-05,0.00015337079257316834,0.0005565495232757135,0.09178388161696714,0.09178388161696714,0.09178388161696714,0.09178380198656456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.21276041266,589.7539268455678,0.0,0.09178388161696714,0.0917838816168605,0.0917838816168605,0.375,0.375,0.5,6.00992627923052,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,25939.344382090192,19779.348469234916,0.7625230683506233,0.7968675656376623,3.878297443705217,0.7959105233593541,0.514043797086171,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954614328541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915237497595,261.36915237497595,-11.780847625024023,244.97188471773737,277.7664200322145,119599.29929596416,119599.30790408448,-0.008608120341594831,0.0,nan,277.7664200322145,4.616420032214535,271.20751296931917,-1.9424870306808089,264.64860590642365,-8.501394093576323,258.0896988435282,-15.06030115647178,251.5307917806328,-21.61920821936718,244.97188471773737,-28.17811528226261,1.0,1.0,25762.5980482374,25762.5980482374,277.27989107064457,4.1298910706445895,277.27989107064457,277.27989107064457,79990.12962302554,79990.16160499904,-0.031981973501387984,0.0,8575.796259387458,8575.796259387458,0.9047749478130178,3646.9282156526147,277.27989107064457,4.1298910706445895,1.0,0.002,0.26269255638137623,0.004562362907442694,0.0004068675366476991,0.0015931324633583533,0.20343376832384955,0.20343376832384955,0.0,6.05245020768308e-15,0.9999991277364947,0.9999991277364947,0.0,0.0917838015571302,8.005973031042731e-08,0.0,0.0,0.0,1601652.1651988511,267.9524584701359,0.0,1.0,1279917.7475813322,2616.7983759564377,,,,,,,,,,,,,,,,,,,2.0,14750.275843385718,1450.0,0.375,6.1796691888313084,3.5
2593.0,-30.00003197935563,4.802590470398679,34.898369405437336,28.371915115881734,6.438336946208467,-26.35619508679924,-39.8662711615674,2.7945000536520777,-5.197542357480188,-5.197542357471892,39.79673413042133,37568.96067350947,20600.273625413374,20600.273625413374,58169.23429892285,80000.23207056572,79990.15962401203,20600.273625413374,100590.4332494254,100590.4332494254,100590.4332494254,126529.77719787233,123829.95531056271,2699.821887309621,0.0,93290.71276086272,50859.441363806465,47145.85710784028,25939.343948446924,73085.2010562872,19779.34810616752,1450.0,0.0,0.8866491531802316,2.863768610956186,0.0014957518510113484,1.0,1.0,-5.197542357480188,351933.49291419156,1545787.6465541502,4.392272056161032,1545787.6465541502,4.392272056161032,0.7625230671013858,0.09178388113886699,3.6287826857189285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287826857189285,1.278694465312486,1.2789929642065543,2.837880967000299,6013.129232692279,14750.275940410978,6484.53303373477,0.00041603627881902435,25708.542186339306,2621.5417279437224,19382.703182783844,1976.485668682358,0.7539401900852701,0.7539401900852701,32739.735677956978,32395.05729023726,1.0133174478779146,0.8,4333.52070108812,4287.898129693729,1.0133174478779146,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647360553703911,4.802590470398679,-1.0539194444309938,5.856509914829672,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999855086308329,0.00023343158847605403,198.92223844664122,0.0,0.0,0.0,0.02115412258054449,8.005741347560568e-05,0.0001533707922571245,0.0005565492754376481,0.09178388113894242,0.09178388113894242,0.09178388113894242,0.0917837988964696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2228154687,589.7539235100149,0.0,0.09178388113894242,0.09178388113886699,0.09178388113886699,0.375,0.375,0.5,6.009923811961769,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,25939.343948446924,19779.34810616752,0.7625230671013858,0.7968666385166177,3.8782979976639846,0.795909889529117,0.5140433375092641,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495459150528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915239469425,261.36915239469425,-11.780847605305723,244.97188503577104,277.76641975361736,119599.25268597985,119599.24966956292,0.003016416923440671,0.0,nan,277.76641975361736,4.616419753617379,271.2075128100482,-1.9424871899518052,264.6486058664789,-8.501394133521103,258.0896989229095,-15.060301077090458,251.5307919793403,-21.61920802065967,244.97188503577104,-28.17811496422894,1.0,1.0,25762.5980482374,25762.5980482374,277.27989001202394,4.129890012023964,277.27989001202394,277.27989001202394,79990.1541442173,79990.15962401203,-0.005479794723214582,0.0,8575.796259387458,8575.796259387458,0.9047750470670793,3646.926599147523,277.27989001202394,4.129890012023964,1.0,0.002,0.2626926391279494,0.004562362403127189,0.00040686766411149414,0.0015931323358960921,0.20343383205574705,0.20343383205574705,0.0,7.586379441315572e-15,0.9999990984628264,0.9999990984628264,0.0,0.0917837983922862,8.274658078222775e-08,0.0,0.0,0.0,1601652.1642442,267.9524576425198,0.0,1.0,1279917.7504275227,2616.7983643208127,,,,,,,,,,,,,,,,,,,2.0,14750.275940410978,1450.0,0.375,6.1796691888313084,3.5
2594.0,-30.000031587478865,4.802588224393347,34.8983692354881,28.371903171669715,6.438335292895898,-26.356194899441288,-39.8662711266428,2.794498604858661,-5.197542610886046,-5.197542610900167,39.796733910572534,37568.97458360093,20600.269520704634,20600.269520704634,58169.244104305566,80000.22142116835,79990.16174467647,20600.269520704634,100590.4312653811,100590.4312653811,100590.4312653811,126529.77504488791,123829.95427980568,2699.8207650822224,0.0,93290.7058169907,50859.45897942472,47145.82981951775,25939.343779506806,73085.17359902455,19779.347960305764,1450.0,0.0,0.8866491526852834,2.8637685841851654,0.0014957518510113484,1.0,1.0,-5.197542610886046,351933.4894323487,1545787.6371155623,4.392272072796599,1545787.6371155623,4.392272072796599,0.7625230664444294,0.091783880627294,3.6287839011359067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287839011359067,1.278694472026025,1.2789929709216603,2.837881902614537,6013.131215146579,14750.275861539272,6484.532017683415,0.0004160358129141134,25708.531662022695,2621.5406547620946,19382.70014573835,1976.4853589899049,0.7539403805924464,0.7539403805924464,32739.74445058024,32395.05729023726,1.0133177872763677,0.8,4333.52186225646,4287.898129693729,1.0133177872763677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647359229183691,4.802588224393347,-1.053920523497097,5.856508747890444,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999854678446256,0.00023343159799698153,198.92223812604485,0.0,0.0,0.0,0.02115412258054449,8.005741379164983e-05,0.00015337079194108032,0.000556549460700257,0.091783880627443,0.091783880627443,0.091783880627443,0.09178379798722239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.23379266297,589.7539198793559,0.0,0.091783880627443,0.091783880627294,0.091783880627294,0.375,0.375,0.5,6.009921332756589,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,25939.343779506806,19779.347960305764,0.7625230664444294,0.7968673947923147,3.8782974541303425,0.7959103227071207,0.5140437209565902,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495457528298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915229615147,261.36915229615147,-11.780847703848508,244.97188534863812,277.7664192436648,119599.27698596958,119599.29206064096,-0.01507467140197176,0.0,nan,277.7664192436648,4.616419243664836,271.20751246465954,-1.9424875353404332,264.64860568565405,-8.50139431434593,258.0896989066487,-15.060301093351256,251.53079212764345,-21.619207872356526,244.97188534863812,-28.178114651361852,1.0,1.0,25762.5980482374,25762.5980482374,277.27989000588053,4.129890005880554,277.27989000588053,277.27989000588053,79990.13491382934,79990.16174467647,-0.02683084712771233,0.0,8575.796259387458,8575.796259387458,0.904774972066855,3646.927820641586,277.27989000588053,4.129890005880554,1.0,0.002,0.2626927221784693,0.0045623619927103965,0.0004068677925296596,0.001593132207475447,0.2034338962648298,0.2034338962648298,0.0,5.106592232406726e-15,0.9999990951512657,0.9999990951512657,0.0,0.09178379757676579,8.305052821230071e-08,0.0,0.0,0.0,1601652.1639518978,267.95245738911393,0.0,1.0,1279917.751298988,2616.7983607581336,,,,,,,,,,,,,,,,,,,2.0,14750.275861539272,1450.0,0.375,6.1796691888313084,3.5
2595.0,-30.000031306439535,4.8025860036539285,34.89836906429131,28.37190139051529,6.438335709748234,-26.35619460482078,-39.866271091718204,2.794499008129412,-5.197543359801614,-5.197543359836973,39.79673353470314,37568.9777834524,20600.266488791254,20600.266488791254,58169.24427224365,80000.21829689016,79990.16012913776,20600.266488791254,100590.42661792901,100590.42661792901,100590.42661792901,126529.76999898614,123829.95038734985,2699.8196116362906,0.0,93290.7035686318,50859.46305519384,47145.822792708845,25939.343381057133,73085.16617376597,19779.347625965554,1450.0,0.0,0.8866491502285726,2.863768505066013,0.0014957518510113484,1.0,1.0,-5.197543359801614,351933.47914210253,1545787.6209777917,4.392272155368426,1545787.6209777917,4.392272155368426,0.7625230652681027,0.09178388013048677,3.6287841267681284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841267681284,1.2786944701573157,1.2789929690525148,2.8378820832170213,6013.131597821572,14750.275984970462,6484.531882076486,0.0004160357306809615,25708.529443915548,2621.540428578113,19382.699740400163,1976.485317656913,0.7539404298750148,0.7539404298750148,32739.746079145938,32395.05729023726,1.0133178502829148,0.8,4333.522077817856,4287.898129693729,1.0133178502829148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647358250836424,4.8025860036539285,-1.0539218822853051,5.856507885939234,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999854385942947,0.00023343160482503246,198.9222378961251,0.0,0.0,0.0,0.02115412258054449,8.005741410769399e-05,0.00015337079162503617,0.0005565494941587935,0.09178388013044997,0.09178388013044997,0.09178388013044997,0.09178379519714032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.24434422667,589.7539163811633,0.0,0.09178388013044997,0.09178388013048677,0.09178388013048677,0.375,0.375,0.5,6.009918784725849,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,25939.343381057133,19779.347625965554,0.7625230652681027,0.7968675814321027,3.878297276373907,0.7959104058673344,0.5140438169645681,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954551889707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915227897015,261.36915227897015,-11.78084772102983,244.97188565695296,277.7664189009873,119599.29109141555,119599.29371973597,-0.0026283203878487444,0.0,nan,277.7664189009873,4.6164189009872985,271.20751225218055,-1.9424877478194276,264.64860560337354,-8.501394396626438,258.08969895456664,-15.060301045433334,251.53079230575983,-21.619207694240146,244.97188565695296,-28.178114343047014,1.0,1.0,25762.5980482374,25762.5980482374,277.2798890685602,4.129889068560203,277.2798890685602,277.2798890685602,79990.1358722044,79990.16012913776,-0.024256933364085853,0.0,8575.796259387458,8575.796259387458,0.9047749581436757,3646.9280474019693,277.2798890685602,4.129889068560203,1.0,0.002,0.2626928076160155,0.004562361489470527,0.0004068679242276118,0.0015931320757634733,0.2034339621138059,0.2034339621138059,0.0,-8.914743943044812e-15,0.9999990691440075,0.9999990691440075,0.0,0.09178379469291194,8.543757483520917e-08,0.0,0.0,0.0,1601652.1630880293,267.95245664019836,0.0,1.0,1279917.7538745203,2616.798350228976,,,,,,,,,,,,,,,,,,,2.0,14750.275984970462,1450.0,0.375,6.1796691888313084,3.5
2596.0,-30.00003101129165,4.802583809579258,34.89836889320429,28.37190394001084,6.438334725619734,-26.356194437600443,-39.86627105679361,2.7944981519285,-5.197544000642438,-5.197544000631541,39.7967331954746,37568.97496174068,20600.263289034243,20600.263289034243,58169.23825077492,80000.22313381101,79990.1593116983,20600.263289034243,100590.42260073253,100590.42260073253,100590.42260073253,126529.76563436851,123829.94720127709,2699.8184330914205,0.0,93290.70659226939,50859.45842019906,47145.831302300365,25939.34303363597,73085.17433593633,19779.347333663707,1450.0,0.0,0.8866491481901899,2.863768437364468,0.0014957518510113484,1.0,1.0,-5.197544000642438,351933.47033683077,1545787.6064141383,4.392272223879945,1545787.6064141383,4.392272223879945,0.7625230642123628,0.09178387962517442,3.6287837590751946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287837590751946,1.2786944741248505,1.2789929730209757,2.837881786858245,6013.130969872886,14750.275932231727,6484.532169989207,0.0004160358739412399,25708.532882114963,2621.5407791768816,19382.700600990556,1976.4854054127104,0.7539403625196678,0.7539403625196678,32739.743425216035,32395.05729023726,1.0133177476067015,0.8,4333.521726536457,4287.898129693729,1.0133177476067015,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64735721832885,4.802583809579258,-1.0539231666920266,5.856506976271285,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999854078755531,0.00023343161199586223,198.9222376546631,0.0,0.0,0.0,0.02115412258054449,8.005741442373842e-05,0.00015337079130899175,0.0005565494366185803,0.09178387962543834,0.09178387962543834,0.09178387962543834,0.09178379281629698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.25534746953,589.7539127358884,0.0,0.09178387962543834,0.09178387962517442,0.09178387962517442,0.375,0.375,0.5,6.009916180483802,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25939.34303363597,19779.347333663707,0.7625230642123628,0.7968673777506939,3.878297391433351,0.7959102345901202,0.5140437209474895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495453511293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691522022782,261.3691522022782,-11.780847797721776,244.9718859512441,277.76641845331227,119599.27022207048,119599.28195409228,-0.01173202180053722,0.0,nan,277.76641845331227,4.616418453312292,271.20751195289864,-1.9424880471013353,264.648605452485,-8.501394547514963,258.0896989520713,-15.060301047928704,251.53079245165773,-21.619207548342246,244.9718859512441,-28.178114048755873,1.0,1.0,25762.5980482374,25762.5980482374,277.27988833244626,4.129888332446285,277.27988833244626,277.27988833244626,79990.140614363,79990.1593116983,-0.018697335297474638,0.0,8575.796259387458,8575.796259387458,0.904774980833053,3646.9276778705707,277.27988833244626,4.129888332446285,1.0,0.002,0.2626928949174934,0.004562360996012422,0.00040686805890350844,0.0015931319411155037,0.2034340294517542,0.2034340294517542,0.0,1.901213561583681e-14,0.9999990488365742,0.9999990488365742,0.0,0.09178379232370505,8.730146937746873e-08,0.0,0.0,0.0,1601652.162348823,267.95245599935754,0.0,1.0,1279917.7560783846,2616.7983412192775,,,,,,,,,,,,,,,,,,,2.0,14750.275932231727,1450.0,0.375,6.1796691888313084,3.5
2597.0,-30.000030703909594,4.802581642653427,34.89836872271995,28.37190624503421,6.438333790372475,-26.356194254481295,-39.86627102186901,2.7944973409441425,-5.197544586122433,-5.1975445860701965,39.79673287067774,37568.97251490881,20600.260031170663,20600.260031170663,58169.232546079475,80000.22746842718,79990.15879000467,20600.260031170663,100590.41882117534,100590.41882117534,100590.41882117534,126529.76153191744,123829.94429976158,2699.817232155857,0.0,93290.70924687883,50859.45429336025,47145.83883724287,25939.342710742105,73085.18154798498,19779.347061352244,1450.0,0.0,0.8866491463819474,2.8637683755114502,0.0014957518510113484,1.0,1.0,-5.197544586122433,351933.46229221986,1545787.5924692445,4.392272284656284,1545787.5924692445,4.392272284656284,0.7625230632062678,0.09178387910678487,3.628783424121956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783424121956,1.2786944778828568,1.2789929767798593,2.8378815165684905,6013.130397161331,14750.275907319947,6484.532442697063,0.00041603600588752587,25708.53598667219,2621.541095753615,19382.701416132586,1976.4854885340649,0.7539403031810509,0.7539403031810509,32739.741007594283,32395.05729023726,1.0133176540728666,0.8,4333.5214065334485,4287.898129693729,1.0133176540728666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647356167071266,4.802581642653427,-1.0539244074306273,5.856506050084055,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999985375883494,0.00023343161946392938,198.92223740319224,0.0,0.0,0.0,0.02115412258054449,8.00574147397817e-05,0.00015337079099294844,0.0005565493840996843,0.09178387910704809,0.09178387910704809,0.09178387910704809,0.09178379064672251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.26666174026,589.7539089887841,0.0,0.09178387910704809,0.09178387910678487,0.09178387910678487,0.375,0.375,0.5,6.009913526708368,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,25939.342710742105,19779.347061352244,0.7625230632062678,0.7968671984945401,3.87829748122094,0.795910077994234,0.5140436367424557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954517493932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691520824514,261.3691520824514,-11.780847917548556,244.97188623661873,277.76641792828417,119599.25180463618,119599.27013521148,-0.018330575306275583,0.0,nan,277.76641792828417,4.616417928284193,271.2075115899511,-1.9424884100488953,264.64860525161805,-8.501394748381927,258.0896989132848,-15.060301086715185,251.5307925749518,-21.619207425048188,244.97188623661873,-28.178113763381248,1.0,1.0,25762.5980482374,25762.5980482374,277.27988768617433,4.1298876861743565,277.27988768617433,277.27988768617433,79990.14479647831,79990.15879000467,-0.01399352635780815,0.0,8575.796259387458,8575.796259387458,0.9047750015021477,3646.927341242566,277.27988768617433,4.1298876861743565,1.0,0.002,0.2626929838682837,0.004562360504345903,0.00040686819618054393,0.0015931318038395648,0.20343409809027196,0.20343409809027196,0.0,2.0108914533523148e-14,0.999999030867131,0.999999030867131,0.0,0.09178379015601079,8.895077408261322e-08,0.0,0.0,0.0,1601652.1616734755,267.95245541387754,0.0,1.0,1279917.7580918605,2616.798332987891,,,,,,,,,,,,,,,,,,,2.0,14750.275907319947,1450.0,0.375,6.1796691888313084,3.5
2598.0,-30.00003039453933,4.80257950443198,34.898368554017395,28.371907118149124,6.438333378152239,-26.35619401727019,-39.86627102186901,2.7944970008831422,-5.197545052179009,-5.197545052189784,39.79673258108471,37568.97211726547,20600.256586640833,20600.256586640833,58169.2287039063,80000.22925087632,79990.1590361365,20600.256586640833,100590.41562277733,100590.41562277733,100590.41562277733,126529.75806505869,123829.94204986012,2699.816015198569,0.0,93290.71027219256,50859.45313858182,47145.84125956749,25939.34244228135,73085.18370184884,19779.346833619882,1450.0,0.0,0.8866491450552062,2.8637683262748976,0.0014957518510113484,1.0,1.0,-5.197545052179009,351933.455888507,1545787.5800360679,4.392272329249014,1545787.5800360679,4.392272329249014,0.762523062318626,0.09178387857473222,3.628783289257692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783289257692,1.2786944794586599,1.2789929783560303,2.837881407600939,6013.130166272165,14750.275907378027,6484.5325570485875,0.00041603605964280014,25708.537224683983,2621.541221995685,19382.701757936946,1976.4855233884095,0.7539402801699155,0.7539402801699155,32739.740034172486,32395.05729023726,1.0133176164127684,0.8,4333.521277688685,4287.898129693729,1.0133176164127684,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647355055579636,4.80257950443198,-1.0539255663969698,5.85650507082895,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999853436845016,0.00023343162698030248,198.92223715009487,0.0,0.0,0.0,0.02115412258054449,8.00574147397817e-05,0.00015337079099294844,0.0005565493634154455,0.09178387857500322,0.09178387857500322,0.09178387857500322,0.09178378893134972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.27832004474,589.7539051300193,0.0,0.09178387857500322,0.09178387857473222,0.09178387857473222,0.375,0.375,0.5,6.009910837431434,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,25939.34244228135,19779.346833619882,0.762523062318626,0.7968671491176637,3.8782974572839404,0.7959100019671264,0.5140436161524635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954499144612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915197506147,261.36915197506147,-11.780848024938507,244.97188651979627,277.7664174303266,119599.24594253779,119599.26237060325,-0.016428065469070545,0.0,nan,277.7664174303266,4.616417430326635,271.20751124822056,-1.9424887517794218,264.6486050661145,-8.501394933885479,258.0896988840083,-15.06030111599165,251.53079270190233,-21.61920729809765,244.97188651979627,-28.178113480203706,1.0,1.0,25762.5980482374,25762.5980482374,277.2798872487555,4.1298872487554945,277.2798872487555,277.2798872487555,79990.14688368345,79990.1590361365,-0.0121524530404713,0.0,8575.796259387458,8575.796259387458,0.9047750098242713,3646.9272057039802,277.2798872487555,4.1298872487554945,1.0,0.002,0.26269307398782005,0.0045623600273017725,0.00040686833536835376,0.0015931316646510022,0.20343416768417688,0.20343416768417688,0.0,1.9356044544949214e-14,0.9999990181333732,0.9999990181333732,0.0,0.09178378845520498,9.011952724908107e-08,0.0,0.0,0.0,1601652.1611358812,267.95245494782097,0.0,1.0,1279917.7596946438,2616.7983264354957,,,,,,,,,,,,,,,,,,,2.0,14750.275907378027,1450.0,0.375,6.1796691888313084,3.5
2599.0,-30.000030082447125,4.802577395115645,34.89836838736274,28.37189189102503,6.438332910425346,-26.356193783159835,-39.86627095201982,2.794496611138137,-5.197545477689914,-5.197545477711605,39.7967323027284,37568.99054048499,20600.25311802413,20600.25311802413,58169.24365850912,80000.21250757719,79990.15947416775,20600.25311802413,100590.41259219189,100590.41259219189,100590.41259219189,126529.75478422448,123829.93999982017,2699.8147844043096,0.0,93290.69940451735,50859.47743742545,47145.80218565767,25939.34219203259,73085.14437769026,19779.346620766293,1450.0,0.0,0.8866491438945765,2.863768281321863,0.0014957518510113484,1.0,1.0,-5.197545477689914,351933.45004190993,1545787.5680850062,4.392272368258619,1545787.5680850062,4.392272368258619,0.762523061469216,0.09178387803475337,3.62878497117587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878497117587,1.2786944812646925,1.2789929801624846,2.8378827189328453,6013.132944827119,14750.275915728927,6484.531184873466,0.0004160354132458932,25708.52231409222,2621.5397015384683,19382.697656413682,1976.4851051494327,0.7539405579055388,0.7539405579055388,32739.75217390241,32395.05729023726,1.0133180860790953,0.8,4333.5228845364445,4287.898129693729,1.0133180860790953,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647353936315581,4.802577395115645,-1.053926689610476,5.856504084726121,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999853112022135,0.00023343163456280723,198.92223689477063,0.0,0.0,0.0,0.02115412258054449,8.005741537187029e-05,0.00015337079036085988,0.0005565496190788533,0.09178387803489249,0.09178387803489249,0.09178387803489249,0.09178378737045911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.29018205596,589.7539012046508,0.0,0.09178387803489249,0.09178387803475337,0.09178387803475337,0.375,0.375,0.5,6.009908117501631,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,25939.34219203259,19779.346620766293,0.762523061469216,0.7968682003233353,3.878296715500415,0.7959106348330028,0.5140441448173863,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954480676607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915187304834,261.36915187304834,-11.78084812695164,244.97188680114178,277.76641694495487,119599.29922775013,119599.31483329089,-0.01560554076887417,0.0,nan,277.76641694495487,4.616416944954892,271.20751091619223,-1.942489083807743,264.64860488742966,-8.501395112570322,258.08969885866696,-15.060301141333014,251.53079282990439,-21.619207170095592,244.97188680114178,-28.1781131988582,1.0,1.0,25762.5980482374,25762.5980482374,277.2798868743113,4.129886874311296,277.2798868743113,277.2798868743113,79990.12577429079,79990.15947416775,-0.03369987696351018,0.0,8575.796259387458,8575.796259387458,0.9047749060374612,3646.9288960317494,277.2798868743113,4.129886874311296,1.0,0.002,0.2626931651269406,0.004562359552427935,0.00040686847616948005,0.0015931315238373255,0.20343423808474,0.20343423808474,0.0,6.805320196257014e-15,0.99999900702466,0.99999900702466,0.0,0.09178378689562587,9.113912749375531e-08,0.0,0.0,0.0,1601652.1606450577,267.95245452231006,0.0,1.0,1279917.7611579807,2616.7983204531615,,,,,,,,,,,,,,,,,,,2.0,14750.275915728927,1450.0,0.375,6.1796691888313084,3.5
