time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2600.0,-30.000029874396905,4.802575307638092,34.898368218477664,28.37189108775931,6.438333185165462,-26.35619356844068,-39.86627095201982,2.7944968792089666,-5.1975462930794265,-5.197546293031366,39.79673190510804,37568.99238127394,20600.250497379082,20600.250497379082,58169.24287865302,80000.21110078726,79990.15704657133,20600.250497379082,100590.40754395041,100590.40754395041,100590.40754395041,126529.74930644248,123829.9357868067,2699.813519635783,0.0,93290.6984463635,50859.479726849226,47145.798577238085,25939.341762492073,73085.14033973016,19779.346260852213,1450.0,0.0,0.8866491411776624,2.8637681951801506,0.0014957518510113484,1.0,1.0,-5.1975462930794265,351933.43883830804,1545787.5510133991,4.392272459576069,1545787.5510133991,4.392272459576069,0.7625230602209372,0.09178387750863783,3.6287850870280725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287850870280725,1.2786944800224838,1.2789929789199859,2.837882812291695,6013.133142643318,14750.275933613679,6484.531094729901,0.0004160353681866322,25708.5212292821,2621.539590918622,19382.697386968535,1976.4850776736741,0.7539405792384344,0.7539405792384344,32739.753010099073,32395.05729023726,1.0133181184301807,0.8,4333.522995217715,4287.898129693729,1.0133181184301807,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647353090677661,4.802575307638092,-1.0539280320574536,5.8565033396955455,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999852895485262,0.00023343163961753722,198.92223672456365,0.0,0.0,0.0,0.02115412258054449,8.005741537187029e-05,0.00015337079036085988,0.0005565496368471972,0.09178387750890338,0.09178387750890338,0.09178387750890338,0.09178378432836842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3018296889,589.7538973439488,0.0,0.09178387750890338,0.09178387750863783,0.09178387750863783,0.375,0.375,0.5,6.009905322124651,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,25939.341762492073,19779.346260852213,0.7625230602209372,0.796868300358204,3.878296624459191,0.7959106681366166,0.5140441984052795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954462046112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915183347304,261.36915183347304,-11.780848166526937,244.97188706976715,277.76641659717893,119599.30804069733,119599.31409475714,-0.006054059803509263,0.0,nan,277.76641659717893,4.616416597178954,271.2075106916966,-1.9424893083033794,264.64860478621426,-8.501395213785713,258.0896988807318,-15.06030111926816,251.53079297524948,-21.619207024750494,244.97188706976715,-28.178112930232828,1.0,1.0,25762.5980482374,25762.5980482374,277.27988577591617,4.129885775916193,277.27988577591617,277.27988577591617,79990.12866984081,79990.15704657133,-0.028376730522722937,0.0,8575.796259387458,8575.796259387458,0.9047748988885216,3646.929012463213,277.27988577591617,4.129885775916193,1.0,0.002,0.2626932588570792,0.0045623590014648,0.00040686862065530537,0.0015931313793675088,0.2034343103276527,0.2034343103276527,0.0,2.281421579430898e-14,0.9999989787954138,0.9999989787954138,0.0,0.09178378377852117,9.37301166534986e-08,0.0,0.0,0.0,1601652.159704511,267.95245370692055,0.0,1.0,1279917.7639621156,2616.798308989451,,,,,,,,,,,,,,,,,,,2.0,14750.275933613679,1450.0,0.375,6.1796691888313084,3.5
2601.0,-30.00002964912829,4.802573244801487,34.898368049555216,28.371894161123805,6.438332243336571,-26.356193459881815,-39.86627091709522,2.7944960540895263,-5.197546920487582,-5.197546920476133,39.79673156625991,37568.988937595044,20600.247540471893,20600.247540471893,58169.23647806694,80000.21674392662,79990.15596417466,20600.247540471893,100590.40350464656,100590.40350464656,100590.40350464656,126529.74492452122,123829.93269369232,2699.812230828901,0.0,93290.70217592028,50859.47436958662,47145.808673704065,25939.34141987466,73085.15009357873,19779.34597229921,1450.0,0.0,0.8866491392064374,2.8637681288976227,0.0014957518510113484,1.0,1.0,-5.197546920487582,351933.43021759373,1545787.5364659752,4.392272525830366,1545787.5364659752,4.392272525830366,0.7625230591685077,0.0917838769668263,3.628784680777962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784680777962,1.2786944838459906,1.278992982744385,2.8378824860990193,6013.132451480181,14750.275785219252,6484.531372190929,0.00041603552085092796,25708.525135175565,2621.539989208911,19382.698216318113,1976.4851622437952,0.7539404969520336,0.7539404969520336,32739.750077871766,32395.05729023726,1.0133180049870896,0.8,4333.5226071001125,4287.898129693729,1.0133180049870896,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647352136533626,4.802573244801487,-1.0539292542665706,5.856502499068058,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999852661027658,0.00023343164509060011,198.92223654027026,0.0,0.0,0.0,0.02115412258054449,8.005741568791415e-05,0.000153370790044816,0.0005565495733934415,0.09178387696685052,0.09178387696685052,0.09178387696685052,0.09178378199995663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3140244351,589.7538933058125,0.0,0.09178387696685052,0.0917838769668263,0.0917838769668263,0.375,0.375,0.5,6.0099024730848685,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,25939.34141987466,19779.34597229921,0.7625230591685077,0.7968680566624671,3.878296779243542,0.7959104743383114,0.5140440826828905,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954449626452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915173595145,261.36915173595145,-11.78084826404853,244.9718873198994,277.76641615200333,119599.28638842268,119599.30130686537,-0.014918442673581438,0.0,nan,277.76641615200333,4.616416152003353,271.2075103855826,-1.9424896144173545,264.6486046191618,-8.501395380838176,258.089698852741,-15.060301147258997,251.5307930863202,-21.61920691367979,244.9718873198994,-28.178112680100583,1.0,1.0,25762.5980482374,25762.5980482374,277.2798850222561,4.129885022256133,277.2798850222561,277.2798850222561,79990.13455890815,79990.15596417466,-0.02140526651055552,0.0,8575.796259387458,8575.796259387458,0.9047749239571644,3646.928604181852,277.2798850222561,4.129885022256133,1.0,0.002,0.2626933543527505,0.004562358473720846,0.0004068687680339704,0.0015931312319578228,0.20343438401698521,0.20343438401698521,0.0,-8.206976764846274e-15,0.999998959559115,0.999998959559115,0.0,0.09178378147112812,9.549569818036022e-08,0.0,0.0,0.0,1601652.1589807984,267.9524530795124,0.0,1.0,1279917.766119788,2616.7983001685825,,,,,,,,,,,,,,,,,,,2.0,14750.275785219252,1450.0,0.375,6.1796691888313084,3.5
2602.0,-30.000029410534413,4.802571207974363,34.89836788161698,28.37189664077016,6.4383314542503705,-26.35619332405593,-39.866270882170625,2.794495367771827,-5.19754744217073,-5.19754744218509,39.79673125679343,37568.986272544345,20600.24441932847,20600.24441932847,58169.23069187281,80000.22138849641,79990.15553437591,20600.24441932847,100590.39995370439,100590.39995370439,100590.39995370439,126529.74107849266,123829.93015505256,2699.810923440101,0.0,93290.70522128843,50859.47010533615,47145.816795502535,25939.34112478828,73085.15792029082,19779.345722581016,1450.0,0.0,0.8866491376679636,2.8637680737844495,0.0014957518510113484,1.0,1.0,-5.19754744217073,351933.423049567,1545787.5231802498,4.392272577539583,1545787.5231802498,4.392272577539583,0.7625230582159769,0.09178387640851883,3.6287843464819103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843464819103,1.2786944870263062,1.2789929859254432,2.8378822176053196,6013.131882574249,14750.275668582664,6484.531602977395,0.000416035646816949,25708.52834275846,2621.5403162913394,19382.698906154303,1976.48523258751,0.7539404297179069,0.7539404297179069,32739.74766499357,32395.05729023726,1.0133179116367703,0.8,4333.5222877249735,4287.898129693729,1.0133179116367703,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64735112939333,4.802571207974363,-1.0539304037750234,5.856501611749387,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999852412701236,0.00023343165088741022,198.9222363450754,0.0,0.0,0.0,0.02115412258054449,8.005741600395831e-05,0.00015337078972877186,0.0005565495209753358,0.09178387640878943,0.09178387640878943,0.09178387640878943,0.09178378007432006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3265614492,589.7538891563028,0.0,0.09178387640878943,0.09178387640851883,0.09178387640851883,0.375,0.375,0.5,6.009899583070191,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,25939.34112478828,19779.345722581016,0.7625230582159769,0.7968678628583699,3.878296882093454,0.7959103099334365,0.5140439911687456,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954436178935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691516061163,261.3691516061163,-11.780848393883673,244.9718875585913,277.7664156536412,119599.26952584312,119599.28938747736,-0.019861634203624107,0.0,nan,277.7664156536412,4.616415653641241,271.20751003463124,-1.9424899653687362,264.64860441562126,-8.501395584378713,258.0896987966113,-15.06030120338869,251.53079317760128,-21.619206822398695,244.9718875585913,-28.178112441408672,1.0,1.0,25762.5980482374,25762.5980482374,277.2798844504295,4.129884450429529,277.2798844504295,277.2798844504295,79990.13908248021,79990.15553437591,-0.01645189570263028,0.0,8575.796259387458,8575.796259387458,0.9047749445857078,3646.92826821432,277.2798844504295,4.129884450429529,1.0,0.002,0.2626934512025504,0.004562357957661863,0.00040686891759900016,0.0015931310824148274,0.20343445879950006,0.20343445879950006,0.0,1.382748082701113e-14,0.999998944805966,0.999998944805966,0.0,0.09178377955872002,9.684979880720916e-08,0.0,0.0,0.0,1601652.1583790393,267.95245255782925,0.0,1.0,1279917.7679138682,2616.798292834133,,,,,,,,,,,,,,,,,,,2.0,14750.275668582664,1450.0,0.375,6.1796691888313084,3.5
2603.0,-30.000029160509875,4.802569197596131,34.89836771508728,28.37189887594434,6.438330719269876,-26.356193172531903,-39.866270882170625,2.794494731291843,-5.197547911828622,-5.197547911849777,39.79673096153062,37568.98398641058,20600.24124545857,20600.24124545857,58169.225231869146,80000.22553059377,79990.15538274992,20600.24124545857,100590.39662820849,100590.39662820849,100590.39662820849,126529.73748117968,123829.92788085288,2699.809600326799,0.0,93290.70790208716,50859.466357903766,47145.82393798155,25939.340852971192,73085.16479095274,19779.34549186296,1450.0,0.0,0.8866491363435682,2.8637680241674794,0.0014957518510113484,1.0,1.0,-5.197547911828622,351933.4165963789,1545787.5105020131,4.392272622053469,1545787.5105020131,4.392272622053469,0.7625230573118962,0.09178387584051821,3.628784045587966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784045587966,1.2786944899756802,1.2789929888755058,2.8378819757462024,6013.1313701038025,14750.275577572384,6484.531817005072,0.0004160357610677777,25708.531213234935,2621.5406089984795,19382.699545897354,1976.485297823146,0.7539403704214344,0.7539403704214344,32739.745493204682,32395.05729023726,1.0133178276138044,0.8,4333.522000261074,4287.898129693729,1.0133178276138044,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647350105239089,4.802569197596131,-1.0539315118448265,5.856500709440957,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999852152477892,0.0002334316569619365,198.92223614052904,0.0,0.0,0.0,0.02115412258054449,8.005741600395831e-05,0.00015337078972877186,0.000556549474826994,0.09178387584054154,0.09178387584054154,0.09178387584054154,0.09178377834699772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.33933681855,589.7538849289131,0.0,0.09178387584054154,0.09178387584051821,0.09178387584051821,0.375,0.375,0.5,6.009896658247615,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,25939.340852971192,19779.34549186296,0.7625230573118962,0.796867693644109,3.8782969600605397,0.7959101604033046,0.5140439115635855,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495442193596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691514558006,261.3691514558006,-11.780848544199387,244.97188779038908,277.7664151212121,119599.25480930132,119599.27780395812,-0.02299465677076764,0.0,nan,277.7664151212121,4.616415121212128,271.20750965504755,-1.9424903449524322,264.64860418888287,-8.501395811117106,258.08969872271825,-15.060301277281724,251.53079325655366,-21.619206743446313,244.97188779038908,-28.1781122096109,1.0,1.0,25762.5980482374,25762.5980482374,277.27988396308416,4.129883963084183,277.27988396308416,277.27988396308416,79990.14307468565,79990.15538274992,-0.012308064266107976,0.0,8575.796259387458,8575.796259387458,0.9047749631530931,3646.9279658159057,277.27988396308416,4.129883963084183,1.0,0.002,0.26269354920920723,0.004562357445000493,0.0004068690689996277,0.0015931309310006623,0.20343453449981386,0.20343453449981386,0.0,2.90132501357121e-16,0.9999989322016707,0.9999989322016707,0.0,0.09178377783384893,9.800666928035954e-08,0.0,0.0,0.0,1601652.157837293,267.95245208817136,0.0,1.0,1279917.7695290267,2616.798286231121,,,,,,,,,,,,,,,,,,,2.0,14750.275577572384,1450.0,0.375,6.1796691888313084,3.5
2604.0,-30.000028901831605,4.802567213904513,34.89836755028206,28.37190069202336,6.438330093966787,-26.356193002251775,-39.86627084724603,2.794494194386895,-5.197548340903779,-5.197548340980653,39.79673067819443,37568.982255666895,20600.238043063437,20600.238043063437,58169.22029873033,80000.2289565702,79990.15544366463,20600.238043063437,100590.39348672806,100590.39348672806,100590.39348672806,126529.73408639782,123829.9258226777,2699.808263720112,0.0,93290.71009255227,50859.46339164876,47145.829667670565,25939.34059966975,73085.17026734032,19779.345276304943,1450.0,0.0,0.8866491351826833,2.8637679788378763,0.0014957518510113484,1.0,1.0,-5.197548340903779,351933.4107008047,1545787.498338846,4.392272661071652,1545787.498338846,4.392272661071652,0.762523056447964,0.0917838752653315,3.6287837962815406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287837962815406,1.2786944924636348,1.278992991364041,2.8378817752550387,6013.130945287085,14750.275509285222,6484.531997548853,0.00041603585617442626,25708.533583110795,2621.540850658563,19382.700085554796,1976.4853528528904,0.7539403219127305,0.7539403219127305,32739.74369376358,32395.05729023726,1.0133177579963673,0.8,4333.521762082142,4287.898129693729,1.0133177579963673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647349071880239,4.802567213904513,-1.0539325851184973,5.85649979902301,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999851883247811,0.00023343166324671198,198.922235928903,0.0,0.0,0.0,0.02115412258054449,8.005741632000216e-05,0.000153370789412728,0.0005565494354438158,0.09178387526548112,0.09178387526548112,0.09178387526548112,0.09178377677401174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3523157987,589.7538806349925,0.0,0.09178387526548112,0.0917838752653315,0.0917838752653315,0.375,0.375,0.5,6.009893703483854,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,25939.34059966975,19779.345276304943,0.762523056447964,0.7968675600893959,3.8782970065520646,0.7959100332660031,0.5140438493642725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954407010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691512994855,261.3691512994855,-11.780848700514468,244.97188801903803,277.766414579933,119599.24323222102,119599.2671446395,-0.023912418484724703,0.0,nan,277.766414579933,4.616414579933007,271.20750926775406,-1.9424907322459148,264.6486039555749,-8.501396044425064,258.08969864339593,-15.060301356604043,251.530793331217,-21.619206668782965,244.97188801903803,-28.178111980961944,1.0,1.0,25762.5980482374,25762.5980482374,277.2798835410564,4.129883541056415,277.2798835410564,277.2798835410564,79990.14632421889,79990.15544366463,-0.009119445734540932,0.0,8575.796259387458,8575.796259387458,0.9047749785371458,3646.9277152629484,277.2798835410564,4.129883541056415,1.0,0.002,0.26269364821155455,0.004562356934682364,0.00040686922197659446,0.0015931307780196482,0.20343461098829724,0.20343461098829724,0.0,-3.757411048965764e-15,0.9999989213533352,0.9999989213533352,0.0,0.09178377626296055,9.900237093415491e-08,0.0,0.0,0.0,1601652.157342357,267.9524516590962,0.0,1.0,1279917.771004624,2616.79828019867,,,,,,,,,,,,,,,,,,,2.0,14750.275509285222,1450.0,0.375,6.1796691888313084,3.5
2605.0,-30.00002864146976,4.802565257841874,34.89836738795506,28.371901565138273,6.438329822105532,-26.356192795112225,-39.86627081232143,2.7944939757478746,-5.197548687601056,-5.197548687586818,39.79673042004058,37568.981918949445,20600.234727583105,20600.234727583105,58169.21664653255,80000.23064279063,79990.15602051001,20600.234727583105,100590.39074809311,100590.39074809311,100590.39074809311,126529.7311323239,123829.92421432742,2699.8069179964773,0.0,93290.71116967709,50859.462445835394,47145.83191537966,25939.340384230785,73085.17229961045,19779.345091803523,1450.0,0.0,0.8866491343507935,2.863767942211081,0.0014957518510113484,1.0,1.0,-5.197548687601056,351933.4059371186,1545787.4872556436,4.3922726890320725,1545787.4872556436,4.3922726890320725,0.7625230556682896,0.09178387468261655,3.628783682978684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783682978684,1.2786944934767828,1.2789929923774255,2.8378816843982695,6013.130752772493,14750.275459333734,6484.532071070108,0.0004160358982184083,25708.534682645917,2621.540962779942,19382.70030531475,1976.485375262169,0.7539402982153895,0.7539402982153895,32739.742875967488,32395.05729023726,1.0133177263571727,0.8,4333.521653836421,4287.898129693729,1.0133177263571727,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647348002030701,4.802565257841874,-1.0539335986138774,5.856498856455751,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999985161226544,0.00023343166957239239,198.92223571589966,0.0,0.0,0.0,0.02115412258054449,8.00574166360452e-05,0.00015337078909668497,0.0005565494169196155,0.09178387468284585,0.09178387468284585,0.09178387468284585,0.09178377551400758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.36551605636,589.7538762693778,0.0,0.09178387468284585,0.09178387468261655,0.09178387468261655,0.375,0.375,0.5,6.00989072843228,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,25939.340384230785,19779.345091803523,0.7625230556682896,0.7968675149561608,3.878296975952844,0.7959099611624313,0.5140438304631278,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149543915687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691511705459,261.3691511705459,-11.7808488294541,244.9718882486146,277.76641409247725,119599.23984494309,119599.25956957166,-0.0197246285304139,0.0,nan,277.76641409247725,4.616414092477271,271.2075089237048,-1.9424910762951981,264.64860375493214,-8.501396245067838,258.08969858615967,-15.060301413840307,251.53079341738714,-21.619206582612833,244.9718882486146,-28.178111751385387,1.0,1.0,25762.5980482374,25762.5980482374,277.27988326171453,4.1298832617145536,277.27988326171453,277.27988326171453,79990.14824748132,79990.15602051001,-0.007773028686642647,0.0,8575.796259387458,8575.796259387458,0.9047749855287711,3646.927601393578,277.27988326171453,4.1298832617145536,1.0,0.002,0.2626937478793804,0.004562356435134738,0.0004068693760536575,0.0015931306239581617,0.20343468802682874,0.20343468802682874,0.0,1.1819104722698981e-14,0.9999989141030518,0.9999989141030518,0.0,0.09178377501478713,9.966782941638401e-08,0.0,0.0,0.0,1601652.156942444,267.9524513123989,0.0,1.0,1279917.7721969215,2616.7982753243837,,,,,,,,,,,,,,,,,,,2.0,14750.275459333734,1450.0,0.375,6.1796691888313084,3.5
2606.0,-30.000028379059067,4.802563329441498,34.898367228246855,28.371902473177784,6.4383295175954585,-26.356192589393636,-39.86627081232143,2.7944937279297752,-5.1975490045361425,-5.1975490045918535,39.796730170896424,37568.98150917971,20600.2314081087,20600.2314081087,58169.212917288416,80000.23239996142,79990.15672578038,20600.2314081087,100590.38813388908,100590.38813388908,100590.38813388908,126529.72831631982,123829.92275160996,2699.805564709845,0.0,93290.7122763349,50859.46138555237,47145.8343230917,25939.340182430744,73085.17450552245,19779.344918484378,1450.0,0.0,0.8866491336381559,2.863767908728519,0.0014957518510113484,1.0,1.0,-5.1975490045361425,351933.40158237243,1545787.476558013,4.392272712984337,1545787.476558013,4.392272712984337,0.7625230549187731,0.09178387409600507,3.628783561822825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783561822825,1.2786944946251426,1.2789929935260536,2.8378815870999943,6013.1305466091235,14750.275416378208,6484.5321544033295,0.00041603594382844133,25708.53584595515,2621.541081404471,19382.700554403324,1976.485400662135,0.7539402737885946,0.7539402737885946,32739.742001490078,32395.05729023726,1.0133176925250706,0.8,4333.521538088206,4287.898129693729,1.0133176925250706,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647346930892347,4.802563329441498,-1.0539345833115084,5.856497912753007,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999851339150749,0.000233431675947849,198.92223550122014,0.0,0.0,0.0,0.02115412258054449,8.00574166360452e-05,0.00015337078909668497,0.0005565493983378458,0.09178387409612385,0.09178387409612385,0.09178387409612385,0.09178377436712078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3788419568,589.7538718627884,0.0,0.09178387409612385,0.09178387409600507,0.09178387409600507,0.375,0.375,0.5,6.009887736558284,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,25939.340182430744,19779.344918484378,0.7625230549187731,0.7968674655690352,3.878296945895675,0.7959098861136747,0.5140438093411261,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954376026274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691510612227,261.3691510612227,-11.780848938777297,244.9718884790071,277.7664136434383,119599.23549147423,119599.25221527684,-0.016723802611811254,0.0,nan,277.7664136434383,4.616413643438307,271.207508610552,-1.94249138944798,264.64860357766577,-8.50139642233421,258.08969854477954,-15.06030145522044,251.53079351189334,-21.61920648810664,244.9718884790071,-28.17811152099287,1.0,1.0,25762.5980482374,25762.5980482374,277.27988302694916,4.129883026949187,277.27988302694916,277.27988302694916,79990.1500086322,79990.15672578038,-0.006717148178722709,0.0,8575.796259387458,8575.796259387458,0.9047749930049847,3646.927479631939,277.27988302694916,4.129883026949187,1.0,0.002,0.26269384810555163,0.004562355937983683,0.0004068695310205722,0.001593130468984375,0.2034347655102861,0.2034347655102861,0.0,4.947431353485854e-15,0.9999989080196662,0.9999989080196662,0.0,0.09178377386981959,1.0022618547489991e-07,0.0,0.0,0.0,1601652.1565768614,267.95245099546383,0.0,1.0,1279917.7732868644,2616.798270868535,,,,,,,,,,,,,,,,,,,2.0,14750.275416378208,1450.0,0.375,6.1796691888313084,3.5
2607.0,-30.00002811444082,4.802561428391583,34.898367071097105,28.371903381217294,6.438329190674507,-26.35619238392932,-39.86627074247224,2.7944934601628275,-5.197549312389924,-5.197549312410842,39.79672992525033,37568.98106767037,20600.228126052993,20600.228126052993,58169.20919372336,80000.23417666828,79990.1574251864,20600.228126052993,100590.3855512394,100590.3855512394,100590.3855512394,126529.72553631943,123829.92133195046,2699.804204368971,0.0,93290.71337942302,50859.46027042448,47145.83678777615,25939.339985080034,73085.17677285618,19779.344748851614,1450.0,0.0,0.8866491329590849,2.8637678762052965,0.0014957518510113484,1.0,1.0,-5.197549312389924,351933.39735239814,1545787.466011364,4.392272735808405,1545787.466011364,4.392272735808405,0.7625230541805779,0.0917838735079887,3.62878343681008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878343681008,1.2786944958659434,1.278992994767144,2.8378814865802915,6013.130333619935,14750.275381047799,6484.532244444707,0.0004160359914510528,25708.5370356053,2621.541202715025,19382.70082354303,1976.485428106747,0.7539402493692566,0.7539402493692566,32739.74109917448,32395.05729023726,1.0133176576159548,0.8,4333.521418655253,4287.898129693729,1.0133176576159548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647345871828373,4.802561428391583,-1.0539355512965454,5.856496979688129,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999851063738445,0.00023343168237694033,198.9222352847346,0.0,0.0,0.0,0.02115412258054449,8.005741726813379e-05,0.00015337078846459635,0.0005565493768708297,0.09178387350801934,0.09178387350801934,0.09178387350801934,0.09178377325445557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.39226154145,589.7538674254853,0.0,0.09178387350801934,0.0917838735079887,0.0917838735079887,0.375,0.375,0.5,6.009884728914358,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,25939.339985080034,19779.344748851614,0.7625230541805779,0.7968674145457348,3.878296917368959,0.7959098104737348,0.5140437873528341,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954360361543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691509661125,261.3691509661125,-11.780849033887478,244.9718887102449,277.7664132219802,119599.23051679977,119599.24506634657,-0.014549546809884434,0.0,nan,277.7664132219802,4.616413221980224,271.207508319633,-1.9424916803669703,264.648603417286,-8.501396582713994,258.08969851493896,-15.060301485061018,251.53079361259196,-21.619206387408013,244.9718887102449,-28.178111289755066,1.0,1.0,25762.5980482374,25762.5980482374,277.279882800686,4.129882800686005,277.279882800686,277.279882800686,79990.15167775145,79990.1574251864,-0.005747434945078567,0.0,8575.796259387458,8575.796259387458,0.9047750007191966,3646.9273539941305,277.279882800686,4.129882800686005,1.0,0.002,0.26269394885823805,0.00456235543997994,0.00040686968681061996,0.0015931303131791498,0.20343484340530998,0.20343484340530998,0.0,-1.0230098018704226e-14,0.9999989022830017,0.9999989022830017,0.0,0.09178377275527058,1.0075271811949264e-07,0.0,0.0,0.0,1601652.1562217532,267.95245068761005,0.0,1.0,1279917.7743455837,2616.798266540348,,,,,,,,,,,,,,,,,,,2.0,14750.275381047799,1450.0,0.375,6.1796691888313084,3.5
2608.0,-30.000027849127182,4.802559554534956,34.89836691655898,28.371904079709225,6.438328934146397,-26.35619217079982,-39.86626697061581,2.794493255818928,-5.197549602183585,-5.197549602192156,39.79672968625412,37568.966793386186,20600.22486285785,20600.22486285785,58169.19165624403,80000.23556285068,79990.15819087815,20600.22486285785,100590.383053736,100590.383053736,100590.383053736,126529.72285018742,123829.92001223617,2699.802837951252,0.0,93290.71422498321,50859.44545551819,47145.85418829447,25939.339796451415,73085.19398474589,19779.344586430383,1450.0,0.0,0.8866491323480036,2.863767845590083,0.0014957518510113484,1.0,1.0,-5.197549602183585,351933.39337058086,1545787.4557504572,4.3922727563472925,1545787.4557504572,4.3922727563472925,0.762523053464,0.09178387291870665,3.628783341169205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783341169205,1.278694496812849,1.2789929957142707,2.837881409683049,6013.130170683907,14750.275353637362,6484.532313158965,0.0004160360278609298,25708.537946198972,2621.5412955697384,19382.70102893454,1976.4854490508526,0.7539402306540068,0.7539402306540068,32739.74040885883,32395.05729023726,1.0133176309087706,0.8,4333.521327283191,4287.898129693729,1.0133176309087706,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647344818850385,4.802559554534956,-1.0539364974502172,5.856496051985173,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999850787602377,0.0002334316888229272,198.92223506768013,0.0,0.0,0.0,0.02115412258054449,8.005745140089404e-05,0.00015337075433183612,0.0005565492383419217,0.09178387291885477,0.09178387291885477,0.09178387291885477,0.09178377220998017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4057797692,589.7538629559925,0.0,0.09178387291885477,0.09178387291870665,0.09178387291870665,0.375,0.375,0.5,6.009881707637903,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,25939.339796451415,19779.344586430383,0.762523053464,0.7968668176705542,3.8782968732099725,0.795909383074018,0.5140434709830211,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954344565028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508890938,261.3691508890938,-11.78084911090616,244.97188894293424,277.7664128352534,119599.22703558931,119599.23881758479,-0.011781995463803211,0.0,nan,277.7664128352534,4.6164128352534135,271.20750805678944,-1.9424919432105412,264.64860327832565,-8.501396721674325,258.08969849986187,-15.06030150013811,251.53079372139808,-21.619206278601894,244.97188894293424,-28.178111057065735,1.0,1.0,25762.5980482374,25762.5980482374,277.27988260018986,4.129882600189887,277.27988260018986,277.27988260018986,79990.15305762828,79990.15819087815,-0.005133249869686551,0.0,8575.796259387458,8575.796259387458,0.9047750066209466,3646.927257875051,277.27988260018986,4.129882600189887,1.0,0.002,0.26269405006427804,0.004562354943037973,0.0004068698433180486,0.0015931301566832392,0.2034349216590243,0.2034349216590243,0.0,1.287598500043785e-15,0.9999988973437347,0.9999988973437347,0.0,0.09178377171264412,1.0120606252684576e-07,0.0,0.0,0.0,1601652.1558874794,267.9524503978164,0.0,1.0,1279917.7753421857,2616.7982624660867,,,,,,,,,,,,,,,,,,,2.0,14750.275353637362,1450.0,0.375,6.1796691888313084,3.5
2609.0,-30.000027455791994,4.802557707628757,34.898366764619624,28.37190463850277,6.438328704583376,-26.356191839754477,-39.86626690076662,2.794493088545792,-5.197549879227722,-5.197549879170069,39.79672945211062,37568.9672390838,20600.221628805575,20600.221628805575,58169.188867889374,80000.2367638717,79990.15898191338,20600.221628805575,100590.38061071896,100590.38061071896,100590.38061071896,126529.72022475276,123829.91875864033,2699.8014661124394,0.0,93290.71491302917,50859.445388240965,47145.85502754244,25939.339614033794,73085.19464157624,19779.344429152818,1450.0,0.0,0.8866491317843782,2.863767816321798,0.0014957518510113484,1.0,1.0,-5.197549879227722,351933.3895639432,1545787.4456976417,4.392272775291149,1545787.4456976417,4.392272775291149,0.7625230527631369,0.09178387232861246,3.6287832631409422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287832631409422,1.2786944975879733,1.2789929964895759,2.8378813469409527,6013.130037740933,14750.275331692159,6484.532369407515,0.0004160360575918238,25708.538688607194,2621.5413712743084,19382.701197065224,1976.4854661954107,0.7539402154216848,0.7539402154216848,32739.739845667296,32395.05729023726,1.0133176091198108,0.8,4333.521252737623,4287.898129693729,1.0133176091198108,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64734377527631,4.802557707628757,-1.053937424938571,5.856495132567328,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999850378222679,0.00023343169837928963,198.9222347458906,0.0,0.0,0.0,0.02115412258054449,8.005745203298234e-05,0.0001533707536997478,0.0005565492240809565,0.09178387232885059,0.09178387232885059,0.09178387232885059,0.09178377121358638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4193807645,589.7538584594521,0.0,0.09178387232885059,0.09178387232861246,0.09178387232861246,0.375,0.375,0.5,6.009878674195273,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,25939.339614033794,19779.344429152818,0.7625230527631369,0.7968668129390408,3.878296822107609,0.7959093377689174,0.5140434724615457,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954328727003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508409669,261.3691508409669,-11.780849159033096,244.97188919916925,277.76641248276457,119599.22462926837,119599.23199152199,-0.007362253644198206,0.0,nan,277.76641248276457,4.616412482764588,271.2075078260454,-1.9424921739545766,264.6486031693264,-8.50139683067357,258.0896985126073,-15.060301487392678,251.53079385588828,-21.6192061441117,244.97188919916925,-28.178110800830723,1.0,1.0,25762.5980482374,25762.5980482374,277.2798824154524,4.129882415452414,277.2798824154524,277.2798824154524,79990.15421670515,79990.15898191338,-0.004765208228491247,0.0,8575.796259387458,8575.796259387458,0.904775011435868,3646.927179456647,277.2798824154524,4.129882415452414,1.0,0.002,0.26269415167553734,0.004562354446413105,0.0004068700004638323,0.0015931299995487578,0.20343500023191616,0.20343500023191616,0.0,1.2590189307770672e-14,0.9999988929290313,0.9999988929290313,0.0,0.09178377071735201,1.0161126044763202e-07,0.0,0.0,0.0,1601652.15556791,267.95245012077226,0.0,1.0,1279917.7762949467,2616.798258571071,,,,,,,,,,,,,,,,,,,2.0,14750.275331692159,1450.0,0.375,6.1796691888313084,3.5
2610.0,-30.00002712878256,4.8025558867474265,34.89836661483799,28.371903974935435,6.438328462905388,-26.356191569613788,-39.86626686584202,2.794492903736417,-5.197550184028046,-5.197550184039714,39.79672921044741,37568.968589432574,20600.218505821507,20600.218505821507,58169.18709525408,80000.23580508314,79990.15950956545,20600.218505821507,100590.37801538696,100590.37801538696,100590.37801538696,126529.71743460218,123829.91734720553,2699.8000873966575,0.0,93290.71385486286,50859.44663921156,47145.85246183478,25939.33941921522,73085.19188105,19779.344261752405,1450.0,0.0,0.8866491311063934,2.8637677841211397,0.0014957518510113484,1.0,1.0,-5.197550184028046,351933.38537592214,1545787.4353224137,4.392272798078707,1545787.4353224137,4.392272798078707,0.7625230520365665,0.09178387173981858,3.628783292640944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783292640944,1.2786944984443582,1.2789929973461607,2.8378813681107338,6013.130082597158,14750.275524950335,6484.532431552942,0.00041603605788266573,25708.538188007376,2621.5413202273335,19382.701382822062,1976.4854851373368,0.7539402373279934,0.7539402373279934,32739.740058592077,32395.05729023726,1.0133176173575227,0.8,4333.521280920929,4287.898129693729,1.0133176173575227,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647342767542068,4.8025558867474265,-1.0539383579779482,5.856494244725375,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999850037874171,0.0002334317063242218,198.92223447836253,0.0,0.0,0.0,0.02115412258054449,8.005745234902636e-05,0.0001533707533837038,0.0005565492274585388,0.09178387174010352,0.09178387174010352,0.09178387174010352,0.09178377011137179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4330199674,589.7538539499354,0.0,0.09178387174010352,0.09178387173981858,0.09178387173981858,0.375,0.375,0.5,6.0098756253524614,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25939.33941921522,19779.344261752405,0.7625230520365665,0.7968668849469882,3.878296693877344,0.795909343577116,0.514043510354027,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495430524667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508093477,261.3691508093477,-11.780849190652305,244.97188946310246,277.766412155593,119599.22499762125,119599.22983458893,-0.004836967704899113,0.0,nan,277.766412155593,4.616412155593025,271.2075076170948,-1.9424923829051863,264.6486030785967,-8.501396921403284,258.0896985400986,-15.060301459901382,251.53079400160055,-21.619205998399423,244.97188946310246,-28.17811053689752,1.0,1.0,25762.5980482374,25762.5980482374,277.27988217211083,4.129882172110854,277.27988217211083,277.27988217211083,79990.15331944673,79990.15950956545,-0.006190118714584969,0.0,8575.796259387458,8575.796259387458,0.9047750096154995,3646.9272091041485,277.27988217211083,4.129882172110854,1.0,0.002,0.2626942538070783,0.0045623539428467155,0.00040687015839206995,0.001593129841621655,0.20343507919603498,0.20343507919603498,0.0,1.3724698461059504e-14,0.999998887260498,0.999998887260498,0.0,0.09178376960827886,1.0213153973001928e-07,0.0,0.0,0.0,1601652.1552163248,267.95244981597193,0.0,1.0,1279917.777343163,2616.798254285808,,,,,,,,,,,,,,,,,,,2.0,14750.275524950335,1450.0,0.375,6.1796691888313084,3.5
2611.0,-30.00002680568619,4.802554091588009,34.89836646718772,28.371903905086242,6.438328224675704,-26.356191302650014,-39.866266830917425,2.7944927216392994,-5.197550480841244,-5.197550480835289,39.79672897233978,37568.96937204468,20600.21541919199,20600.21541919199,58169.18479123667,80000.23589148576,79990.16003872333,20600.21541919199,100590.37545791533,100590.37545791533,100590.37545791533,126529.71468638087,123829.91598416485,2699.7987022160223,0.0,93290.71364816312,50859.4471287211,47145.85168826891,25939.339228465535,73085.19091673444,19779.34409774758,1450.0,0.0,0.8866491304563595,2.863767752764361,0.0014957518510113484,1.0,1.0,-5.197550480841244,351933.381297656,1545787.425098635,4.392272819926816,1545787.425098635,4.392272819926816,0.7625230513212902,0.0917838711505912,3.6287832685140087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287832685140087,1.278694499288175,1.2789929981901744,2.8378813473695894,6013.130038649163,14750.275615380337,6484.532492786315,0.0004160360731364478,25708.538301976292,2621.5413318489286,19382.701565852713,1976.4855038012688,0.7539402411051392,0.7539402411051392,32739.73988444895,32395.05729023726,1.0133176106202098,0.8,4333.521257870869,4287.898129693729,1.0133176106202098,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473417715388265,4.802554091588009,-1.0539392756307517,5.856493367218761,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999984970159834,0.00023343171417408387,198.92223421403574,0.0,0.0,0.0,0.02115412258054449,8.005745266507037e-05,0.00015337075306765978,0.0005565492226113173,0.09178387115071875,0.09178387115071875,0.09178387115071875,0.09178376903909696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4467470239,589.7538494116271,0.0,0.09178387115071875,0.0917838711505912,0.0917838711505912,0.375,0.375,0.5,6.009872561995358,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,25939.339228465535,19779.34409774758,0.7625230513212902,0.7968669146217333,3.8782966067339126,0.7959093225535732,0.5140435278447422,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954285725685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915079119257,261.36915079119257,-11.78084920880741,244.97188973268962,277.76641184969554,119599.22338987132,119599.22616715684,-0.0027772854986473656,0.0,nan,277.76641184969554,4.616411849695567,271.20750742629434,-1.9424925737056356,264.64860300289314,-8.501396997106838,258.089698579492,-15.060301420507983,251.5307941560908,-21.619205843909185,244.97188973268962,-28.17811026731036,1.0,1.0,25762.5980482374,25762.5980482374,277.2798819370189,4.129881937018922,277.2798819370189,277.2798819370189,79990.15346447787,79990.16003872333,-0.006574245460797101,0.0,8575.796259387458,8575.796259387458,0.90477501110431,3646.9271848565786,277.2798819370189,4.129881937018922,1.0,0.002,0.26269435642328626,0.004562353438421251,0.00040687031707770414,0.0015931296829251097,0.20343515853885208,0.20343515853885208,0.0,2.813721478034381e-15,0.9999988819797323,0.9999988819797323,0.0,0.091783768534363,1.026162281941962e-07,0.0,0.0,0.0,1601652.1548739534,267.95244951915873,0.0,1.0,1279917.7783639042,2616.798250112861,,,,,,,,,,,,,,,,,,,2.0,14750.275615380337,1450.0,0.375,6.1796691888313084,3.5
2612.0,-30.000026485823348,4.802552321715817,34.89836632155136,28.37190394001084,6.438327953964116,-26.356191041844514,-39.86626679599283,2.79449250998533,-5.197550777659956,-5.19755077766515,39.79672873510787,37568.97001874897,20600.21238472479,20600.21238472479,58169.182403473766,80000.23613207025,79990.16050859517,20600.21238472479,100590.37289331996,100590.37289331996,100590.37289331996,126529.71193137678,123829.91462080955,2699.797310567235,0.0,93290.71353987757,50859.447426556486,47145.85123702343,25939.33903805681,73085.19027508024,19779.343934066066,1450.0,0.0,0.8866491298029567,2.863767721406932,0.0014957518510113484,1.0,1.0,-5.197550777659956,351933.3772193046,1545787.4149143323,4.3922728418881585,1545787.4149143323,4.3922728418881585,0.762523050608455,0.09178387056066536,3.628783232073493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783232073493,1.2786945002689547,1.278992999171183,2.837881316694669,6013.129973652687,14750.275704703216,6484.53256395871,0.00041603609322891986,25708.538530302645,2621.541355131737,19382.701778591763,1976.4855254946149,0.753940242684172,0.753940242684172,32739.739621429002,32395.05729023726,1.0133176004443978,0.8,4333.521223056831,4287.898129693729,1.0133176004443978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647340792367485,4.802552321715817,-1.0539401828257011,5.856492504541518,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999849368688009,0.00023343172194538385,198.9222339523543,0.0,0.0,0.0,0.02115412258054449,8.005745298111495e-05,0.00015337075275161522,0.0005565492158755509,0.09178387056094496,0.09178387056094496,0.09178387056094496,0.09178376796645256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4605486556,589.7538448487768,0.0,0.09178387056094496,0.09178387056066536,0.09178387056066536,0.375,0.375,0.5,6.009869484171469,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,25939.33903805681,19779.343934066066,0.762523050608455,0.796866935965857,3.8782965274943764,0.7959092968703351,0.5140435412064435,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954266438294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507808067,261.3691507808067,-11.780849219193271,244.97189000604897,277.76641155556456,119599.2208446935,119599.22243347841,-0.0015887849067714272,0.0,nan,277.76641155556456,4.616411555564582,271.2075072456614,-1.9424927543385593,264.6486029357583,-8.5013970642417,258.0896986258552,-15.060301374144785,251.53079431595208,-21.6192056840479,244.97189000604897,-28.17810999395101,1.0,1.0,25762.5980482374,25762.5980482374,277.2798816949795,4.129881694979531,277.2798816949795,277.2798816949795,79990.15377389526,79990.16050859517,-0.006734699913067743,0.0,8575.796259387458,8575.796259387458,0.9047750133529595,3646.927148233861,277.2798816949795,4.129881694979531,1.0,0.002,0.2626944595238167,0.004562352931898024,0.0004068704765134682,0.0015931295234964088,0.2034352382567341,0.2034352382567341,0.0,9.877081791342945e-15,0.9999988767031145,0.9999988767031145,0.0,0.09178376746012942,1.0310053594065936e-07,0.0,0.0,0.0,1601652.1545315736,267.95244922234,0.0,1.0,1279917.779384676,2616.798245939816,,,,,,,,,,,,,,,,,,,2.0,14750.275704703216,1450.0,0.375,6.1796691888313084,3.5
2613.0,-30.000026168084215,4.802550576561331,34.898366177725734,28.371904079709225,6.438327624456304,-26.356190788830215,-39.86626676106823,2.7944922452022656,-5.197551082946802,-5.197551082953339,39.79672849604593,37568.97044349234,20600.20941860022,20600.20941860022,58169.17986209256,80000.23663131076,79990.1608589458,20600.20941860022,100590.37027754603,100590.37027754603,100590.37027754603,126529.70912157459,123829.9132095618,2699.7959120127916,0.0,93290.71359228878,50859.447404470244,47145.85131979838,25939.338844028567,73085.19016382695,19779.343767455022,1450.0,0.0,0.8866491291130373,2.8637676891549417,0.0014957518510113484,1.0,1.0,-5.197551082946802,351933.3730246057,1545787.4046509448,4.39227286507685,1545787.4046509448,4.39227286507685,0.7625230498890829,0.0917838699706494,3.6287831745302497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287831745302497,1.2786945014959283,1.278993000398443,2.837881268970018,6013.129872529878,14750.275793974402,6484.532652996703,0.0004160361217288921,25708.53895241767,2621.5413981754905,19382.702044732287,1976.4855526333954,0.7539402406572586,0.7539402406572586,32739.73920609401,32395.05729023726,1.0133175843757662,0.8,4333.521168081959,4287.898129693729,1.0133175843757662,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647339835249156,4.802550576561331,-1.0539410847322639,5.856491661293595,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999849037987989,0.0002334317296650879,198.92223369241032,0.0,0.0,0.0,0.02115412258054449,8.005745329715897e-05,0.00015337075243557118,0.000556549205903245,0.09178386997089838,0.09178386997089838,0.09178386997089838,0.09178376686135734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.47441645915,589.753840264013,0.0,0.09178386997089838,0.0917838699706494,0.0917838699706494,0.375,0.375,0.5,6.0098663908962555,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,25939.338844028567,19779.343767455022,0.7625230498890829,0.7968669435759169,3.878296461402291,0.7959092633090394,0.5140435478005619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954247343927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915077123933,261.36915077123933,-11.780849228760644,244.9718902815933,277.76641126088543,119599.21688634044,119599.2183499218,-0.0014635813440299662,0.0,nan,277.76641126088543,4.616411260885457,271.207507065027,-1.942492934972961,264.6486028691686,-8.501397130831378,258.08969867331007,-15.06030132668991,251.5307944774517,-21.61920552254827,244.9718902815933,-28.178109718406688,1.0,1.0,25762.5980482374,25762.5980482374,277.2798814305447,4.129881430544742,277.2798814305447,277.2798814305447,79990.15415287913,79990.1608589458,-0.00670606667699758,0.0,8575.796259387458,8575.796259387458,0.9047750169038036,3646.927090402901,277.2798814305447,4.129881430544742,1.0,0.002,0.262694563143115,0.004562352421650859,0.00040687063674558664,0.0015931293632649927,0.2034353183727933,0.2034353183727933,0.0,1.0579211118244558e-14,0.9999988710510175,0.9999988710510175,0.0,0.09178376635134278,1.0361930661516617e-07,0.0,0.0,0.0,1601652.1541794257,267.9524489170532,0.0,1.0,1279917.7804345663,2616.798241647728,,,,,,,,,,,,,,,,,,,2.0,14750.275793974402,1450.0,0.375,6.1796691888313084,3.5
