time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2614.0,-30.000025852992426,4.802548855776391,34.89836603565373,28.371904149558418,6.438327323693107,-26.356190535323787,-39.866266726143635,2.7944920060245426,-5.19755138411989,-5.19755138415307,39.79672825895838,37568.97097296029,20600.206494254686,20600.206494254686,58169.17746721498,80000.23698689383,79990.16118216391,20600.206494254686,100590.3676764186,100590.3676764186,100590.3676764186,126529.70632857356,123829.911821814,2699.794506759563,0.0,93290.71355305152,50859.447539118286,47145.85112659248,25939.338652154973,73085.18977874746,19779.34360264788,1450.0,0.0,0.8866491284369478,2.8637676573375512,0.0014957518510113484,1.0,1.0,-5.19755138411989,351933.3688864322,1545787.3944722426,4.392272887800711,1545787.3944722426,4.392272887800711,0.7625230491759151,0.09178386937965649,3.628783128061016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783128061016,1.27869450260425,1.2789930015070234,2.837881230169101,6013.129790315392,14750.27588496916,6484.532733424448,0.00041603614592264457,25708.539270821613,2621.5414306436564,19382.702285136198,1976.4855771477721,0.7539402406707315,0.7539402406707315,32739.738870688885,32395.05729023726,1.0133175713994902,0.8,4333.521123686823,4287.898129693729,1.0133175713994902,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647338891612217,4.802548855776391,-1.0539419741467606,5.8564908299231515,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999848710043319,0.0002334317373204729,198.92223343463212,0.0,0.0,0.0,0.02115412258054449,8.0057453613203e-05,0.00015337075211952714,0.0005565491976293684,0.09178386937982724,0.09178386937982724,0.09178386937982724,0.09178376577162269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.48836668313,589.7538356521721,0.0,0.09178386937982724,0.09178386937965649,0.09178386937965649,0.375,0.375,0.5,6.0098632826406915,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,25939.338652154973,19779.34360264788,0.7625230491759151,0.7968669580719399,3.8782963910604904,0.7959092347343137,0.5140435577535439,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954228376338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507647141,261.3691507647141,-11.78084923528587,244.9718905587294,277.7664109706987,119599.21356608992,119599.21456429992,-0.0009982099784684824,0.0,nan,277.7664109706987,4.616410970698723,271.2075068883049,-1.9424931116950575,264.648602805911,-8.501397194088952,258.08969872351713,-15.060301276482846,251.53079464112326,-21.619205358876712,244.9718905587294,-28.17810944127058,1.0,1.0,25762.5980482374,25762.5980482374,277.27988116703455,4.1298811670345685,277.27988116703455,277.27988116703455,79990.15448202718,79990.16118216391,-0.0067001367278862745,0.0,8575.796259387458,8575.796259387458,0.9047750197712993,3646.927043701321,277.27988116703455,4.1298811670345685,1.0,0.002,0.2626946672633232,0.004562351909837112,0.00040687079775699684,0.001593129202244762,0.2034353988784984,0.2034353988784984,0.0,1.7585759237714882e-15,0.9999988655933966,0.9999988655933966,0.0,0.09178376525942898,1.0412022751276162e-07,0.0,0.0,0.0,1601652.1538320251,267.9524486158801,0.0,1.0,1279917.781470302,2616.798237413478,,,,,,,,,,,,,,,,,,,2.0,14750.27588496916,1450.0,0.375,6.1796691888313084,3.5
2615.0,-30.000025539421944,4.8025471588233914,34.898365895153646,28.371904359105997,6.438326961324892,-26.35619028934715,-39.86626669121904,2.794491711250242,-5.1975516928062575,-5.197551692837835,39.79672802013893,37568.97127722404,20600.203634422123,20600.203634422123,58169.17491164616,80000.23760435417,79990.16139390564,20600.203634422123,100590.36502832777,100590.36502832777,100590.36502832777,126529.7034853519,123829.91039093751,2699.793094414385,0.0,93290.71367461325,50859.44734748373,47145.85147458835,25939.338457024132,73085.18993161249,19779.343435198818,1450.0,0.0,0.8866491277288939,2.8637676247264423,0.0014957518510113484,1.0,1.0,-5.1975516928062575,351933.3646450271,1545787.384218215,4.392272911598913,1545787.384218215,4.392272911598913,0.7625230484566485,0.09178386878808271,3.6287830599773807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287830599773807,1.2786945039701996,1.2789930028732919,2.8378811738929244,6013.129671072926,14750.275976790308,6484.53283254752,0.0004160361787825717,25708.53978666742,2621.54148324529,19382.70258142169,1976.4856073604842,0.7539402370675933,0.7539402370675933,32739.73837927557,32395.05729023726,1.0133175523875126,0.8,4333.521058642016,4287.898129693729,1.0133175523875126,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647337968792525,4.8025471588233914,-1.0539428580698917,5.856490016893283,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999848383682071,0.0002334317449388957,198.92223317809848,0.0,0.0,0.0,0.02115412258054449,8.005745392924644e-05,0.00015337075180348373,0.0005565491860404771,0.09178386878806363,0.09178386878806363,0.09178386878806363,0.09178376465314049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.50238543627,589.7538310176469,0.0,0.09178386878806363,0.09178386878808271,0.09178386878808271,0.375,0.375,0.5,6.00986015854704,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,25939.338457024132,19779.343435198818,0.7625230484566485,0.7968669586437259,3.8782963337885215,0.7959091981026033,0.5140435608415084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954209566782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507549391,261.3691507549391,-11.780849245060892,244.97189083634504,277.7664106735331,119599.20885500133,119599.21035034263,-0.0014953412933503473,0.0,nan,277.7664106735331,4.616410673533096,271.2075067060955,-1.9424932939044766,264.6486027386578,-8.501397261342163,258.08969877122024,-15.060301228779736,251.53079480378267,-21.619205196217308,244.97189083634504,-28.178109163654938,1.0,1.0,25762.5980482374,25762.5980482374,277.2798808830404,4.129880883040414,277.2798808830404,277.2798808830404,79990.15498118622,79990.16139390564,-0.006412719420040958,0.0,8575.796259387458,8575.796259387458,0.9047750239725635,3646.9269752772675,277.2798808830404,4.129880883040414,1.0,0.002,0.26269477191509,0.004562351394401649,0.00040687095958537604,0.0015931290404014092,0.20343547979268803,0.20343547979268803,0.0,-1.3214689759122322e-14,0.9999988598017374,0.9999988598017374,0.0,0.091783764136275,1.0465180772537327e-07,0.0,0.0,0.0,1601652.1534759577,267.9524483071937,0.0,1.0,1279917.782531877,2616.798233073603,,,,,,,,,,,,,,,,,,,2.0,14750.275976790308,1450.0,0.375,6.1796691888313084,3.5
2616.0,-30.000025229412167,4.802545485629408,34.89836575635061,28.3719043241814,6.438326710462906,-26.356190035424685,-39.866266621369846,2.794491516475346,-5.197551982018979,-5.1975519820111735,39.79672778807116,37568.9719893637,20600.200783339595,20600.200783339595,58169.1727727033,80000.23770571778,79990.16169386863,20600.200783339595,100590.36247720823,100590.36247720823,100590.36247720823,126529.7007483567,123829.90907232724,2699.791676029455,0.0,93290.71347247154,50859.44775611715,47145.85079594932,25939.33827114847,73085.18906709779,19779.343275381594,1450.0,0.0,0.8866491270956283,2.8637675941725886,0.0014957518510113484,1.0,1.0,-5.197551982018979,351933.3606711891,1545787.3742547655,4.392272932883429,1545787.3742547655,4.392272932883429,0.7625230477595317,0.091783868194498,3.6287830329647717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287830329647717,1.2786945048727638,1.2789930037760668,2.837881150764664,6013.129622066918,14750.276071249396,6484.532898044043,0.0004160361954376445,25708.53992233633,2621.5414970796687,19382.70277719518,1976.4856273238242,0.7539402407040208,0.7539402407040208,32739.738184304253,32395.05729023726,1.0133175448443912,0.8,4333.52103283508,4287.898129693729,1.0133175448443912,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647337048796322,4.802545485629408,-1.0539437207215778,5.856489206350986,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999984806102669,0.00023343175247081098,198.92223292447792,0.0,0.0,0.0,0.02115412258054449,8.005745456133505e-05,0.0001533707511713951,0.0005565491796038205,0.0917838681946836,0.0917838681946836,0.0917838681946836,0.09178376360833523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5165026921,589.753826350982,0.0,0.0917838681946836,0.091783868194498,0.091783868194498,0.375,0.375,0.5,6.009857020953125,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,25939.33827114847,19779.343275381594,0.7625230477595317,0.7968669852192285,3.8782962555738036,0.7959091782508704,0.5140435766660262,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954190848042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507523184,261.3691507523184,-11.780849247681601,244.97189111475168,277.76641038988504,119599.20667101457,119599.20707191453,-0.0004008999357537381,0.0,nan,277.76641038988504,4.616410389885061,271.2075065348584,-1.942493465141581,264.64860267983175,-8.501397320168223,258.089698824805,-15.06030117519498,251.53079496977836,-21.61920503022162,244.97189111475168,-28.178108885248292,1.0,1.0,25762.5980482374,25762.5980482374,277.2798806288449,4.129880628844944,277.2798806288449,277.2798806288449,79990.15525662432,79990.16169386863,-0.006437244315748103,0.0,8575.796259387458,8575.796259387458,0.9047750256394413,3646.9269481295955,277.2798806288449,4.129880628844944,1.0,0.002,0.26269487701552735,0.004562350880300832,0.0004068711221250719,0.0015931288778796389,0.20343556106253594,0.20343556106253594,0.0,4.71064159901502e-15,0.999998854913706,0.999998854913706,0.0,0.09178376309404852,1.0510044948052607e-07,0.0,0.0,0.0,1601652.1531423526,267.952448017981,0.0,1.0,1279917.7835264874,2616.7982290075033,,,,,,,,,,,,,,,,,,,2.0,14750.276071249396,1450.0,0.375,6.1796691888313084,3.5
2617.0,-30.000024921031645,4.802543835646735,34.89836561904927,28.371888293791585,6.438326356244463,-26.35618979330394,-39.866266621369846,2.7944912285168457,-5.197552279888839,-5.197552279878607,39.79672755376504,37568.99128283946,20600.197997982203,20600.197997982203,58169.189280821665,80000.2195847949,79990.16187304833,20600.197997982203,100590.35987103054,100590.35987103054,100590.35987103054,126529.69795246352,123829.90770130785,2699.7902511556763,0.0,93290.70158412794,50859.473282172694,47145.80922439471,25939.33808143299,73085.1473058277,19779.343112436218,1450.0,0.0,0.8866491264263966,2.863767562704144,0.0014957518510113484,1.0,1.0,-5.197552279888839,351933.3565783994,1545787.3641942802,4.39227295537679,1545787.3641942802,4.39227295537679,0.7625230470546969,0.09178386760031275,3.6287848006717343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287848006717343,1.2786945062071298,1.2789930051107443,2.837882530234258,6013.132544997455,14750.276164962372,6484.531491641389,0.00041603552017067214,25708.524122692157,2621.5398859643365,19382.698573363534,1976.4851986522956,0.7539405405328187,0.7539405405328187,32739.750943239644,32395.05729023726,1.0133180384667608,0.8,4333.522721642565,4287.898129693729,1.0133180384667608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647336150008509,4.802543835646735,-1.0539445788471395,5.8564884144938745,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999847740067106,0.0002334317599631409,198.9222326721903,0.0,0.0,0.0,0.02115412258054449,8.005745456133505e-05,0.0001533707511713951,0.0005565494507183651,0.09178386760061182,0.09178386760061182,0.09178386760061182,0.09178376253049422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.53067939915,589.753821664601,0.0,0.09178386760061182,0.09178386760031275,0.09178386760031275,0.375,0.375,0.5,6.009853868881598,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,25939.33808143299,19779.343112436218,0.7625230470546969,0.7968680970990756,3.8782954779707914,0.7959098589130618,0.5140441343797327,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954172341858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915074600705,261.36915074600705,-11.780849253992926,244.9718913925845,277.7664100994297,119599.26247487421,119599.2634403452,-0.0009654709617094017,0.0,nan,277.7664100994297,4.616410099429743,271.20750635806064,-1.9424936419393362,264.6486026166916,-8.501397383308358,258.0896988753226,-15.06030112467738,251.53079513395355,-21.61920486604643,244.9718913925845,-28.17810860741548,1.0,1.0,25762.5980482374,25762.5980482374,277.27988035187116,4.129880351871179,277.27988035187116,277.27988035187116,79990.13259816892,79990.16187304833,-0.029274879416334443,0.0,8575.796259387458,8575.796259387458,0.9047749165588302,3646.928724675093,277.27988035187116,4.129880351871179,1.0,0.002,0.2626949826021496,0.004562350362601681,0.00040687128541049743,0.0015931287146101513,0.20343564270524872,0.20343564270524872,0.0,2.064884721542093e-14,0.999998849616852,0.999998849616852,0.0,0.0917837620136982,1.0558661454227788e-07,0.0,0.0,0.0,1601652.152798761,267.95244772011114,0.0,1.0,1279917.7845508675,2616.798224819689,,,,,,,,,,,,,,,,,,,2.0,14750.276164962372,1450.0,0.375,6.1796691888313084,3.5
2618.0,-30.000024723446653,4.802542202052326,34.89836547911651,28.37190261287617,6.438326893869813,-26.356189561715112,-39.86626655152065,2.794491732137897,-5.197552958832148,-5.197552958821174,39.79672720328854,37568.975506706636,20600.19603139941,20600.19603139941,58169.17153810605,80000.2349029161,79990.15927408014,20600.19603139941,100590.35530547955,100590.35530547955,100590.35530547955,126529.69302211463,123829.90422212136,2699.7887999932727,0.0,93290.71123515726,50859.45183894636,47145.84377356766,25939.337716635077,73085.18149020274,19779.342805902357,1450.0,0.0,0.8866491242344754,2.8637674909772324,0.0014957518510113484,1.0,1.0,-5.197552958832148,351933.3472495889,1545787.3491472525,4.39227302904885,1545787.3491472525,4.39227302904885,0.7625230459611052,0.091783867022516,3.6287832194857774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287832194857774,1.2786945038734086,1.2789930027764784,2.8378812988509012,6013.129935843885,14750.276261052513,6484.5328255236855,0.00041603613293062744,25708.53798435972,2621.5412994610515,19382.70256042698,1976.4856052196194,0.7539402891062424,0.7539402891062424,32739.739530573523,32395.05729023726,1.013317596929348,0.8,4333.521211030953,4287.898129693729,1.013317596929348,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647335515425438,4.802542202052326,-1.0539456533561768,5.856487855408503,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999847534422555,0.00023343176476361104,198.92223251054497,0.0,0.0,0.0,0.02115412258054449,8.005745519342367e-05,0.0001533707505393065,0.0005565492059169746,0.09178386702291003,0.09178386702291003,0.09178386702291003,0.09178376000474403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5445740814,589.7538170653495,0.0,0.09178386702291003,0.091783867022516,0.091783867022516,0.375,0.375,0.5,6.009850658383976,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,25939.337716635077,19779.342805902357,0.7625230459611052,0.7968671785182833,3.8782960472348433,0.7959092438718754,0.5140436780846314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495415393294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508076806,261.3691508076806,-11.780849192319351,244.97189165891808,277.76640995644317,119599.21667748087,119599.2072429236,0.009434557285775299,0.0,nan,277.76640995644317,4.616409956443192,271.2075062969381,-1.9424937030618707,264.6486026374331,-8.501397362566877,258.0896989779281,-15.060301022071883,251.5307953184231,-21.61920468157689,244.97189165891808,-28.178108341081895,1.0,1.0,25762.5980482374,25762.5980482374,277.27987936987006,4.129879369870082,277.27987936987006,277.27987936987006,79990.15685805927,79990.15927408014,-0.002416020870441571,0.0,8575.796259387458,8575.796259387458,0.9047750141297148,3646.927135583206,277.27987936987006,4.129879369870082,1.0,0.002,0.2626950902085372,0.004562349772698346,0.0004068714515032594,0.0015931285485236472,0.20343572575162971,0.20343572575162971,0.0,2.6906428474138266e-14,0.9999988276112425,0.9999988276112425,0.0,0.09178375941614217,1.0760637381889966e-07,0.0,0.0,0.0,1601652.1520156048,267.95244704116783,0.0,1.0,1279917.7868857663,2616.798215274287,,,,,,,,,,,,,,,,,,,2.0,14750.276261052513,1450.0,0.375,6.1796691888313084,3.5
2619.0,-30.000024402141392,4.802540593567633,34.89836534244798,28.371891017910116,6.4383251160240995,-26.35618945032442,-39.86626655152065,2.7944901642073896,-5.1975531045911225,-5.197553104601267,39.796727017542786,37568.98869789778,20600.193018227932,20600.193018227932,58169.18171612571,80000.22483147828,79990.16050818667,20600.193018227932,100590.3535264146,100590.3535264146,100590.3535264146,126529.69112404603,123829.90377365572,2699.7873503903065,0.0,93290.70467159613,50859.46853801656,47145.817926199525,25939.337597631427,73085.15552383095,19779.34270106016,1450.0,0.0,0.8866491241649518,2.8637674755785425,0.0014957518510113484,1.0,1.0,-5.1975531045911225,351933.34524683276,1545787.3411729771,4.392273031385589,1545787.3411729771,4.392273031385589,0.7625230454175611,0.09178386641559717,3.628784386311831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784386311831,1.2786945111390153,1.2789930100437812,2.8378821952394553,6013.131835183667,14750.276179678702,6484.53184953429,0.00041603568623606703,25708.527909097826,2621.5402720702614,19382.699643129363,1976.4853077380517,0.7539404711022035,0.7539404711022035,32739.747952477523,32395.05729023726,1.013317922759055,0.8,4333.522325777134,4287.898129693729,1.013317922759055,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647334543125868,4.802540593567633,-1.0539464052178484,5.856486998785481,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999847200010982,0.00023343177256995867,198.92223224768347,0.0,0.0,0.0,0.02115412258054449,8.005745519342367e-05,0.0001533707505393065,0.0005565493848739622,0.09178386641592055,0.09178386641592055,0.09178386641592055,0.09178375950401906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5592559474,589.7538122148533,0.0,0.09178386641592055,0.09178386641559717,0.09178386641559717,0.375,0.375,0.5,6.009847451045928,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,25939.337597631427,19779.34270106016,0.7625230454175611,0.7968678951907677,3.878295560596437,0.7959096659123674,0.5140440412095397,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954142138008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915072572805,261.36915072572805,-11.78084927427193,244.9718919161634,277.76640953529255,119599.23725873839,119599.24979549789,-0.012536759518484118,0.0,nan,277.76640953529255,4.616409535292576,271.2075060114668,-1.9424939885331582,264.64860248764086,-8.50139751235912,258.0896989638151,-15.060301036184853,251.53079543998925,-21.61920456001073,244.9718919161634,-28.178108083836577,1.0,1.0,25762.5980482374,25762.5980482374,277.27987936799576,4.129879367995784,277.27987936799576,277.27987936799576,79990.13795995174,79990.16050818667,-0.02254823493422009,0.0,8575.796259387458,8575.796259387458,0.9047749421279067,3646.9283082433903,277.27987936799576,4.129879367995784,1.0,0.002,0.26269519762030624,0.004562349272057777,0.00040687161774364714,0.0015931283822711608,0.20343580887182358,0.20343580887182358,0.0,1.480803327180702e-14,0.9999988297314831,0.9999988297314831,0.0,0.09178375900382794,1.0741176922279233e-07,0.0,0.0,0.0,1601652.1518474717,267.95244689540885,0.0,1.0,1279917.787387034,2616.798213225032,,,,,,,,,,,,,,,,,,,2.0,14750.276179678702,1450.0,0.375,6.1796691888313084,3.5
2620.0,-30.000024196814536,4.8025390025967205,34.89836520416173,28.371888363640778,6.438325886034305,-26.356189188529587,-39.866266516596056,2.794490877749147,-5.197553675352992,-5.197553675352158,39.79672669756101,37568.992925946135,20600.190916574687,20600.190916574687,58169.183842520826,80000.2201413112,79990.15854494677,20600.190916574687,100590.34946152146,100590.34946152146,100590.34946152146,126529.6867431522,123829.90086314085,2699.785880011343,0.0,93290.70146884893,50859.47425348303,47145.80801707322,25939.337281630742,73085.14529870397,19779.342434418024,1450.0,0.0,0.8866491224142523,2.863767415280481,0.0014957518510113484,1.0,1.0,-5.197553675352992,351933.3374044594,1545787.3274356911,4.3922730902278655,1545787.3274356911,4.3922730902278655,0.762523044427392,0.09178386582224608,3.6287847361963106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287847361963106,1.2786945078325462,1.2789930067365403,2.837882476204023,6013.1324305138705,14750.276305317715,6484.531609593247,0.0004160355546183655,25708.524547707442,2621.539929303834,19382.698925929526,1976.4852346040216,0.7539405417825885,0.7539405417825885,32739.750477869682,32395.05729023726,1.0133180204623562,0.8,4333.522660044928,4287.898129693729,1.0133180204623562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647333864957842,4.8025390025967205,-1.0539473987038308,5.856486401300551,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999846986308721,0.00023343177755852476,198.92223207970454,0.0,0.0,0.0,0.02115412258054449,8.005745550946769e-05,0.00015337075022326248,0.0005565494373891517,0.09178386582243822,0.09178386582243822,0.09178386582243822,0.09178375739023778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5735056076,589.7538075000932,0.0,0.09178386582243822,0.09178386582224608,0.09178386582224608,0.375,0.375,0.5,6.009844198073861,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25939.337281630742,19779.342434418024,0.762523044427392,0.796868152357067,3.8782953460082155,0.7959098063605047,0.5140441709789192,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954122957533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915074734287,261.36915074734287,-11.780849252657106,244.9718921691024,277.7664093255833,119599.25856548217,119599.2552589281,0.003306554058081332,0.0,nan,277.7664093255833,4.616409325583334,271.2075058942872,-1.9424941057127967,264.6486024629908,-8.501397537009154,258.0896990316948,-15.060300968305171,251.53079560039862,-21.619204399601358,244.9718921691024,-28.178107830897574,1.0,1.0,25762.5980482374,25762.5980482374,277.27987856831686,4.129878568316883,277.27987856831686,277.27987856831686,79990.13764424915,79990.15854494677,-0.020900697621982545,0.0,8575.796259387458,8575.796259387458,0.9047749205374417,3646.928659877292,277.27987856831686,4.129878568316883,1.0,0.002,0.2626953066308242,0.0045623486938228975,0.0004068717861022874,0.0015931282139012262,0.20343589305114368,0.20343589305114368,0.0,3.5136824005910228e-15,0.9999988123126257,0.9999988123126257,0.0,0.09178375681170747,1.0901053860498907e-07,0.0,0.0,0.0,1601652.1511891012,267.952446324647,0.0,1.0,1279917.7893498938,2616.798205200583,,,,,,,,,,,,,,,,,,,2.0,14750.276305317715,1450.0,0.375,6.1796691888313084,3.5
2621.0,-30.000023978661556,4.802537430557178,34.898365065549505,28.371890633739554,6.438325058944179,-26.35618907490079,-39.86626648167146,2.7944901551838264,-5.197554144650326,-5.197554144596663,39.79672641158934,37568.990360722106,20600.18864481691,20600.18864481691,58169.179005539016,80000.2243720101,79990.1573414285,20600.18864481691,100590.3459862454,100590.3459862454,100590.3459862454,126529.68299961451,123829.89860506632,2699.7843945481804,0.0,93290.70415133456,50859.470140048026,47145.81556809615,25939.337013369113,73085.15258146526,19779.34220708632,1450.0,0.0,0.8866491210578984,2.863767365701605,0.0014957518510113484,1.0,1.0,-5.197554144650326,351933.33095622476,1545787.315157234,4.392273135815905,1545787.315157234,4.392273135815905,0.7625230435493422,0.0917838652229088,3.6287844175708703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287844175708703,1.2786945111808294,1.278993010085605,2.837882219592712,6013.131886785295,14750.276245166733,6484.531852568619,0.0004160356778601783,25708.527544268916,2621.540234868066,19382.699652199175,1976.485308662915,0.7539404821541431,0.7539404821541431,32739.748178098656,32395.05729023726,1.0133179314879683,0.8,4333.522355640962,4287.898129693729,1.0133179314879683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647333131899957,4.802537430557178,-1.0539483248989434,5.856485755456122,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999846759257137,0.00023343178285871146,198.9222319012325,0.0,0.0,0.0,0.02115412258054449,8.005745582551172e-05,0.00015337074990721844,0.0005565493873744733,0.09178386522309886,0.09178386522309886,0.09178386522309886,0.09178375566082815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5880856501,589.7538026781089,0.0,0.09178386522309886,0.0917838652229088,0.0917838652229088,0.375,0.375,0.5,6.009840911213222,-5.3660187404602766e-11,-5.3660187404602766e-11,-5.3660187404602766e-11,-5.3660187404602766e-11,-5.3660187404602766e-11,-5.3660187404602766e-11,25939.337013369113,19779.34220708632,0.7625230435493422,0.796867970317715,3.87829546163719,0.795909660867165,0.5140440846565295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495411070045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507096699,261.3691507096699,-11.780849290330082,244.9718924062145,277.76640901312527,119599.24009852916,119599.24586158806,-0.00576305889950327,0.0,nan,277.76640901312527,4.616409013125292,271.20750569174317,-1.942494308256812,264.6486023703609,-8.501397629639087,258.0896990489789,-15.060300951021077,251.5307957275967,-21.619204272403266,244.9718924062145,-28.178107593785484,1.0,1.0,25762.5980482374,25762.5980482374,277.2798779587334,4.1298779587334025,277.2798779587334,277.2798779587334,79990.14186091248,79990.1573414285,-0.015480516012758017,0.0,8575.796259387458,8575.796259387458,0.9047749401989923,3646.928339658725,277.2798779587334,4.1298779587334025,1.0,0.002,0.2626954167590306,0.004562348127518252,0.000406871956277498,0.0015931280437340748,0.203435978138749,0.203435978138749,0.0,1.1572773989110274e-14,0.9999988001353499,0.9999988001353499,0.0,0.09178375509469347,1.1012821532877075e-07,0.0,0.0,0.0,1601652.15064777,267.95244585534965,0.0,1.0,1279917.7909638165,2616.798198602638,,,,,,,,,,,,,,,,,,,2.0,14750.276245166733,1450.0,0.375,6.1796691888313084,3.5
2622.0,-30.000023754303502,4.802535878857322,34.89836492765128,28.37189199579882,6.438324552405358,-26.356188923632672,-39.86626648167146,2.7944897217344637,-5.197554511504336,-5.197554511458253,39.79672615495201,37568.98911970687,20600.186204050086,20600.186204050086,58169.17532375696,80000.22694355859,79990.15679897953,20600.186204050086,100590.34300302961,100590.34300302961,100590.34300302961,126529.67979451298,123829.89689533734,2699.782899175644,0.0,93290.7057570599,50859.467933208085,47145.819804279796,25939.336791483358,73085.15659576315,19779.34201769052,1450.0,0.0,0.8866491201177215,2.86376732694535,0.0014957518510113484,1.0,1.0,-5.197554511504336,351933.32591558184,1545787.3041384567,4.392273167415934,1545787.3041384567,4.392273167415934,0.7625230427704943,0.09178386461147456,3.628784226653623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784226653623,1.2786945131893832,1.2789930120946278,2.8378820658286315,6013.13156097766,14750.276209494352,6484.531998323644,0.00041603575172848435,25708.529339340283,2621.5404179144034,19382.7000878707,1976.4853530890468,0.7539404464576069,0.7539404464576069,32739.746800098324,32395.05729023726,1.0133178781753853,0.8,4333.52217324508,4287.898129693729,1.0133178781753853,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647332344305702,4.802535878857322,-1.0539491827063125,5.856485061563634,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999846525747315,0.00023343178830965655,198.922231717684,0.0,0.0,0.0,0.02115412258054449,8.005745582551172e-05,0.00015337074990721844,0.0005565493580933519,0.09178386461180149,0.09178386461180149,0.09178386461180149,0.09178375432136521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.60291464376,589.7537977755195,0.0,0.09178386461180149,0.09178386461147456,0.09178386461147456,0.375,0.375,0.5,6.009837602531859,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,25939.336791483358,19779.34201769052,0.7625230427704943,0.7968678723939898,3.878295499854057,0.79590956677418,0.5140440394415847,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954097677704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506531937,261.3691506531937,-11.780849346806292,244.9718926343631,277.7664086720244,119599.22996899589,119599.23860848263,-0.008639486731569786,0.0,nan,277.7664086720244,4.61640867202442,271.2075054644921,-1.9424945355078762,264.64860225695975,-8.50139774304023,258.0896990494277,-15.060300950572298,251.53079584189538,-21.619204158104594,244.9718926343631,-28.17810736563689,1.0,1.0,25762.5980482374,25762.5980482374,277.27987752861833,4.129877528618351,277.27987752861833,277.27987752861833,79990.14460757136,79990.15679897953,-0.012191408168291673,0.0,8575.796259387458,8575.796259387458,0.9047749519800008,3646.9281477868913,277.27987752861833,4.129877528618351,1.0,0.002,0.26269552760074527,0.00456234757504859,0.00040687212764409583,0.0015931278723772808,0.2034360638220479,0.2034360638220479,0.0,2.13765637135932e-14,0.999998792361719,0.999998792361719,0.0,0.09178375376976607,1.1084170848681119e-07,0.0,0.0,0.0,1601652.1502246063,267.95244548849564,0.0,1.0,1279917.7922254326,2616.7981934449645,,,,,,,,,,,,,,,,,,,2.0,14750.276209494352,1450.0,0.375,6.1796691888313084,3.5
2623.0,-30.000023525210093,4.802534348033951,34.898364790927964,28.37189311338591,6.438324101106818,-26.35618876257829,-39.86626648167146,2.794489338474836,-5.197554826187229,-5.197554826174062,39.796725913032624,37568.98817263616,20600.183698868503,20600.183698868503,58169.17187150466,80000.2291302997,79990.1565582475,20600.183698868503,100590.34025711601,100590.34025711601,100590.34025711601,126529.67685026042,123829.89545355871,2699.781396701708,0.0,93290.70709617001,50859.46613850564,47145.823286293744,25939.336593144413,73085.15987943816,19779.341847544176,1450.0,0.0,0.8866491193902004,2.863767293700696,0.0014957518510113484,1.0,1.0,-5.197554826187229,351933.3215917783,1545787.2937527841,4.392273191868445,1545787.2937527841,4.392273191868445,0.7625230420415501,0.09178386399314614,3.628784062977329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784062977329,1.2786945149653635,1.2789930138710226,2.837881933884438,6013.131281403747,14750.276187604013,6484.532127201486,0.0004160358155988085,25708.530867947884,2621.5405737889987,19382.700473095196,1976.4853923710132,0.7539404166132488,0.7539404166132488,32739.745618717432,32395.05729023726,1.0133178324696877,0.8,4333.5220168742835,4287.898129693729,1.0133178324696877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647331535925896,4.802534348033951,-1.0539500013245435,5.856484349358494,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999846287309102,0.00023343179387564793,198.9222315302615,0.0,0.0,0.0,0.02115412258054449,8.005745582551172e-05,0.00015337074990721844,0.000556549332990196,0.09178386399354967,0.09178386399354967,0.09178386399354967,0.0917837531805627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.6178914851,589.7537928249238,0.0,0.09178386399354967,0.09178386399314614,0.09178386399314614,0.375,0.375,0.5,6.00983427818262,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,25939.336593144413,19779.341847544176,0.7625230420415501,0.7968677934521982,3.8782955172321634,0.7959094837783891,0.5140440033874216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954084284541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915058678545,261.36915058678545,-11.780849413214526,244.9718928564981,277.7664083170728,119599.22158158485,119599.2317404356,-0.010158850764981499,0.0,nan,277.7664083170728,4.616408317072796,271.20750522495786,-1.942494775042121,264.6486021328429,-8.501397867157095,258.0896990407281,-15.060300959271899,251.53079594861308,-21.6192040513869,244.9718928564981,-28.178107143501876,1.0,1.0,25762.5980482374,25762.5980482374,277.2798771858314,4.129877185831447,277.2798771858314,277.2798771858314,79990.14671127139,79990.1565582475,-0.009846976114204153,0.0,8575.796259387458,8575.796259387458,0.9047749620800406,3646.9279832922157,277.2798771858314,4.129877185831447,1.0,0.002,0.26269563895836723,0.004562347028925568,0.000406872299853688,0.0015931277001705393,0.203436149926844,0.203436149926844,0.0,2.4227148065492088e-14,0.9999987867409086,0.9999987867409086,0.0,0.0917837526355387,1.1135760743487304e-07,0.0,0.0,0.0,1601652.1498616217,267.95244517381275,0.0,1.0,1279917.7933076324,2616.798189020773,,,,,,,,,,,,,,,,,,,2.0,14750.276187604013,1450.0,0.375,6.1796691888313084,3.5
2624.0,-30.000023291954975,4.802532838126338,34.89836465553387,28.371894161123805,6.438323659902496,-26.356188596769275,-39.86626641182227,2.794488964716801,-5.197555117654417,-5.197555117687298,39.79672567791256,37568.98734029574,20600.181188976087,20600.181188976087,58169.168529271825,80000.23115425422,79990.15642318843,20600.181188976087,100590.33761216451,100590.33761216451,100590.33761216451,126529.67401751764,123829.89412911632,2699.779888401323,0.0,93290.70831079232,50859.464496833745,47145.826459953976,25939.336405353126,73085.1628653071,19779.34168603481,1450.0,0.0,0.8866491187565896,2.8637672629087105,0.0014957518510113484,1.0,1.0,-5.197555117654417,351933.31758696825,1545787.2836573771,4.392273213164562,1545787.2836573771,4.392273213164562,0.7625230413355112,0.09178386337145422,3.628783909167914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783909167914,1.2786945166973147,1.2789930156033782,2.83788180975433,6013.131018386944,14750.276177176147,6484.532252884246,0.00041603587625117826,25708.53229234695,2621.540719037281,19382.700848769375,1976.4854306791183,0.753940389453478,0.753940389453478,32739.744508553573,32395.05729023726,1.0133177895192613,0.8,4333.521869929968,4287.898129693729,1.0133177895192613,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647330726025983,4.802532838126338,-1.053950797687759,5.856483635814097,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999846044539363,0.00023343179954275273,198.92223133943435,0.0,0.0,0.0,0.02115412258054449,8.005745645760034e-05,0.00015337074927512982,0.0005565493071066176,0.09178386337175748,0.09178386337175748,0.09178386337175748,0.09178375212808959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.63296430244,589.7537878430223,0.0,0.09178386337175748,0.09178386337145422,0.09178386337145422,0.375,0.375,0.5,6.009830940900378,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,25939.336405353126,19779.34168603481,0.7625230413355112,0.7968677221557908,3.8782955265759727,0.7959094055311223,0.514043970997695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149540706087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915051354697,261.36915051354697,-11.780849486453008,244.9718930745235,277.76640795257043,119599.21377609311,119599.22497980755,-0.011203714434119966,0.0,nan,277.76640795257043,4.616407952570455,271.2075049769611,-1.9424950230388731,264.6486020013516,-8.501397998648372,258.08969902574233,-15.060300974257643,251.53079605013295,-21.61920394986703,244.9718930745235,-28.17810692547647,1.0,1.0,25762.5980482374,25762.5980482374,277.2798768785693,4.129876878569348,277.2798768785693,277.2798768785693,79990.14863094287,79990.15642318843,-0.007792245552991517,0.0,8575.796259387458,8575.796259387458,0.9047749715712207,3646.9278287137536,277.2798768785693,4.129876878569348,1.0,0.002,0.26269575074515855,0.0045623464847291155,0.0004068724727475453,0.001593127527272103,0.20343623637377264,0.20343623637377264,0.0,1.9648345450651306e-14,0.9999987820649695,0.9999987820649695,0.0,0.0917837515846718,1.1178678243428638e-07,0.0,0.0,0.0,1601652.1495254154,267.95244488234556,0.0,1.0,1279917.7943099914,2616.7981849229855,,,,,,,,,,,,,,,,,,,2.0,14750.276177176147,1450.0,0.375,6.1796691888313084,3.5
2625.0,-30.000023057075843,4.802531349330866,34.89836452172634,28.371894859615736,6.438323340462452,-26.35618841732193,-39.86626641182227,2.794488700708362,-5.197555376638263,-5.197555376648733,39.79672545287145,37568.98701549357,20600.178655517968,20600.178655517968,58169.165671011535,80000.23253466035,79990.15646646473,20600.178655517968,100590.3351219827,100590.3351219827,100590.3351219827,126529.67135454819,123829.89297856043,2699.778375987757,0.0,93290.70910578029,50859.463586613005,47145.828354630314,25939.336232565496,73085.16458719582,19779.34153683874,1450.0,0.0,0.8866491182520096,2.863767235548342,0.0014957518510113484,1.0,1.0,-5.197555376638263,351933.3140284755,1545787.2739960463,4.392273230123858,1545787.2739960463,4.392273230123858,0.7625230406631145,0.09178386274691008,3.6287838045301495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287838045301495,1.2786945179206988,1.2789930168270478,2.8378817252074877,6013.13083924233,14750.27617734317,6484.532341661747,0.00041603591796614823,25708.533252743466,2621.5408169704706,19382.701114131265,1976.4854577385006,0.7539403716103817,0.7539403716103817,32739.7437533003,32395.05729023726,1.0133177602997456,0.8,4333.521769962585,4287.898129693729,1.0133177602997456,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647329908521815,4.802531349330866,-1.0539515662392747,5.85648291557014,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999845800079423,0.00023343180524931312,198.92223114727852,0.0,0.0,0.0,0.02115412258054449,8.005745645760034e-05,0.00015337074927512982,0.0005565492910582453,0.09178386274713075,0.09178386274713075,0.09178386274713075,0.09178375119895679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.6481307975,589.7537828307416,0.0,0.09178386274713075,0.09178386274691008,0.09178386274691008,0.375,0.375,0.5,6.009827594445287,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25939.336232565496,19779.34153683874,0.7625230406631145,0.7968676832423037,3.878295507958284,0.7959093476708473,0.5140439544426433,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954056684426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915044593724,261.36915044593724,-11.78084955406274,244.97189329057397,277.76640760130044,119599.20893851436,119599.21928117039,-0.01034265602279252,0.0,nan,277.76640760130044,4.616407601300466,271.2075047391552,-1.9424952608447938,264.6486018770098,-8.501398122990167,258.08969901486466,-15.060300985135314,251.53079615271935,-21.61920384728063,244.97189329057397,-28.178106709426004,1.0,1.0,25762.5980482374,25762.5980482374,277.2798766246542,4.12987662465423,277.2798766246542,277.2798766246542,79990.15003784627,79990.15646646473,-0.006428618464269675,0.0,8575.796259387458,8575.796259387458,0.9047749780281457,3646.9277235528,277.2798766246542,4.12987662465423,1.0,0.002,0.2626958628336955,0.004562345944545734,0.00040687264613611506,0.0015931273538659656,0.20343632306805753,0.20343632306805753,0.0,2.08080080943418e-15,0.9999987787770147,0.9999987787770147,0.0,0.09178375065834722,1.1208856286546701e-07,0.0,0.0,0.0,1601652.1492266788,267.9524446233617,0.0,1.0,1279917.795200646,2616.7981812818693,,,,,,,,,,,,,,,,,,,2.0,14750.27617734317,1450.0,0.375,6.1796691888313084,3.5
2626.0,-30.000022821718773,4.8025298816956825,34.89836438966669,28.371879213396483,6.438323073694344,-26.356188232177416,-39.86626637689767,2.794488484152951,-5.1975556116954635,-5.197555611645086,39.796725235654286,37569.00588750566,20600.17611628198,20600.17611628198,58169.18200378763,80000.21493359357,79990.15662990768,20600.17611628198,100590.33274618966,100590.33274618966,100590.33274618966,126529.66881715236,123829.89195640569,2699.7768607466733,0.0,93290.69772991835,50859.48868383032,47145.7878289867,25939.336070962694,73085.1238999494,19779.34139684308,1450.0,0.0,0.8866491178411445,2.8637672107158014,0.0014957518510113484,1.0,1.0,-5.1975556116954635,351933.3107987517,1545787.264670231,4.3922732439333325,1545787.264670231,4.3922732439333325,0.7625230400166138,0.09178386212069035,3.6287855542429424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855542429424,1.2786945189241912,1.2789930178307745,2.8378830913390964,6013.133733911278,14750.276183993024,6484.530911248548,0.00041603524444265897,25708.51772181428,2621.5392332564415,19382.696838530494,1976.4850217485578,0.7539406607672219,0.7539406607672219,32739.756382357034,32395.05729023726,1.013318248897343,0.8,4333.523441578976,4287.898129693729,1.013318248897343,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647329089153224,4.8025298816956825,-1.053952311987894,5.8564821936835765,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999845555121998,0.00023343181096748683,198.9222309547317,0.0,0.0,0.0,0.02115412258054449,8.005745677364406e-05,0.0001533707489590861,0.0005565495582661524,0.09178386212102618,0.09178386212102618,0.09178386212102618,0.09178375036054202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.6633661998,589.7537777961361,0.0,0.09178386212102618,0.09178386212069035,0.09178386212069035,0.375,0.375,0.5,6.0098242416547,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,25939.336070962694,19779.34139684308,0.7625230400166138,0.796868768505488,3.8782947556815373,0.7959100142379031,0.5140444988358522,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954042663202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691503877646,261.3691503877646,-11.780849612235386,244.97189350556997,277.76640726995925,119599.26568012933,119599.27457913158,-0.008899002243818385,0.0,nan,277.76640726995925,4.616407269959268,271.20750451708136,-1.9424954829186163,264.6486017642034,-8.501398235796557,258.0896990113257,-15.060300988674271,251.53079625844785,-21.619203741552127,244.97189350556997,-28.17810649443001,1.0,1.0,25762.5980482374,25762.5980482374,277.27987640871646,4.129876408716484,277.27987640871646,277.27987640871646,79990.12814711942,79990.15662990768,-0.028482788256951608,0.0,8575.796259387458,8575.796259387458,0.9047748700579,3646.929482014157,277.27987640871646,4.129876408716484,1.0,0.002,0.2626959751302722,0.00456234540750247,0.0004068728198670555,0.0015931271801500778,0.20343640993352774,0.20343640993352774,0.0,1.7132996410484935e-14,0.9999987765106872,0.9999987765106872,0.0,0.09178374982411597,1.122965743877333e-07,0.0,0.0,0.0,1601652.1489555414,267.9524443883045,0.0,1.0,1279917.7960090083,2616.7981779771644,,,,,,,,,,,,,,,,,,,2.0,14750.276183993024,1450.0,0.375,6.1796691888313084,3.5
2627.0,-30.000022692123295,4.802528428113566,34.898364255004445,28.371894230973,6.438323529707902,-26.356188069940245,-39.86626634197307,2.7944889075245776,-5.197556246595752,-5.197556246606295,39.796724896492684,37568.989104626526,20600.17442992291,20600.17442992291,58169.163534549436,80000.23148967225,79990.15388176989,20600.17442992291,100590.3283116928,100590.3283116928,100590.3283116928,126529.66403730569,123829.8887154127,2699.7753218929865,0.0,93290.70833209433,50859.46594704758,47145.82487227417,25939.335725612877,73085.16059788705,19779.34110615101,1450.0,0.0,0.886649115832949,2.863767143641786,0.0014957518510113484,1.0,1.0,-5.197556246595752,351933.30207509745,1545787.2501079673,4.39227331143024,1545787.2501079673,4.39227331143024,0.7625230389620425,0.09178386151266066,3.628783896103629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783896103629,1.2786945169623367,1.278993015868462,2.837881798949258,6013.130995492293,14750.276195264454,6484.532272116139,0.00041603588258578466,25708.532390772656,2621.54072907391,19382.70090625479,1976.4854365409994,0.7539403888030441,0.7539403888030441,32739.74441425832,32395.05729023726,1.013317785871132,0.8,4333.521857448791,4287.898129693729,1.013317785871132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647328544993619,4.802528428113566,-1.0539532861502323,5.856481714263798,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999845420240212,0.00023343181411610546,198.922230848709,0.0,0.0,0.0,0.02115412258054449,8.005745708968867e-05,0.0001533707486430415,0.0005565493028092265,0.09178386151304141,0.09178386151304141,0.09178386151304141,0.09178374800293608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.67826248094,589.7537728671929,0.0,0.09178386151304141,0.09178386151266066,0.09178386151266066,0.375,0.375,0.5,6.009820836398389,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,25939.335725612877,19779.34110615101,0.7625230389620425,0.7968677864139004,3.878295380566005,0.7959093618825701,0.5140440110863309,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954028613452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369150393406,261.369150393406,-11.78084960659396,244.971893708006,277.76640707880597,119599.21698275223,119599.21611975502,0.0008629972225054038,0.0,nan,277.76640707880597,4.616407078805992,271.207504404646,-1.9424955953539893,264.6486017304859,-8.501398269514084,258.089699056326,-15.060300943673951,251.53079638216605,-21.619203617833932,244.971893708006,-28.17810629199397,1.0,1.0,25762.5980482374,25762.5980482374,277.2798754533025,4.129875453302532,277.2798754533025,277.2798754533025,79990.15334759386,79990.15388176989,-0.0005341760261217132,0.0,8575.796259387458,8575.796259387458,0.9047749723773838,3646.927815584147,277.2798754533025,4.129875453302532,1.0,0.002,0.2626960892501644,0.0045623447960283755,0.0004068729960852543,0.0015931270039427844,0.20343649804262715,0.20343649804262715,0.0,2.8038769223082127e-14,0.999998756645563,0.999998756645563,0.0,0.0917837473927892,1.1411987145344527e-07,0.0,0.0,0.0,1601652.148223188,267.9524437534042,0.0,1.0,1279917.7981924443,2616.7981690509655,,,,,,,,,,,,,,,,,,,2.0,14750.276195264454,1450.0,0.375,6.1796691888313084,3.5
