time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2628.0,-30.00002243785159,4.802526997858666,34.89836412396572,28.371882810629927,6.438321882541014,-26.356188005812058,-39.86626634197307,2.794487450501826,-5.197556317983185,-5.197556317990629,39.796724731647366,37569.00210459703,20600.171630649547,20600.171630649547,58169.17373524657,80000.22165160764,79990.1551935784,20600.171630649547,100590.32682422794,100590.32682422794,100590.32682422794,126529.6624643649,123829.88867552123,2699.773788843673,0.0,93290.70208371732,50859.482536708034,47145.799496676984,25939.335640136956,73085.13513681394,19779.34102871422,1450.0,0.0,0.8866491160669474,2.8637671361001082,0.0014957518510113484,1.0,1.0,-5.197556317983185,351933.3010942263,1545787.2430318093,4.3922733035653865,1545787.2430318093,4.3922733035653865,0.7625230384894233,0.09178386087532747,3.628785065577857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785065577857,1.27869452371401,1.2789930226217114,2.8378826985494023,6013.132901637049,14750.276036171552,6484.531258832043,0.00041603542999016764,25708.522383609805,2621.539708627289,19382.69787748082,1976.485127692007,0.7539405644658151,0.7539405644658151,32739.752855275965,32395.05729023726,1.013318112440327,0.8,4333.522974724906,4287.898129693729,1.013318112440327,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647327641715357,4.802526997858666,-1.053953920591809,5.856480918450475,3.5,3.5,1.0,0.6,0.00023342820573273016,0.99998451555967,0.0002334318202938226,198.92223064068804,0.0,0.0,0.0,0.02115412258054449,8.005745708968867e-05,0.0001533707486430415,0.0005565494821723644,0.09178386087565038,0.09178386087565038,0.09178386087565038,0.09178374778544819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.69394698,589.7537676871489,0.0,0.09178386087565038,0.09178386087532747,0.09178386087532747,0.375,0.375,0.5,6.009817443698049,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,25939.335640136956,19779.34102871422,0.7625230384894233,0.7968684910570885,3.8782949061576675,0.795909778730723,0.5140443680410332,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954020877187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369150271395,261.369150271395,-11.780849728605006,244.97189390258097,277.7664066402089,119599.23952200617,119599.25818675573,-0.018664749541650132,0.0,nan,277.7664066402089,4.616406640208936,271.2075040926832,-1.9424959073167543,264.64860154515776,-8.501398454842217,258.08969899763207,-15.060301002367908,251.53079645010655,-21.619203549893427,244.97189390258097,-28.178106097419004,1.0,1.0,25762.5980482374,25762.5980482374,277.2798755348845,4.1298755348845475,277.2798755348845,277.2798755348845,79990.13479421996,79990.1551935784,-0.020399358429131098,0.0,8575.796259387458,8575.796259387458,0.9047749002121589,3646.9289909057466,277.2798755348845,4.1298755348845475,1.0,0.002,0.26269620285580475,0.00456234428023363,0.000406873171981565,0.0015931268280276782,0.2034365859907825,0.2034365859907825,0.0,9.243040360873422e-15,0.9999987622480859,0.9999987622480859,0.0,0.09178374726967799,1.1360564947952231e-07,0.0,0.0,0.0,1601652.1481408442,267.9524436820168,0.0,1.0,1279917.798437943,2616.7981680473263,,,,,,,,,,,,,,,,,,,2.0,14750.276036171552,1450.0,0.375,6.1796691888313084,3.5
2629.0,-30.00002230174304,4.802525584120341,34.898363992124615,28.37187994681301,6.438322957173988,-26.35618777585117,-39.86626630704848,2.7944884312830958,-5.1975567696010785,-5.197556769598672,39.79672444643497,37569.00676961004,20600.169648661165,20600.169648661165,58169.17641827121,80000.21642707771,79990.15363059317,20600.169648661165,100590.32327925433,100590.32327925433,100590.32327925433,126529.65865755026,123829.88641597806,2699.7722415721887,0.0,93290.69872069103,50859.48906322688,47145.788508293495,25939.33537829593,73085.12388658943,19779.34080641043,1450.0,0.0,0.8866491147980236,2.863767088388956,0.0014957518510113484,1.0,1.0,-5.1975567696010785,351933.29488890705,1545787.2307861128,4.392273346214838,1545787.2307861128,4.392273346214838,0.7625230376164642,0.09178386025088348,3.628785480372015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785480372015,1.278694519169184,1.2789930180758244,2.8378830330247866,6013.133610350253,14750.276084556182,6484.530929026986,0.0004160352676855298,25708.51851819223,2621.539314464392,19382.696891671432,1976.4850271674254,0.753940639479306,0.753940639479306,32739.755849172336,32395.05729023726,1.013318228269296,0.8,4333.523371005195,4287.898129693729,1.013318228269296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473270021611635,4.802525584120341,-1.0539547708650652,5.856480354985406,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999845013936177,0.00023343182360068123,198.92223052933693,0.0,0.0,0.0,0.02115412258054449,8.00574574057327e-05,0.00015337074832699746,0.0005565495446427989,0.09178386025106716,0.09178386025106716,0.09178386025106716,0.0917837461249497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.7091961386,589.7537626445719,0.0,0.09178386025106716,0.09178386025088348,0.09178386025088348,0.375,0.375,0.5,6.009814019912822,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,25939.33537829593,19779.34080641043,0.7625230376164642,0.7968687757338327,3.8782946674845666,0.7959099379585893,0.5140445109993672,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954005698317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915028163503,261.36915028163503,-11.780849718364948,244.97189409505773,277.7664064682125,119599.26638906785,119599.2648225841,0.0015664837473000548,0.0,nan,277.7664064682125,4.616406468212517,271.2075039935814,-1.9424960064185939,264.6486015189506,-8.501398481049364,258.08969904431956,-15.060300955680418,251.53079656968865,-21.61920343031133,244.97189409505773,-28.178105904942242,1.0,1.0,25762.5980482374,25762.5980482374,277.27987490102106,4.129874901021083,277.27987490102106,277.27987490102106,79990.13431665293,79990.15363059317,-0.01931394023995381,0.0,8575.796259387458,8575.796259387458,0.904774874616284,3646.9294077738755,277.27987490102106,4.129874901021083,1.0,0.002,0.2626963175655571,0.004562343696510394,0.00040687334926772393,0.0015931266507390642,0.20343667463386197,0.20343667463386197,0.0,6.787972961497246e-15,0.9999987502185881,0.9999987502185881,0.0,0.09178374554112102,1.1470976245546078e-07,0.0,0.0,0.0,1601652.1476199043,267.9524432303989,0.0,1.0,1279917.7999910696,2616.798161697932,,,,,,,,,,,,,,,,,,,2.0,14750.276084556182,1450.0,0.375,6.1796691888313084,3.5
2630.0,-30.000022151245968,4.802524188019333,34.898363860526985,28.37188246138396,6.438322234464569,-26.35618771267501,-39.86626630704848,2.7944877958933563,-5.197557138328364,-5.197557138285192,39.796724189772824,37569.00389190458,20600.167532187315,20600.167532187315,58169.171424091895,80000.22105014556,79990.15269201602,20600.167532187315,100590.32022420334,100590.32022420334,100590.32022420334,126529.65537995759,123829.88469518971,2699.7706847678837,0.0,93290.70182528764,50859.48466704563,47145.79684249112,25939.33515575425,73085.13199824537,19779.340616504698,1450.0,0.0,0.8866491138483427,2.8637670494347938,0.0014957518510113484,1.0,1.0,-5.197557138328364,351933.2898225249,1545787.2197666985,4.392273378134298,1545787.2197666985,4.392273378134298,0.7625230368372395,0.0917838596233814,3.6287851527331307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287851527331307,1.2786945221135058,1.2789930210208336,2.83788277026107,6013.133053585468,14750.275942457882,6484.531142688027,0.0004160353894109482,25708.521694932228,2621.5396384017204,19382.697530318583,1976.4850922913108,0.7539405711585269,0.7539405711585269,32739.753484344274,32395.05729023726,1.013318136777954,0.8,4333.523057990104,4287.898129693729,1.013318136777954,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647326319210781,4.802524188019333,-1.053955565267751,5.856479753287084,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999844857300273,0.00023343182725711845,198.9222304062145,0.0,0.0,0.0,0.02115412258054449,8.00574574057327e-05,0.00015337074832699746,0.000556549494392578,0.09178385962369635,0.09178385962369635,0.09178385962369635,0.09178374477816002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.72468917264,589.7537575230241,0.0,0.09178385962369635,0.0917838596233814,0.0917838596233814,0.375,0.375,0.5,6.009810574565434,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,25939.33515575425,19779.340616504698,0.7625230368372395,0.7968685738289343,3.8782947973906032,0.7959097812875049,0.5140444145713048,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953997573252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369150237994,261.369150237994,-11.780849762005971,244.9718942719635,277.7664062040245,119599.24860326483,119599.25527928608,-0.006676021250640748,0.0,nan,277.7664062040245,4.616406204024543,271.2075038176122,-1.9424961823877993,264.6486014312002,-8.5013985687998,258.08969904478784,-15.060300955212142,251.53079665837566,-21.619203341624313,244.9718942719635,-28.178105728036485,1.0,1.0,25762.5980482374,25762.5980482374,277.27987442288963,4.129874422889657,277.27987442288963,277.27987442288963,79990.13875673387,79990.15269201602,-0.013935282157035545,0.0,8575.796259387458,8575.796259387458,0.9047748948340324,3646.9290784967966,277.27987442288963,4.129874422889657,1.0,0.002,0.262696432983403,0.004562343123430515,0.0004068735277204156,0.001593126472295439,0.2034367638602078,0.2034367638602078,0.0,1.585450520869003e-14,0.9999987425038668,0.9999987425038668,0.0,0.09178374420553283,1.1541784856862478e-07,0.0,0.0,0.0,1601652.1471945806,267.9524428616716,0.0,1.0,1279917.8012591284,2616.7981565139216,,,,,,,,,,,,,,,,,,,2.0,14750.275942457882,1450.0,0.375,6.1796691888313084,3.5
2631.0,-30.000021989383548,4.802522810195295,34.89836372970283,28.371884556859754,6.438321627461076,-26.35618762769916,-39.86626627212388,2.7944872657768647,-5.197557451453292,-5.19755745143012,39.79672394887979,37569.00161883363,20600.16533894835,20600.16533894835,58169.166957781985,80000.22489744671,79990.15209004897,20600.16533894835,100590.31742899732,100590.31742899732,100590.31742899732,126529.65238732759,123829.88326616542,2699.769121162169,0.0,93290.70439562068,50859.48111700832,47145.80364290262,25939.33495833026,73085.13860123287,19779.34044713729,1450.0,0.0,0.8866491131250822,2.8637670163548186,0.0014957518510113484,1.0,1.0,-5.197557451453292,351933.2855201385,1545787.209424697,4.392273402443609,1545787.209424697,4.392273402443609,0.7625230361114279,0.09178385898880675,3.628784880643816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784880643816,1.2786945245700037,1.2789930234779048,2.8378825520224193,6013.132591163955,14750.275826281735,6484.531320949085,0.00041603549061248633,25708.52433089644,2621.5399071952643,19382.698063152813,1976.4851466252812,0.7539405145809454,0.7539405145809454,32739.751520461203,32395.05729023726,1.0133180607985213,0.8,4333.522798045185,4287.898129693729,1.0133180607985213,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647325611489589,4.802522810195295,-1.0539563195696955,5.85647912976499,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999984468883544,0.0002334318311896849,198.92223027379407,0.0,0.0,0.0,0.02115412258054449,8.005745772177676e-05,0.0001533707480109534,0.0005565494515151803,0.09178385898921787,0.09178385898921787,0.09178385898921787,0.09178374364307652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.74033191835,589.7537523529073,0.0,0.09178385898921787,0.09178385898880675,0.09178385898880675,0.375,0.375,0.5,6.009807114220085,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,25939.33495833026,19779.34044713729,0.7625230361114279,0.7968684106732649,3.8782948906748227,0.7959096482687757,0.5140443370274991,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953988589256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691501618203,261.3691501618203,-11.780849838179677,244.97189443914445,277.76640588449624,119599.23462366174,119599.24627638844,-0.011652726677790366,0.0,nan,277.76640588449624,4.61640588449626,271.20750359542575,-1.9424964045742286,264.64860130635554,-8.501398693644433,258.08969901728517,-15.060300982714807,251.53079672821477,-21.61920327178521,244.97189443914445,-28.178105560855528,1.0,1.0,25762.5980482374,25762.5980482374,277.27987403955103,4.129874039551055,277.27987403955103,277.27987403955103,79990.14242260465,79990.15209004897,-0.009667444319347851,0.0,8575.796259387458,8575.796259387458,0.9047749116239601,3646.928805047035,277.27987403955103,4.129874039551055,1.0,0.002,0.26269654889413685,0.004562342557386675,0.00040687370698333925,0.0015931262930408926,0.20343685349166962,0.20343685349166962,0.0,2.4231918555051024e-14,0.9999987371338894,0.9999987371338894,0.0,0.09178374307808174,1.1591072501466902e-07,0.0,0.0,0.0,1601652.1468333926,267.9524425485467,0.0,1.0,1279917.8023359664,2616.7981521116526,,,,,,,,,,,,,,,,,,,2.0,14750.275826281735,1450.0,0.375,6.1796691888313084,3.5
2632.0,-30.000021822223268,4.802521451630769,34.89836360038972,28.37188581414523,6.438321316487893,-26.356187508352114,-39.86626250026745,2.7944870026165574,-5.197557688087386,-5.197557688079655,39.796723730800736,37568.98642405067,20600.163027803468,20600.163027803468,58169.149451854144,80000.22722727957,79990.15197895234,20600.163027803468,100590.31500675582,100590.31500675582,100590.31500675582,126529.64980261249,123829.88224782936,2699.7675547831373,0.0,93290.70598363651,50859.465180407,47145.82311469945,25939.334795856666,73085.15791055612,19779.340306407943,1450.0,0.0,0.8866491127093445,2.8637669913555825,0.0014957518510113484,1.0,1.0,-5.197557688087386,351933.2822687346,1545787.2000612908,4.392273416416851,1545787.2000612908,4.392273416416851,0.7625230354622405,0.09178385834813944,3.628784725716157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784725716157,1.2786945257894577,1.2789930246976435,2.837882428155207,6013.132328704195,14750.275731282976,6484.531409441396,0.00041603554643813843,25708.525866114906,2621.5400637439807,19382.698327662252,1976.4851735977377,0.7539404798471777,0.7539404798471777,32739.750402226153,32395.05729023726,1.0133180175358314,0.8,4333.522650032543,4287.898129693729,1.0133180175358314,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64732486572215,4.802521451630769,-1.0539570210923213,5.85647847272309,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999844514856626,0.00023343183525096736,198.92223013703938,0.0,0.0,0.0,0.02115412258054449,8.005749185455281e-05,0.00015337071387817733,0.0005565493038933129,0.09178385834843043,0.09178385834843043,0.09178385834843043,0.09178374279881478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.75611558853,589.7537471374735,0.0,0.09178385834843043,0.09178385834813944,0.09178385834813944,0.375,0.375,0.5,6.009803647746891,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,25939.334795856666,19779.340306407943,0.7625230354622405,0.7968677592636442,3.8782949156873565,0.7959091984591912,0.5140439933102253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953978926803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691500864225,261.3691500864225,-11.78084991357747,244.97189460197495,277.76640557087006,119599.22800747798,119599.23954151783,-0.011534039871656944,0.0,nan,277.76640557087006,4.616405570870086,271.207503377091,-1.9424966229090046,264.64860118331205,-8.501398816687924,258.089698989533,-15.060301010466958,251.53079679575396,-21.61920320424602,244.97189460197495,-28.178105398025025,1.0,1.0,25762.5980482374,25762.5980482374,277.2798737899468,4.129873789946828,277.2798737899468,277.2798737899468,79990.14482491177,79990.15197895234,-0.007154040577006526,0.0,8575.796259387458,8575.796259387458,0.9047749211841448,3646.9286493447376,277.2798737899468,4.129873789946828,1.0,0.002,0.26269666499733907,0.004562342003126209,0.00040687388660878593,0.001593126113405638,0.20343694330439296,0.20343694330439296,0.0,1.4423792021878157e-14,0.9999987350367394,0.9999987350367394,0.0,0.09178374224493072,1.1610320872497175e-07,0.0,0.0,0.0,1601652.146560436,267.9524423119126,0.0,1.0,1279917.803149759,2616.7981487847533,,,,,,,,,,,,,,,,,,,2.0,14750.275731282976,1450.0,0.375,6.1796691888313084,3.5
2633.0,-30.000021541578572,4.802520112665498,34.89836347289676,28.371886861883127,6.4383210558263775,-26.35618728183811,-39.86626246534286,2.7944867960854953,-5.197557885286756,-5.19755788533956,39.79672352465631,37568.986014951035,20600.160675890413,20600.160675890413,58169.146690841444,80000.22920986592,79990.15209211441,20600.160675890413,100590.31276800482,100590.31276800482,100590.31276800482,126529.64741946988,123829.88143176588,2699.765987704002,0.0,93290.70730578723,50859.4641108709,47145.82577212926,25939.33465146506,73085.16042359432,19779.340180503572,1450.0,0.0,0.88664911245153,2.8637669705224633,0.0014957518510113484,1.0,1.0,-5.197557885286756,351933.27955917735,1545787.1912097943,4.392273425082186,1545787.1912097943,4.392273425082186,0.7625230348530327,0.09178385770466277,3.6287845993000594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287845993000594,1.2786945267464986,1.278993025654908,2.837882327167782,6013.1321147239605,14750.275647653007,6484.5314788911255,0.0004160355916089426,25708.527126074576,2621.540192224111,19382.69853525214,1976.4851947660152,0.7539404509717502,0.7539404509717502,32739.7494897815,32395.05729023726,1.0133179822348368,0.8,4333.522529258881,4287.898129693729,1.0133179822348368,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647324106799509,4.802520112665498,-1.0539576914255937,5.856477804091091,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999844222764347,0.00023343184206943725,198.92222990744253,0.0,0.0,0.0,0.02115412258054449,8.0057492170597e-05,0.00015337071356213316,0.0005565492833579295,0.0917838577048541,0.0917838577048541,0.0917838577048541,0.09178374210442489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.7719649256,589.7537419009884,0.0,0.0917838577048541,0.09178385770466277,0.09178385770466277,0.375,0.375,0.5,6.009800179725679,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,25939.33465146506,19779.340180503572,0.7625230348530327,0.7968677056699328,3.8782949230378354,0.7959091333137788,0.5140439700372131,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495396894809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915002655,261.36915002655,-11.78084997344996,244.97189478130525,277.7664052717947,119599.22325180257,119599.23241083899,-0.009159036436366341,0.0,nan,277.7664052717947,4.616405271794747,271.2075031736968,-1.94249682630317,264.648601075599,-8.501398924400974,258.08969897750103,-15.060301022498948,251.5307968794031,-21.619203120596865,244.97189478130525,-28.178105218694725,1.0,1.0,25762.5980482374,25762.5980482374,277.2798736058824,4.1298736058824375,277.2798736058824,277.2798736058824,79990.14679246907,79990.15209211441,-0.005299645345075987,0.0,8575.796259387458,8575.796259387458,0.9047749289849548,3646.9285222965595,277.2798736058824,4.1298736058824375,1.0,0.002,0.2626967811457972,0.00456234145520575,0.00040687406633754044,0.0015931259336666162,0.2034370331687702,0.2034370331687702,0.0,4.15639744844043e-15,0.999998734543506,0.999998734543506,0.0,0.09178374155618399,1.1614847878016182e-07,0.0,0.0,0.0,1601652.1463329687,267.9524421147132,0.0,1.0,1279917.8038279298,2616.7981460122865,,,,,,,,,,,,,,,,,,,2.0,14750.275647653007,1450.0,0.375,6.1796691888313084,3.5
2634.0,-30.000021264648566,4.8025187927883195,34.89836334700405,28.371886757109337,6.438320804633392,-26.356187057720426,-39.86626243041826,2.7944865977048594,-5.197558093334919,-5.197558093288786,39.796723315811896,37568.98667164312,20600.158385318835,20600.158385318835,58169.145056961956,80000.2291961662,79990.15207999767,20600.158385318835,100590.3104653165,100590.3104653165,100590.3104653165,126529.64496764498,123829.88054824967,2699.7644193953233,0.0,93290.70701782552,50859.464493300984,47145.825027249484,25939.334502328475,73085.15952957796,19779.340050738665,1450.0,0.0,0.8866491121480338,2.8637669485432924,0.0014957518510113484,1.0,1.0,-5.197558093334919,351933.2767005633,1545787.1822439556,4.392273435282914,1545787.1822439556,4.392273435282914,0.7625230342344809,0.09178385706227025,3.6287845770107348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287845770107348,1.2786945276657713,1.2789930265743952,2.837882307696273,6013.132073466169,14750.275753679078,6484.531545600125,0.0004160356071026666,25708.527204630904,2621.5402002346273,19382.698734649806,1976.4852150989184,0.7539404564240607,0.7539404564240607,32739.74932890187,32395.05729023726,1.0133179760106665,0.8,4333.522507964414,4287.898129693729,1.0133179760106665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647323367670728,4.8025187927883195,-1.0539583601097142,5.856477152898034,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999984393453825,0.00023343184879765714,198.92222968088467,0.0,0.0,0.0,0.02115412258054449,8.005749248664171e-05,0.00015337071324608844,0.0005565492787925417,0.09178385706259128,0.09178385706259128,0.09178385706259128,0.0917837413685752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.7878146745,589.7537366642341,0.0,0.09178385706259128,0.09178385706227025,0.09178385706227025,0.375,0.375,0.5,6.0097967089127495,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,25939.334502328475,19779.340050738665,0.7625230342344809,0.7968677321889878,3.878294856502757,0.7959091206939295,0.5140439853105712,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953952194871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691499799031,261.3691499799031,-11.780850020096864,244.97189497357985,277.76640498622646,119599.22179535721,119599.22893119183,-0.0071358346371484796,0.0,nan,277.76640498622646,4.616404986226485,271.20750298369705,-1.942497016302923,264.6486009811678,-8.50139901883216,258.0896989786385,-15.060301021361454,251.53079697610917,-21.619203023890805,244.97189497357985,-28.178105026420127,1.0,1.0,25762.5980482374,25762.5980482374,277.2798733965203,4.129873396520338,277.2798733965203,277.2798733965203,79990.14676784414,79990.15207999767,-0.005312153531122021,0.0,8575.796259387458,8575.796259387458,0.9047749303603713,3646.9284998957883,277.2798733965203,4.129873396520338,1.0,0.002,0.2626968973894901,0.004562340905108597,0.0004068742462046601,0.001593125753805064,0.20343712310233006,0.20343712310233006,0.0,9.723992444587992e-15,0.9999987335059991,0.9999987335059991,0.0,0.09178374081856591,1.1624370434841652e-07,0.0,0.0,0.0,1601652.1460929862,267.95244190666506,0.0,1.0,1279917.8045434076,2616.7981430873087,,,,,,,,,,,,,,,,,,,2.0,14750.275753679078,1450.0,0.375,6.1796691888313084,3.5
2635.0,-30.00002103150747,4.8025174918128215,34.89836322272145,28.37188651263716,6.438320608189834,-26.35618686753772,-39.86626239549366,2.794486444220042,-5.197558293205475,-5.197558293195152,39.79672311045227,37568.98736309927,20600.156117116425,20600.156117116425,58169.1434802157,80000.22896171799,79990.15208784411,20600.156117116425,100590.30820496053,100590.30820496053,100590.30820496053,126529.64256225739,123829.87971196561,2699.7628502917755,0.0,93290.70660728628,50859.46500866746,47145.823998465356,25939.33435729685,73085.1583557622,19779.339924391585,1450.0,0.0,0.8866491118737552,2.86376692742799,0.0014957518510113484,1.0,1.0,-5.197558293205475,351933.2739543035,1545787.1734260004,4.392273444501618,1545787.1734260004,4.392273444501618,0.7625230336270201,0.09178385642069678,3.6287845717128295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287845717128295,1.278694528377002,1.278993027285792,2.8378823019745827,6013.132061342594,14750.275858167892,6484.531597212104,0.00041603561572842434,25708.52712903041,2621.5401925255223,19382.698888921466,1976.4852308302495,0.753940464641954,0.753940464641954,32739.749290662716,32395.05729023726,1.013317974531256,0.8,4333.522502902975,4287.898129693729,1.013317974531256,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647322635760096,4.8025174918128215,-1.0539590162515493,5.856476508064371,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999843691887237,0.00023343185446199314,198.92222949015078,0.0,0.0,0.0,0.02115412258054449,8.005749280268503e-05,0.00015337071293004514,0.0005565492768331452,0.09178385642103722,0.09178385642103722,0.09178385642103722,0.09178374066343704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.80369055417,589.7537314190372,0.0,0.09178385642103722,0.09178385642069678,0.09178385642069678,0.375,0.375,0.5,6.009793236216541,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,25939.33435729685,19779.339924391585,0.7625230336270201,0.7968677642440226,3.878294781706111,0.7959091119028753,0.5140440030275619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953935663402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36914994507373,261.36914994507373,-11.780850054926248,244.97189516937942,277.766404720768,119599.22111463458,119599.22644269622,-0.005328061651950078,0.0,nan,277.766404720768,4.616404720768003,271.2075028104902,-1.9424971895097656,264.6486009002126,-8.501399099787363,258.08969898993485,-15.060301010065132,251.5307970796571,-21.61920292034287,244.97189516937942,-28.178104830620555,1.0,1.0,25762.5980482374,25762.5980482374,277.2798731975289,4.129873197528923,277.2798731975289,277.2798731975289,79990.14652989329,79990.15208784411,-0.005557950818911195,0.0,8575.796259387458,8575.796259387458,0.9047749306872913,3646.9284945713935,277.2798731975289,4.129873197528923,1.0,0.002,0.2626970136948565,0.004562340356112883,0.00040687442617418854,0.0015931255738475527,0.20343721308709425,0.20343721308709425,0.0,2.1741289324417323e-14,0.9999987328342472,0.9999987328342472,0.0,0.09178374011533727,1.1630535951363649e-07,0.0,0.0,0.0,1601652.1458624355,267.9524417067945,0.0,1.0,1279917.8052307703,2616.798140277287,,,,,,,,,,,,,,,,,,,2.0,14750.275858167892,1450.0,0.375,6.1796691888313084,3.5
2636.0,-30.00002079901631,4.802516209527974,34.89836310002786,28.37188682695853,6.438320360448716,-26.356186683069765,-39.86626236056907,2.7944862445020306,-5.197558486659659,-5.1975584867039135,39.79672290770427,37568.987493085995,20600.153874237687,20600.153874237687,58169.14136732368,80000.22964929024,79990.15209783983,20600.153874237687,100590.30597207752,100590.30597207752,100590.30597207752,126529.6401875611,123829.87890688478,2699.7612806763195,0.0,93290.70690140213,50859.464745197365,47145.82461800529,25939.334215483585,73085.15883348888,19779.339800715807,1450.0,0.0,0.8866491116225081,2.8637669069905445,0.0014957518510113484,1.0,1.0,-5.197558486659659,351933.27129620727,1545787.1647228475,4.39227345294621,1545787.1647228475,4.39227345294621,0.762523033027934,0.09178385577966279,3.6287845121096374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287845121096374,1.278694529302472,1.278993028211478,2.837882253308098,6013.131958224153,14750.275895050085,6484.531664370834,0.0004160356417833347,25708.52763234664,2621.540243849494,19382.6990896634,1976.4852513002302,0.7539404576898431,0.7539404576898431,32739.748860459476,32395.05729023726,1.013317957887395,0.8,4333.522445960101,4287.898129693729,1.013317957887395,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647321912020989,4.802516209527974,-1.0539596609020716,5.856475870430046,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999843449912764,0.00023343186011053654,198.92222929994858,0.0,0.0,0.0,0.02115412258054449,8.005749311872978e-05,0.00015337071261400036,0.0005565492665449027,0.09178385578003906,0.09178385578003906,0.09178385578003906,0.09178373998240837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.81958508474,589.7537261678249,0.0,0.09178385578003906,0.09178385577966279,0.09178385577966279,0.375,0.375,0.5,6.0097897623007235,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,25939.334215483585,19779.339800715807,0.762523033027934,0.7968677565295604,3.8782947429498025,0.795909077790354,0.5140440014460397,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953921745934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691499151905,261.3691499151905,-11.780850084809458,244.9718953674844,277.7664044628966,119599.21795229756,119599.22252370112,-0.004571403552661606,0.0,nan,277.7664044628966,4.616404462896639,271.20750264381417,-1.942497356185811,264.6486008247318,-8.501399175268205,258.08969900564927,-15.060300994350712,251.53079718656684,-21.619202813433134,244.9718953674844,-28.178104632515584,1.0,1.0,25762.5980482374,25762.5980482374,277.27987300518566,4.1298730051856865,277.27987300518566,277.27987300518566,79990.14721302605,79990.15209783983,-0.004884813781245612,0.0,8575.796259387458,8575.796259387458,0.9047749343652499,3646.9284346701857,277.27987300518566,4.1298730051856865,1.0,0.002,0.2626971300400517,0.004562339807941292,0.00040687460621081006,0.001593125393800716,0.20343730310540503,0.20343730310540503,0.0,1.15259364552589e-14,0.9999987324001105,0.9999987324001105,0.0,0.09178373943445735,1.1634520544404016e-07,0.0,0.0,0.0,1601652.1456392878,267.9524415133403,0.0,1.0,1279917.8058960622,2616.7981375574764,,,,,,,,,,,,,,,,,,,2.0,14750.275895050085,1450.0,0.375,6.1796691888313084,3.5
2637.0,-30.000020567975913,4.802514945813458,34.89836297896234,28.371887001581513,6.438320153975317,-26.356186495780765,-39.86626236056907,2.7944860817801556,-5.197558668619251,-5.197558668651199,39.79672270926088,37568.987783240605,20600.151645797192,20600.151645797192,58169.139429037794,80000.23012773576,79990.15214937401,20600.151645797192,100590.3037951712,100590.3037951712,100590.3037951712,126529.63787439882,123829.87816326637,2699.75971113244,0.0,93290.70706105052,50859.46471655536,47145.82482721684,25939.334079227614,73085.15890644446,19779.339681640067,1450.0,0.0,0.8866491114144243,2.8637668877673885,0.0014957518510113484,1.0,1.0,-5.197558668619251,351933.26879604225,1545787.1562028085,4.392273459940062,1545787.1562028085,4.392273459940062,0.7625230324428216,0.09178385513930873,3.628784468637232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784468637232,1.2786945300565062,1.2789930289656883,2.837882217637135,6013.131882641663,14750.275934667685,6484.531719088935,0.0004160356615796684,25708.527984326738,2621.5402797414754,19382.699253219467,1976.4852679783073,0.7539404537294463,0.7539404537294463,32739.748546684852,32395.05729023726,1.0133179457479669,0.8,4333.522404428037,4287.898129693729,1.0133179457479669,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473211929408595,4.802514945813458,-1.0539602910869519,5.85647523690041,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999843209448142,0.00023343186572383497,198.92222911093327,0.0,0.0,0.0,0.02115412258054449,8.005749311872978e-05,0.00015337071261400036,0.000556549259877509,0.09178385513949479,0.09178385513949479,0.09178385513949479,0.09178373934476583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.83550030616,589.7537209100053,0.0,0.09178385513949479,0.09178385513930873,0.09178385513930873,0.375,0.375,0.5,6.009786288442721,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,25939.334079227614,19779.339681640067,0.7625230324428216,0.796867759147834,3.8782946958570683,0.7959090504749329,0.5140440049029964,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953907867263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369149892974,261.369149892974,-11.78085010702597,244.97189556760026,277.76640421834776,119599.21566989768,119599.21906848585,-0.0033985881686585022,0.0,nan,277.76640421834776,4.616404218347782,271.2075024881982,-1.9424975118017755,264.6486007580488,-8.501399241951162,258.0896990278992,-15.060300972100777,251.53079729774973,-21.61920270225025,244.97189556760026,-28.17810443239972,1.0,1.0,25762.5980482374,25762.5980482374,277.27987282924767,4.129872829247688,277.27987282924767,277.27987282924767,79990.14764864481,79990.15214937401,-0.004500729206483811,0.0,8575.796259387458,8575.796259387458,0.9047749370478194,3646.9283909804185,277.27987282924767,4.129872829247688,1.0,0.002,0.26269724638139785,0.0045623392616903815,0.00040687478625115055,0.0015931252137490457,0.20343739312557527,0.20343739312557527,0.0,1.960237527853792e-16,0.9999987324419327,0.9999987324419327,0.0,0.0917837387979427,1.1634136602844657e-07,0.0,0.0,0.0,1601652.1454293989,267.9524413313807,0.0,1.0,1279917.8065218267,2616.7981349992597,,,,,,,,,,,,,,,,,,,2.0,14750.275934667685,1450.0,0.375,6.1796691888313084,3.5
2638.0,-30.000020338681225,4.802513700508365,34.898362859537826,28.3718871412799,6.438319963284085,-26.356186308484695,-39.86626232564447,2.794485933087399,-5.19755884155353,-5.197558841562318,39.79672251444628,37568.98813238121,20600.149436665608,20600.149436665608,58169.13756904681,80000.23052259571,79990.15222590751,20600.149436665608,100590.30166257313,100590.30166257313,100590.30166257313,126529.6356100233,123829.8774679062,2699.7581421170903,0.0,93290.70716662826,50859.46477641322,47145.82487801671,25939.33394745017,73085.15882546687,19779.339566281786,1450.0,0.0,0.886649111239153,2.8637668694977942,0.0014957518510113484,1.0,1.0,-5.19755884155353,351933.26641989575,1545787.1478393592,4.392273465831054,1545787.1478393592,4.392273465831054,0.7625230318693703,0.09178385449962975,3.62878443147766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878443147766,1.2786945307455309,1.2789930296548737,2.8378821870473874,6013.131817825658,14750.275975690989,6484.5317690895145,0.0004160356789475844,25708.52827668239,2621.5403095534552,19382.699402674545,1976.485283218484,0.7539404509691298,0.7539404509691298,32739.748278474915,32395.05729023726,1.0133179353713622,0.8,4333.522368927038,4287.898129693729,1.0133179353713622,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647320480091388,4.802513700508365,-1.053960908351793,5.856474608860158,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999842970800468,0.00023343187129471962,198.92222892334613,0.0,0.0,0.0,0.02115412258054449,8.005749343477395e-05,0.0001533707122979562,0.0005565492530314627,0.09178385449989923,0.09178385449989923,0.09178385449989923,0.09178373874108159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.8514279117,589.7537156482874,0.0,0.09178385449989923,0.09178385449962975,0.09178385449962975,0.375,0.375,0.5,6.009782815674065,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,25939.33394745017,19779.339566281786,0.7625230318693703,0.7968677656947515,3.8782946456167706,0.7959090259071517,0.5140440102497268,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953894075198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36914987830625,261.36914987830625,-11.780850121693732,244.97189576920331,277.76640398740926,119599.21364407173,119599.21588788014,-0.002243808398504437,0.0,nan,277.76640398740926,4.616403987409285,271.207502343768,-1.9424976562319785,264.6486007001269,-8.501399299873071,258.0896990564856,-15.060300943514392,251.53079741284446,-21.619202587155513,244.97189576920331,-28.178104230796663,1.0,1.0,25762.5980482374,25762.5980482374,277.2798726652609,4.129872665260905,277.2798726652609,277.2798726652609,79990.1480343056,79990.15222590751,-0.004191601910861209,0.0,8575.796259387458,8575.796259387458,0.9047749393408404,3646.928353635048,277.2798726652609,4.129872665260905,1.0,0.002,0.2626973626847206,0.004562338717150944,0.00040687496624020064,0.0015931250337645364,0.20343748312010032,0.20343748312010032,0.0,4.737096132023666e-15,0.9999987328561687,0.9999987328561687,0.0,0.09178373819628471,1.1630334504280489e-07,0.0,0.0,0.0,1601652.1452299196,267.95244115844645,0.0,1.0,1279917.8071165492,2616.7981325679466,,,,,,,,,,,,,,,,,,,2.0,14750.275975690989,1450.0,0.375,6.1796691888313084,3.5
2639.0,-30.000020111372727,4.802512473433879,34.89836274175174,28.37188724605369,6.438319786390474,-26.35618612159638,-39.866262290719874,2.794485796614168,-5.197559006652,-5.197559006659352,39.796722322839535,37568.98852961994,20600.147248992052,20600.147248992052,58169.13577861199,80000.23084784776,79990.15231813779,20600.147248992052,100590.29956712984,100590.29956712984,100590.29956712984,126529.633386698,123829.87681268368,2699.7565740143255,0.0,93290.70722785336,50859.464909625545,47145.8247980309,25939.333819568164,73085.15861759907,19779.339454160498,1450.0,0.0,0.8866491110922672,2.863766852055971,0.0014957518510113484,1.0,1.0,-5.197559006652,351933.26415141125,1545787.1396130284,4.392273470767994,1545787.1396130284,4.392273470767994,0.762523031306198,0.09178385386105313,3.628784399642071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784399642071,1.2786945313779323,1.2789930302874228,2.8378821607469153,6013.1317620981135,14750.276017610493,6484.531814981065,0.0004160356942494377,25708.528519097246,2621.540334272891,19382.69953984746,1976.4852972062286,0.7539404491956541,0.7539404491956541,32739.748048692367,32395.05729023726,1.0133179264814505,0.8,4333.522338512393,4287.898129693729,1.0133179264814505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473197741660615,4.802512473433879,-1.0539615134863922,5.856473986920271,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999842734219976,0.00023343187681734918,198.92222873738388,0.0,0.0,0.0,0.02115412258054449,8.005749375081843e-05,0.00015337071198191174,0.0005565492470019586,0.09178385386128807,0.09178385386128807,0.09178385386128807,0.09178373816686584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.86736176576,589.7537103846693,0.0,0.09178385386128807,0.09178385386105313,0.09178385386105313,0.375,0.375,0.5,6.009779344835152,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,25939.333819568164,19779.339454160498,0.762523031306198,0.7968677754724328,3.8782945929378,0.795909003672939,0.5140440171470497,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953880387342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691498708885,261.3691498708885,-11.780850129111457,244.9718959718055,277.7664037699716,119599.21182267195,119599.21295740189,-0.001134729982699225,0.0,nan,277.7664037699716,4.616403769971612,271.20750221033836,-1.9424977896616156,264.6486006507052,-8.501399349294786,258.0896990910719,-15.06030090892807,251.5307975314387,-21.61920246856127,244.9718959718055,-28.17810402819447,1.0,1.0,25762.5980482374,25762.5980482374,277.2798725109186,4.129872510918631,277.2798725109186,277.2798725109186,79990.14836121709,79990.15231813779,-0.003956920700147748,0.0,8575.796259387458,8575.796259387458,0.9047749413053321,3646.9283216402814,277.2798725109186,4.129872510918631,1.0,0.002,0.2626974789221401,0.004562338174189345,0.0004068751461337766,0.0015931248538704906,0.20343757306688828,0.20343757306688828,0.0,4.266986070033951e-15,0.9999987335742153,0.9999987335742153,0.0,0.09178373762361398,1.162374391474026e-07,0.0,0.0,0.0,1601652.1450394809,267.952440993348,0.0,1.0,1279917.8076843238,2616.7981302467933,,,,,,,,,,,,,,,,,,,2.0,14750.276017610493,1450.0,0.375,6.1796691888313084,3.5
2640.0,-30.00001988620257,4.802511264392617,34.898362625589755,28.37188731590288,6.4383196192341305,-26.35618593565892,-39.866262290719874,2.79448566869031,-5.197559165268444,-5.197559165221111,39.79672213409655,37568.98895728775,20600.145085004275,20600.145085004275,58169.134042292026,80000.23112569567,79990.15241815842,20600.145085004275,100590.2975031627,100590.2975031627,100590.2975031627,126529.63119814862,123829.87619101183,2699.7550071367896,0.0,93290.70725934645,50859.46509093801,47145.82463156494,25939.333694985922,73085.15832655085,19779.33934479145,1450.0,0.0,0.8866491109681032,2.8637668352989283,0.0014957518510113484,1.0,1.0,-5.197559165268444,351933.26197198743,1545787.1315091057,4.392273474941236,1545787.1315091057,4.392273474941236,0.7625230307521276,0.09178385322372527,3.628784371448726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784371448726,1.2786945319707164,1.2789930308803452,2.8378821373827767,6013.131712592308,14750.276060001586,6484.531857997721,0.00041603570812903125,25708.52872751484,2621.540355525571,19382.699668427125,1976.4853103177054,0.7539404480849413,0.7539404480849413,32739.747845198766,32395.05729023726,1.0133179186086152,0.8,4333.522311577425,4287.898129693729,1.0133179186086152,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647319075883737,4.802511264392617,-1.0539621073214622,5.856473371714079,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999842499865177,0.00023343188228802338,198.92222855317107,0.0,0.0,0.0,0.02115412258054449,8.005749375081843e-05,0.00015337071198191174,0.0005565492426779252,0.09178385322393924,0.09178385322393924,0.09178385322393924,0.09178373761694941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.88329681655,589.7537051207994,0.0,0.09178385322393924,0.09178385322372527,0.09178385322372527,0.375,0.375,0.5,6.0097758766212035,-4.7350567911053076e-11,-4.7350567911053076e-11,-4.7350567911053076e-11,-4.7350567911053076e-11,-4.7350567911053076e-11,-4.7350567911053076e-11,25939.333694985922,19779.33934479145,0.7625230307521276,0.7968677873572428,3.8782945388510894,0.7959089830850098,0.5140440250457724,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953866818052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691498700935,261.3691498700935,-11.780850129906469,244.97189617494436,277.7664035652426,119599.21011230697,119599.2102339313,-0.00012162433051119033,0.0,nan,277.7664035652426,4.616403565242649,271.20750208718295,-1.942497912817032,264.6486006091233,-8.501399390876657,258.08969913106364,-15.060300868936338,251.53079765300402,-21.619202346995962,244.97189617494436,-28.178103825055615,1.0,1.0,25762.5980482374,25762.5980482374,277.27987236402,4.129872364020002,277.27987236402,277.27987236402,79990.14860874455,79990.15241815842,-0.0038094138726592064,0.0,8575.796259387458,8575.796259387458,0.9047749430450703,3646.9282933059694,277.27987236402,4.129872364020002,1.0,0.002,0.26269759507058515,0.004562337632702952,0.00040687532589500446,0.0015931246741106343,0.20343766294750223,0.20343766294750223,0.0,5.6387186586626115e-15,0.9999987345436443,0.9999987345436443,0.0,0.09178373707526485,1.1614846041292219e-07,0.0,0.0,0.0,1601652.144856516,267.95244083473153,0.0,1.0,1279917.8082298138,2616.798128016765,,,,,,,,,,,,,,,,,,,2.0,14750.276060001586,1450.0,0.375,6.1796691888313084,3.5
2641.0,-30.000019663223704,4.802510073165203,34.89836251102552,28.371887385752075,6.438319456846625,-26.35618575121672,-39.86626222087068,2.7944855448394077,-5.1975593187136155,-5.197559318748389,39.79672194784191,37568.98939554663,20600.142947341996,20600.142947341996,58169.132342888624,80000.2313808581,79990.15251723191,20600.142947341996,100590.29546457391,100590.29546457391,100590.29546457391,126529.62903769349,123829.87559596499,2699.753441728506,0.0,93290.70727697712,50859.465291664834,47145.82442812476,25939.33357311958,73085.15800124434,19779.33923769568,1450.0,0.0,0.8866491108612645,2.8637668190882457,0.0014957518510113484,1.0,1.0,-5.1975593187136155,351933.25986362406,1545787.123512363,4.392273478532161,1545787.123512363,4.392273478532161,0.7625230302058577,0.09178385258779921,3.628784344971334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784344971334,1.2786945325446268,1.2789930314543896,2.8378821154024827,6013.131666018702,14750.276102581229,6484.531899644778,0.0004160357213364664,25708.528919955443,2621.540375149051,19382.699792912965,1976.4853230117283,0.7539404472835375,0.7539404472835375,32739.747654090555,32395.05729023726,1.0133179112149504,0.8,4333.522286281821,4287.898129693729,1.0133179112149504,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647318386096202,4.802510073165203,-1.053962690826836,5.856472763992039,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999842267790875,0.00023343188770546297,198.9222283707509,0.0,0.0,0.0,0.02115412258054449,8.005749438290706e-05,0.0001533707113498231,0.0005565492363233553,0.0917838525880727,0.0917838525880727,0.0917838525880727,0.09178373708633729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.89922859555,589.7536998581359,0.0,0.0917838525880727,0.09178385258779921,0.09178385258779921,0.375,0.375,0.5,6.009772411575187,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,25939.33357311958,19779.33923769568,0.7625230302058577,0.7968678000916433,3.878294484498641,0.7959089633752757,0.5140440333303649,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953853376413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691498749513,261.3691498749513,-11.780850125048687,244.97189637818715,277.76640337171546,119599.20840716515,119599.20766403766,0.0007431274839040988,0.0,nan,277.76640337171546,4.616403371715478,271.20750197300976,-1.9424980269902221,264.6486005743041,-8.501399425695865,258.0896991755984,-15.060300824401565,251.5307977768928,-21.61920222310718,244.97189637818715,-28.178103621812824,1.0,1.0,25762.5980482374,25762.5980482374,277.27987222204536,4.129872222045378,277.27987222204536,277.27987222204536,79990.14886848851,79990.15251723191,-0.0036487433972069994,0.0,8575.796259387458,8575.796259387458,0.9047749446789216,3646.928266696191,277.27987222204536,4.129872222045378,1.0,0.002,0.26269771111209156,0.004562337092556702,0.00040687550549495786,0.0015931244945147935,0.20343775274747894,0.20343775274747894,0.0,9.751314339334627e-15,0.9999987357088078,0.9999987357088078,0.0,0.0917837365462828,1.1604151641131301e-07,0.0,0.0,0.0,1601652.1446795186,267.95244068128636,0.0,1.0,1279917.8087575128,2616.7981258594523,,,,,,,,,,,,,,,,,,,2.0,14750.276102581229,1450.0,0.375,6.1796691888313084,3.5
