time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2642.0,-30.00001944254654,4.802508899538888,34.898362398033086,28.371887455601268,6.438319302676532,-26.356185568024195,-39.86626222087068,2.7944854281540703,-5.197559467062604,-5.197559467067556,39.79672176403469,37568.98985588752,20600.140835209273,20600.140835209273,58169.1306910968,80000.2315994739,79990.1526157482,20600.140835209273,100590.29345095747,100590.29345095747,100590.29345095747,126529.62690487813,123829.87502685301,2699.7518780251175,0.0,93290.70727243746,50859.46552885075,47145.82415954079,25939.33345392066,73085.15761346144,19779.339132834004,1450.0,0.0,0.8866491107715679,2.8637668034159782,0.0014957518510113484,1.0,1.0,-5.197559467062604,351933.25782528723,1545787.1156204278,4.39227348154693,1545787.1156204278,4.39227348154693,0.7625230296673029,0.09178385195341718,3.6287843213717053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843213717053,1.278694533085333,1.278993031995222,2.837882095746428,6013.131624369881,14750.276145227293,6484.531938882285,0.00041603573340107683,25708.529085898645,2621.5403920705485,19382.6999101965,1976.4853349713208,0.7539404469790566,0.7539404469790566,32739.74748375342,32395.05729023726,1.0133179046248848,0.8,4333.522263735534,4287.898129693729,1.0133179046248848,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647317704546627,4.802508899538888,-1.0539632639889787,5.856472163527867,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999842038112324,0.00023343189306697742,198.92222819021381,0.0,0.0,0.0,0.02115412258054449,8.005749438290706e-05,0.0001533707113498231,0.0005565492327038635,0.09178385195370653,0.09178385195370653,0.09178385195370653,0.09178373657475587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.9151543797,589.753694597572,0.0,0.09178385195370653,0.09178385195341718,0.09178385195341718,0.375,0.375,0.5,6.009768950215929,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,25939.33345392066,19779.339132834004,0.7625230296673029,0.7968678143954935,3.878294429322651,0.7959089449973726,0.5140440423565256,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953840065583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36914988497193,261.36914988497193,-11.780850115028045,244.97189658119214,277.7664031887518,119599.2067939165,119599.20526099687,0.0015329196085745412,0.0,nan,277.7664031887518,4.6164031887518036,271.2075018672398,-1.9424981327601927,264.64860054572796,-8.501399454272018,258.08969922421596,-15.060300775784015,251.53079790270405,-21.619202097295926,244.97189658119214,-28.178103418807837,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720852139,4.129872085213947,277.2798720852139,277.2798720852139,79990.1491589974,79990.1526157482,-0.0034567507973406464,0.0,8575.796259387458,8575.796259387458,0.9047749461351935,3646.928242978564,277.2798720852139,4.129872085213947,1.0,0.002,0.2626978270293174,0.004562336553799103,0.00040687568490671306,0.0015931243151043278,0.20343784245335653,0.20343784245335653,0.0,1.1040647562854389e-14,0.9999987370628649,0.9999987370628649,0.0,0.09178373603618215,1.1591723503390588e-07,0.0,0.0,0.0,1601652.1445083993,267.9524405329374,0.0,1.0,1279917.8092676853,2616.7981237737968,,,,,,,,,,,,,,,,,,,2.0,14750.276145227293,1450.0,0.375,6.1796691888313084,3.5
2643.0,-30.000019223594393,4.802507743184466,34.89836228651383,28.371887560375058,6.438319118750532,-26.356185389359894,-39.866262185946084,2.7944852845159245,-5.197559617304762,-5.197559617292161,39.796721580527354,37568.990200890374,20600.13876258185,20600.13876258185,58169.12896347222,80000.2319503339,79990.15266407137,20600.13876258185,100590.29142665322,100590.29142665322,100590.29142665322,126529.62476084587,123829.87444495111,2699.750315894751,0.0,93290.70735046528,50859.46560102135,47145.824166048806,25939.333334192648,73085.15750024145,19779.339027582308,1450.0,0.0,0.8866491106709805,2.8637667875436503,0.0014957518510113484,1.0,1.0,-5.197559617304762,351933.25576093054,1545787.10774303,4.392273484927745,1545787.10774303,4.392273484927745,0.7625230291292655,0.09178385132095632,3.628784287000016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784287000016,1.2786945337509354,1.27899303266098,2.8378820673889202,6013.131564283724,14750.276187722142,6484.531987183155,0.00041603574974958624,25708.529350911198,2621.5404190943086,19382.700054571033,1976.4853496934259,0.7539404448229958,0.7539404448229958,32739.747235665836,32395.05729023726,1.0133178950267812,0.8,4333.522230897985,4287.898129693729,1.0133178950267812,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647317035744746,4.802507743184466,-1.0539638311103028,5.856471574294769,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999984181022911,0.00023343189838658258,198.92222801108798,0.0,0.0,0.0,0.02115412258054449,8.00574946989518e-05,0.00015337071103377835,0.0005565492262853949,0.0917838513212866,0.0917838513212866,0.0917838513212866,0.09178373605563515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.9310651244,589.7536893419838,0.0,0.0917838513212866,0.09178385132095632,0.09178385132095632,0.375,0.375,0.5,6.0097654922523125,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,25939.333334192648,19779.339027582308,0.7625230291292655,0.7968678216032755,3.878294380846966,0.7959089225918415,0.5140440478734175,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953826892154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691498963549,261.3691498963549,-11.780850103645093,244.9718967834341,277.7664030092757,119599.20444293311,119599.20270162141,0.0017413116974399848,0.0,nan,277.7664030092757,4.6164030092757,271.2075017641073,-1.9424982358926854,264.648600518939,-8.501399481060957,258.08969927377075,-15.06030072622923,251.5307980286024,-21.619201971397587,244.9718967834341,-28.178103216565887,1.0,1.0,25762.5980482374,25762.5980482374,277.27987194062416,4.129871940624184,277.27987194062416,277.27987194062416,79990.14941166043,79990.15266407137,-0.00325241094105877,0.0,8575.796259387458,8575.796259387458,0.9047749482561813,3646.928208435016,277.27987194062416,4.129871940624184,1.0,0.002,0.26269794283317893,0.004562336015219178,0.00040687586414129125,0.0015931241358672016,0.20343793207064562,0.20343793207064562,0.0,8.492772457513453e-15,0.9999987382979759,0.9999987382979759,0.0,0.09178373551708532,1.1580387098952287e-07,0.0,0.0,0.0,1601652.1443350962,267.9524403826952,0.0,1.0,1279917.809784369,2616.7981216615094,,,,,,,,,,,,,,,,,,,2.0,14750.276187722142,1450.0,0.375,6.1796691888313084,3.5
2644.0,-30.000019007801725,4.802506604074405,34.898362176564284,28.371887490525864,6.438319015552326,-26.356185205466304,-39.86626215102149,2.7944852132168245,-5.197559751872973,-5.197559751875754,39.79672140274955,37568.990832784984,20600.136693257322,20600.136693257322,58169.127526042306,80000.23193944243,79990.152790311,20600.136693257322,100590.28948356831,100590.28948356831,100590.28948356831,126529.62270556438,123829.87394943745,2699.7487561269377,0.0,93290.70720391873,50859.46609726087,47145.82345184207,25939.333221996076,73085.15667383815,19779.338928557074,1450.0,0.0,0.886649110629728,2.8637667733271814,0.0014957518510113484,1.0,1.0,-5.197559751872973,351933.25391193427,1545787.1001096983,4.3922734863142745,1545787.1001096983,4.3922734863142745,0.7625230286098703,0.09178385068968054,3.62878428172859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878428172859,1.2786945340813272,1.2789930329914487,2.837882062533156,6013.131553994943,14750.276230978101,6484.532011158741,0.0004160357545473037,25708.529347872736,2621.5404187844715,19382.70012623566,1976.4853570011842,0.7539404476996849,0.7539404476996849,32739.7471976178,32395.05729023726,1.0133178935547646,0.8,4333.522225861842,4287.898129693729,1.0133178935547646,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647316368008653,4.802506604074405,-1.0539643819262556,5.8564709860006605,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999984158563416,0.00023343190362942818,198.92222783454685,0.0,0.0,0.0,0.02115412258054449,8.005749501499569e-05,0.00015337071071773445,0.0005565492243300574,0.09178385068991725,0.09178385068991725,0.09178385068991725,0.09178373559572692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.9469788037,589.7536840857165,0.0,0.09178385068991725,0.09178385068968054,0.09178385068968054,0.375,0.375,0.5,6.009762039428784,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,25939.333221996076,19779.338928557074,0.7625230286098703,0.7968678470779175,3.8782943174264974,0.7959089119236267,0.5140440623319253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953813821703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691499159041,261.3691499159041,-11.780850084095903,244.97189698523988,277.76640284656816,119599.20384681052,119599.20085626142,0.0029905490921436698,0.0,nan,277.76640284656816,4.616402846568178,271.2075016743025,-1.9424983256974997,264.64860050203686,-8.50139949796312,258.08969932977124,-15.060300670228742,251.53079815750553,-21.619201842494448,244.97189698523988,-28.178103014760097,1.0,1.0,25762.5980482374,25762.5980482374,277.279871820761,4.129871820761025,277.279871820761,277.279871820761,79990.14948924795,79990.152790311,-0.0033010630431817845,0.0,8575.796259387458,8575.796259387458,0.9047749485814673,3646.9282031372327,277.279871820761,4.129871820761025,1.0,0.002,0.26269805846231936,0.004562335480021414,0.00040687604311845545,0.0015931239568899342,0.20343802155922772,0.20343802155922772,0.0,8.389556410692833e-15,0.9999987402015704,0.9999987402015704,0.0,0.09178373506052957,1.1562915095928926e-07,0.0,0.0,0.0,1601652.1441798713,267.952440248127,0.0,1.0,1279917.8102471563,2616.7981197695813,,,,,,,,,,,,,,,,,,,2.0,14750.276230978101,1450.0,0.375,6.1796691888313084,3.5
2645.0,-30.000018794243097,4.802505481910738,34.898362068099,28.37188752545046,6.438318866178978,-26.356185028200915,-39.86626215102149,2.794485100136858,-5.1975598869157125,-5.197559886870559,39.7967212256476,37568.99127959353,20600.13465968947,20600.13465968947,58169.125939282996,80000.23214811318,79990.15287634933,20600.13465968947,100590.2875360388,100590.2875360388,100590.2875360388,126529.62064592901,123829.87344727077,2699.7471986582327,0.0,93290.70719703015,50859.466328510716,47145.82318724381,25939.333109890213,73085.15629713403,19779.338829648204,1450.0,0.0,0.8866491105835506,2.8637667590606233,0.0014957518510113484,1.0,1.0,-5.1975598869157125,351933.2520564241,1545787.0925060094,4.392273487866328,1545787.0925060094,4.392273487866328,0.7625230280922947,0.09178385006020151,3.6287842590165225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842590165225,1.2786945346053267,1.2789930335155706,2.837882043608295,6013.131513895434,14750.276272604211,6484.532049183885,0.0004160357661945765,25708.529506880608,2621.540434998762,19382.700239895363,1976.485368591248,0.7539404474576344,0.7539404474576344,32739.747033686897,32395.05729023726,1.0133178872125457,0.8,4333.522204163501,4287.898129693729,1.0133178872125457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473157118106325,4.802505481910738,-1.0539649259611794,5.856470407871917,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999841363364488,0.00023343190881799377,198.92222765983345,0.0,0.0,0.0,0.02115412258054449,8.005749501499569e-05,0.00015337071071773445,0.0005565492208466915,0.0917838500604827,0.0917838500604827,0.0917838500604827,0.0917837351337035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.96287134534,589.753678836452,0.0,0.0917838500604827,0.09178385006020151,0.09178385006020151,0.375,0.375,0.5,6.009758591632124,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,25939.333109890213,19779.338829648204,0.7625230280922947,0.7968678610273694,3.878294263835391,0.7959088943148918,0.5140440710950052,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953800939854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691499377338,261.3691499377338,-11.780850062266154,244.97189718588317,277.7664026895845,119599.20208146762,119599.19874203751,0.003339430112075664,0.0,nan,277.7664026895845,4.616402689584504,271.2075015888442,-1.942498411155782,264.64860048810397,-8.501399511896011,258.0896993873637,-15.060300612636297,251.53079828662342,-21.619201713376555,244.97189718588317,-28.178102814116812,1.0,1.0,25762.5980482374,25762.5980482374,277.2798716957989,4.129871695798897,277.2798716957989,277.2798716957989,79990.1496400759,79990.15287634933,-0.0032362734200432897,0.0,8575.796259387458,8575.796259387458,0.9047749499829703,3646.928180311605,277.2798716957989,4.129871695798897,1.0,0.002,0.262698173923227,0.004562334945495428,0.00040687622183465543,0.0015931237781751045,0.20343811091732772,0.20343811091732772,0.0,9.759987956714511e-15,0.9999987420344792,0.9999987420344792,0.0,0.09178373459928277,1.1546091873753071e-07,0.0,0.0,0.0,1601652.1440241009,267.95244011308426,0.0,1.0,1279917.8107115696,2616.7981178709924,,,,,,,,,,,,,,,,,,,2.0,14750.276272604211,1450.0,0.375,6.1796691888313084,3.5
2646.0,-30.000018583065362,4.802504376461396,34.89836196108177,28.371887560375058,6.438318727440652,-26.35618485201474,-39.86626211609689,2.794484996389883,-5.1975600186663655,-5.197560018669563,39.79672105047019,37568.99175577253,20600.132653969773,20600.132653969773,58169.124409742304,80000.23231194138,79990.15295200878,20600.132653969773,100590.28560597856,100590.28560597856,100590.28560597856,126529.61860561381,123829.87296198073,2699.7456436330835,0.0,93290.70716330147,50859.466607131995,47145.8228401883,25939.33299963525,73085.15583982355,19779.33873230413,1450.0,0.0,0.8866491105471923,2.8637667451418234,0.0014957518510113484,1.0,1.0,-5.1975600186663655,351933.2502461435,1545787.0849848345,4.392273489088357,1545787.0849848345,4.392273489088357,0.7625230275806344,0.09178384943266514,3.6287842399231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842399231,1.2786945350860779,1.278993033996434,2.8378820276093704,6013.131479995632,14750.276314073248,6484.53208407064,0.0004160357763898043,25708.52963285534,2621.54044784461,19382.70034417421,1976.485379224731,0.7539404478194365,0.7539404478194365,32739.746895874603,32395.05729023726,1.0133178818808133,0.8,4333.52218592229,4287.898129693729,1.0133178818808133,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647315064598745,4.802504376461396,-1.0539654611988096,5.856469837660206,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999841143572838,0.0002334319139487137,198.9222274870679,0.0,0.0,0.0,0.02115412258054449,8.005749533104018e-05,0.00015337071040168998,0.0005565492167714625,0.09178384943291214,0.09178384943291214,0.09178384943291214,0.0917837346838422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.97874739376,589.7536735927233,0.0,0.09178384943291214,0.09178384943266514,0.09178384943266514,0.375,0.375,0.5,6.00975514915872,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,25939.33299963525,19779.33873230413,0.7625230275806344,0.7968678769935003,3.878294209312389,0.7959088783668761,0.5140440808268957,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495378819137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36914996217996,261.36914996217996,-11.780850037820016,244.97189738526077,277.7664025390992,119599.20050378962,119599.19676412185,0.003739667728030819,0.0,nan,277.7664025390992,4.6164025390992265,271.20750150833146,-1.9424984916685162,264.64860047756383,-8.501399522436145,258.08969944679615,-15.060300553203831,251.53079841602846,-21.619201583971517,244.97189738526077,-28.178102614739203,1.0,1.0,25762.5980482374,25762.5980482374,277.27987157282234,4.129871572822367,277.27987157282234,277.27987157282234,79990.1498443773,79990.15295200878,-0.0031076314771780744,0.0,8575.796259387458,8575.796259387458,0.9047749511611758,3646.9281611227157,277.27987157282234,4.129871572822367,1.0,0.002,0.26269828920536725,0.00456233441229458,0.00040687640027674727,0.0015931235997295385,0.20343820013837363,0.20343820013837363,0.0,6.2857705152019605e-15,0.9999987439821177,0.9999987439821177,0.0,0.09178373415050894,1.1528215618974407e-07,0.0,0.0,0.0,1601652.1438721267,267.9524399813336,0.0,1.0,1279917.8111646625,2616.798116018681,,,,,,,,,,,,,,,,,,,2.0,14750.276314073248,1450.0,0.375,6.1796691888313084,3.5
2647.0,-30.000018374356817,4.802503287516724,34.89836185548858,28.371887560375058,6.438318596627602,-26.356184677258362,-39.866262081172295,2.7944848995291065,-5.197560146099647,-5.197560146176878,39.79672087749643,37568.99224960989,20600.130673408818,20600.130673408818,58169.1229230187,80000.23244569168,79990.15302498417,20600.130673408818,100590.28369839299,100590.28369839299,100590.28369839299,126529.61659008841,123829.87249884968,2699.744091238719,0.0,93290.70711244078,50859.46691635879,47145.8224400911,25939.332891695427,73085.15533178652,19779.33863690387,1450.0,0.0,0.886649110524832,2.8637667316791724,0.0014957518510113484,1.0,1.0,-5.197560146099647,351933.2484951888,1545787.077558657,4.392273489839904,1545787.077558657,4.392273489839904,0.7625230270758543,0.09178384880694866,3.628784223329634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784223329634,1.2786945355349195,1.2789930344453804,2.8378820136363494,6013.131450388477,14750.276355106847,6484.532116641794,0.0004160357855614987,25708.52973639772,2621.540458402994,19382.700441531568,1976.485389152419,0.7539404485698712,0.7539404485698712,32739.746776106473,32395.05729023726,1.0133178772471798,0.8,4333.522170069454,4287.898129693729,1.0133178772471798,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647314425505157,4.802503287516724,-1.0539659870842195,5.8564692746009435,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999840926351119,0.00023343191901944253,198.92222731632236,0.0,0.0,0.0,0.02115412258054449,8.005749564708435e-05,0.0001533707100856458,0.0005565492130796547,0.09178384880716281,0.09178384880716281,0.09178384880716281,0.09178373425004949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.99460624333,589.7536683547776,0.0,0.09178384880716281,0.09178384880694866,0.09178384880694866,0.375,0.375,0.5,6.009751712433636,7.725020623183809e-11,7.725020623183809e-11,7.725020623183809e-11,7.725020623183809e-11,7.725020623183809e-11,7.725020623183809e-11,25939.332891695427,19779.33863690387,0.7625230270758543,0.7968678942307003,3.8782941542535996,0.7959088635571324,0.514044091157185,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953775585013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691499892628,261.3691499892628,-11.780850010737197,244.97189758324834,277.7664023952772,119599.1990441762,119599.19490116474,0.004143011467641426,0.0,nan,277.7664023952772,4.616402395277248,271.2075014328714,-1.9424985671285526,264.6486004704657,-8.501399529534297,258.0896995080599,-15.060300491940097,251.5307985456541,-21.61920145434587,244.97189758324834,-28.178102416751642,1.0,1.0,25762.5980482374,25762.5980482374,277.27987145382446,4.129871453824478,277.27987145382446,277.27987145382446,79990.1499617802,79990.15302498417,-0.0030632039706688374,0.0,8575.796259387458,8575.796259387458,0.9047749521851156,3646.928144446282,277.27987145382446,4.129871453824478,1.0,0.002,0.2626984042943279,0.0045623338806633626,0.0004068765784232708,0.0015931234215783164,0.2034382892116354,0.2034382892116354,0.0,1.5872719805187785e-15,0.9999987460867629,0.9999987460867629,0.0,0.0917837337179657,1.150889829739019e-07,0.0,0.0,0.0,1601652.1437251333,267.95243985390033,0.0,1.0,1279917.8116029073,2616.7981142270737,,,,,,,,,,,,,,,,,,,2.0,14750.276355106847,1450.0,0.375,6.1796691888313084,3.5
2648.0,-30.000018168040558,4.802502214849671,34.8983617512839,28.371887595299654,6.438318464871223,-26.356184504749358,-39.866262081172295,2.794484801579979,-5.1975602706615405,-5.197560270632786,39.79672070634599,37568.992728068275,20600.12872009386,20600.12872009386,58169.121448162135,80000.23259016572,79990.15308705615,20600.12872009386,100590.28180715002,100590.28180715002,100590.28180715002,126529.61459256778,123829.87205096397,2699.7425416038213,0.0,93290.70707004407,50859.46720794651,47145.82206899729,25939.33278541777,73085.15485441506,19779.338542916514,1450.0,0.0,0.8866491105105416,2.863766718519849,0.0014957518510113484,1.0,1.0,-5.1975602706615405,351933.24678368645,1545787.0702103078,4.392273490320214,1545787.0702103078,4.392273490320214,0.762523026576682,0.0917838481831368,3.6287842059747564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842059747564,1.2786945359888044,1.2789930348993712,2.8378819990566755,6013.131419495898,14750.276395520705,6484.532149578918,0.0004160357949980241,25708.529847666847,2621.5404697492872,19382.700539982834,1976.485399191654,0.7539404491362579,0.7539404491362579,32739.746650842644,32395.05729023726,1.0133178724009266,0.8,4333.522153489192,4287.898129693729,1.0133178724009266,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473137952033925,4.802502214849671,-1.0539665044378514,5.856468719287522,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999840711619188,0.00023343192403205105,198.92222714753402,0.0,0.0,0.0,0.02115412258054449,8.005749564708435e-05,0.0001533707100856458,0.0005565492104179248,0.0917838481834204,0.0917838481834204,0.0917838481834204,0.09178373382681383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.0104446435,589.7536631236654,0.0,0.0917838481834204,0.0917838481831368,0.0917838481831368,0.375,0.375,0.5,6.009748281743963,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,25939.33278541777,19779.338542916514,0.762523026576682,0.7968679106514793,3.8782941004100833,0.7959088485758083,0.5140441010613627,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495376312606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915001819955,261.36915001819955,-11.78084998180043,244.97189777967682,277.7664022567224,119599.19750436228,119599.19307772997,0.004426632328766533,0.0,nan,277.7664022567224,4.616402256722438,271.20750136131323,-1.942498638686743,264.64860046590417,-8.50139953409581,258.08969957049504,-15.060300429504935,251.53079867508595,-21.61920132491403,244.97189777967682,-28.178102220323154,1.0,1.0,25762.5980482374,25762.5980482374,277.2798713366066,4.129871336606641,277.2798713366066,277.2798713366066,79990.1501759185,79990.15308705615,-0.0029111376497894526,0.0,8575.796259387458,8575.796259387458,0.9047749532560401,3646.9281270046304,277.2798713366066,4.129871336606641,1.0,0.002,0.26269851918069487,0.00456233335044609,0.00040687675625842933,0.0015931232437520813,0.20343837812921467,0.20343837812921467,0.0,1.0510689540943474e-14,0.9999987482941886,0.9999987482941886,0.0,0.09178373329676064,1.1488637616759375e-07,0.0,0.0,0.0,1601652.1435814523,267.95243972933844,0.0,1.0,1279917.8120312765,2616.7981124758367,,,,,,,,,,,,,,,,,,,2.0,14750.276395520705,1450.0,0.375,6.1796691888313084,3.5
2649.0,-30.000017963610603,4.802501158151196,34.89836164838066,28.371887665148847,6.43831830797812,-26.35618433645168,-39.8662620113231,2.7944846808192785,-5.197560397113989,-5.197560397122669,39.79672053546237,37568.99310532928,20600.126803864157,20600.126803864157,58169.11990919344,80000.23285057144,79990.15310272125,20600.126803864157,100590.2799065854,100590.2799065854,100590.2799065854,126529.61258517217,123829.8715905798,2699.740994592365,0.0,93290.7071009177,50859.46735567575,47145.82193915772,25939.33267858676,73085.15461774448,19779.338448517676,1450.0,0.0,0.8866491104856019,2.8637667051607583,0.0014957518510113484,1.0,1.0,-5.197560397113989,351933.2450462016,1545787.0628738033,4.392273491158453,1545787.0628738033,4.392273491158453,0.7625230260779131,0.09178384756148075,3.628784179287244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784179287244,1.2786945365483955,1.278993035459093,2.8378819769438373,6013.131372641447,14750.276435401182,6484.532190186848,0.0004160358081209238,25708.530045245516,2621.5404898967045,19382.700661362655,1976.4854115689513,0.753940448063356,0.753940448063356,32739.746458217818,32395.05729023726,1.0133178649485868,0.8,4333.522127992845,4287.898129693729,1.0133178649485868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647313176868417,4.802501158151196,-1.053967016365978,5.856468174517174,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999840498850593,0.00023343192899882853,198.92222698028885,0.0,0.0,0.0,0.02115412258054449,8.005749627917273e-05,0.00015337070945355743,0.0005565492040311298,0.09178384756181507,0.09178384756181507,0.09178384756181507,0.09178373339607324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.0262564708,589.7536579013304,0.0,0.09178384756181507,0.09178384756148075,0.09178384756148075,0.375,0.375,0.5,6.009744856790251,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,25939.33267858676,19779.338448517676,0.7625230260779131,0.7968679208480561,3.878294052548331,0.7959088300959885,0.5140441078879217,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953750809911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915004619675,261.36915004619675,-11.780849953803227,244.97189797427538,277.76640211811804,119599.19536695932,119599.19108407939,0.004282879946924861,0.0,nan,277.76640211811804,4.61640211811806,271.20750128934947,-1.9424987106505114,264.648600460581,-8.50139953941897,258.08969963181244,-15.06030036818754,251.53079880304392,-21.619201196956055,244.97189797427538,-28.1781020257246,1.0,1.0,25762.5980482374,25762.5980482374,277.2798712119434,4.129871211943396,277.2798712119434,277.2798712119434,79990.15037505528,79990.15310272125,-0.0027276659675408155,0.0,8575.796259387458,8575.796259387458,0.9047749549028573,3646.9281001836803,277.2798712119434,4.129871211943396,1.0,0.002,0.26269863387534215,0.004562332820751583,0.0004068769337950525,0.001593123066219526,0.20343846689752623,0.20343846689752623,0.0,1.4578616092109087e-14,0.9999987503830952,0.9999987503830952,0.0,0.09178373286683325,1.1469464750422058e-07,0.0,0.0,0.0,1601652.1434355907,267.952439602886,0.0,1.0,1279917.812466149,2616.798110698008,,,,,,,,,,,,,,,,,,,2.0,14750.276435401182,1450.0,0.375,6.1796691888313084,3.5
2650.0,-30.000017762074215,4.802500117342837,34.89836154683732,28.371887595299654,6.438318208845584,-26.35618416498225,-39.8662620113231,2.794484611753649,-5.197560512263578,-5.197560512292688,39.79672036886714,37568.99368404217,20600.12489704918,20600.12489704918,58169.11858109135,80000.23285512012,79990.15316787409,20600.12489704918,100590.27806492327,100590.27806492327,100590.27806492327,126529.61064218616,123829.87119143337,2699.7394507527965,0.0,93290.70697367063,50859.467802592786,47145.821301197604,25939.332577262892,73085.15387846049,19779.33835867842,1450.0,0.0,0.8866491105027432,2.86376669299577,0.0014957518510113484,1.0,1.0,-5.197560512263578,351933.2434640212,1545787.0557216746,4.392273490582323,1545787.0557216746,4.392273490582323,0.7625230255930326,0.09178384694137223,3.6287841732449473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841732449473,1.2786945368684375,1.2789930357792096,2.8378819715081853,6013.131361123953,14750.276475542663,6484.53221341138,0.0004160358130317112,25708.530052986815,2621.540490686097,19382.700730782337,1976.4854186477887,0.7539404505365898,0.7539404505365898,32739.746414605797,32395.05729023726,1.013317863261309,0.8,4333.522122220239,4287.898129693729,1.013317863261309,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64731256157141,4.802500117342837,-1.0539675150805259,5.856467632423363,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999840289093513,0.0002334319338953067,198.9222268154109,0.0,0.0,0.0,0.02115412258054449,8.005749627917273e-05,0.00015337070945355743,0.0005565492031044184,0.09178384694167468,0.09178384694167468,0.09178384694167468,0.09178373300795975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.0420554119,589.7536526834602,0.0,0.09178384694167468,0.09178384694137223,0.09178384694137223,0.375,0.375,0.5,6.009741438787148,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,25939.332577262892,19779.33835867842,0.7625230255930326,0.7968679439059393,3.8782939943624646,0.7959088199749257,0.5140441210060095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495373860637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915007841293,261.36915007841293,-11.780849921587048,244.97189816740197,277.7664019894238,119599.19450365532,119599.18957536125,0.004928294084983999,0.0,nan,277.7664019894238,4.616401989423821,271.20750122501937,-1.9424987749806064,264.64860046061506,-8.50139953938492,258.0896996962107,-15.06030030378929,251.53079893180634,-21.619201068193632,244.97189816740197,-28.178101832598003,1.0,1.0,25762.5980482374,25762.5980482374,277.27987110437067,4.129871104370693,277.27987110437067,277.27987110437067,79990.15039930165,79990.15316787409,-0.002768572434433736,0.0,8575.796259387458,8575.796259387458,0.9047749552757118,3646.928094111172,277.27987110437067,4.129871104370693,1.0,0.002,0.2626987483354105,0.004562332293947853,0.0004068771109778718,0.0015931228890321203,0.20343855548893588,0.20343855548893588,0.0,9.992007221626409e-15,0.9999987529387125,0.9999987529387125,0.0,0.0917837324812899,1.1446008233447375e-07,0.0,0.0,0.0,1601652.143302765,267.9524394877364,0.0,1.0,1279917.8128621546,2616.798109079089,,,,,,,,,,,,,,,,,,,2.0,14750.276475542663,1450.0,0.375,6.1796691888313084,3.5
2651.0,-30.000017563366956,4.802499092265706,34.8983614466557,28.37188752545046,6.438318111105428,-26.356183995919704,-39.866261976398505,2.794484543658083,-5.197560621026639,-5.197560620987159,39.796720205044124,37568.99424986659,20600.123009300896,20600.123009300896,58169.117259167484,80000.23286852278,79990.15324676795,20600.123009300896,100590.27625606884,100590.27625606884,100590.27625606884,126529.60873523145,123829.87082484673,2699.737910384716,0.0,93290.7068554432,50859.46823678659,47145.82068739624,25939.33247916261,73085.15316655886,19779.338271526423,1450.0,0.0,0.8866491105425174,2.8637666815055387,0.0014957518510113484,1.0,1.0,-5.197560621026639,351933.2419696005,1545787.0486872923,4.3922734892454836,1545787.0486872923,4.3922734892454836,0.7625230251169883,0.09178384632304361,3.628784166827278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784166827278,1.2786945371839842,1.27899303609483,2.837881965788951,6013.131349005582,14750.276514255227,6484.532236309723,0.0004160358180030228,25708.530065873063,2621.540492000129,19382.700799227016,1976.4854256272035,0.753940452821015,0.753940452821015,32739.746368284417,32395.05729023726,1.0133178614692102,0.8,4333.522116089014,4287.898129693729,1.0133178614692102,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647311952426907,4.802499092265706,-1.0539680034843713,5.8564670957500775,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999840082281024,0.00023343193872304782,198.92222665284748,0.0,0.0,0.0,0.02115412258054449,8.005749659521747e-05,0.00015337070913751269,0.0005565492009732778,0.09178384632330225,0.09178384632330225,0.09178384632330225,0.0917837326438151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.05783079256,589.7536474734966,0.0,0.09178384632330225,0.09178384632304361,0.09178384632304361,0.375,0.375,0.5,6.009738028411245,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,25939.33247916261,19779.338271526423,0.7625230251169883,0.7968679662821125,3.87829393677101,0.795908809640199,0.5140441337551553,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495372657556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691501139504,261.3691501139504,-11.780849886049566,244.9718983588483,277.7664018690525,119599.19357317059,119599.18813679235,0.0054363782337438615,0.0,nan,277.7664018690525,4.616401869052538,271.2075011670116,-1.942498832988349,264.64860046497085,-8.501399535029122,258.08969976292997,-15.06030023707001,251.53079906088914,-21.61920093911084,244.9718983588483,-28.17810164115167,1.0,1.0,25762.5980482374,25762.5980482374,277.2798710048758,4.129871004875838,277.2798710048758,277.2798710048758,79990.15039066706,79990.15324676795,-0.002856100894859992,0.0,8575.796259387458,8575.796259387458,0.9047749556717295,3646.9280876614143,277.2798710048758,4.129871004875838,1.0,0.002,0.26269886253902536,0.004562331769357087,0.00040687728776886493,0.0015931227122420824,0.20343864388443247,0.20343864388443247,0.0,1.0947406176020635e-14,0.999998755732832,0.999998755732832,0.0,0.09178373211941708,1.1420362652937925e-07,0.0,0.0,0.0,1601652.143177308,267.95243937897334,0.0,1.0,1279917.8132361898,2616.7981075499765,,,,,,,,,,,,,,,,,,,2.0,14750.276514255227,1450.0,0.375,6.1796691888313084,3.5
2652.0,-30.00001736684457,4.80249808262528,34.898361347753166,28.371887560375058,6.438317982192614,-26.356183831940836,-39.86626194147391,2.7944844472888426,-5.197560731413944,-5.197560731401877,39.79672004156195,37568.99468684231,20600.121156895944,20600.121156895944,58169.115843738255,80000.23303298693,79990.15328251224,20600.121156895944,100590.27443940818,100590.27443940818,100590.27443940818,126529.60682003625,123829.87044666849,2699.73637336776,0.0,93290.70683395688,50859.46848781216,47145.82038460524,25939.332380628064,73085.1527652333,19779.338184060478,1450.0,0.0,0.8866491105727377,2.8637666698436965,0.0014957518510113484,1.0,1.0,-5.197560731413944,351933.24045285955,1545787.041667884,4.392273488229759,1545787.041667884,4.392273488229759,0.7625230246416066,0.09178384570698067,3.6287841484652086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841484652086,1.278694537630548,1.278993036541498,2.837881950437853,6013.131316478447,14750.276551597777,6484.532268715594,0.00041603582764949916,25708.530190040132,2621.540504661646,19382.700896090333,1976.4854355045131,0.7539404529473832,0.7539404529473832,32739.746235750878,32395.05729023726,1.0133178563417042,0.8,4333.522098546514,4287.898129693729,1.0133178563417042,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647311354687097,4.80249808262528,-1.0539684864993664,5.856466569124646,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999839877742491,0.00023343194349770692,198.92222649207153,0.0,0.0,0.0,0.02115412258054449,8.005749691126109e-05,0.00015337070882146908,0.0005565491970102201,0.09178384570723983,0.09178384570723983,0.09178384570723983,0.09178373227318136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.0735720709,589.7536422747957,0.0,0.09178384570723983,0.09178384570698067,0.09178384570698067,0.375,0.375,0.5,6.009734625394303,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,25939.332380628064,19779.338184060478,0.7625230246416066,0.796867980668545,3.8782938864306673,0.7959087946438469,0.5140441425568714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953714713634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915014917287,261.36915014917287,-11.78084985082711,244.97189854825902,277.76640175008674,119599.19187573271,119599.1864875486,0.005388184122166207,0.0,nan,277.76640175008674,4.616401750086766,271.20750110972114,-1.9424988902788414,264.64860046935564,-8.501399530644335,258.0896998289901,-15.060300171009885,251.53079918862457,-21.619200811375407,244.97189854825902,-28.178101451740957,1.0,1.0,25762.5980482374,25762.5980482374,277.2798708986291,4.129870898629122,277.2798708986291,277.2798708986291,79990.15055189752,79990.15328251224,-0.002730614723986946,0.0,8575.796259387458,8575.796259387458,0.9047749568048052,3646.9280692075345,277.2798708986291,4.129870898629122,1.0,0.002,0.2626989764965293,0.004562331245579791,0.0004068774641773049,0.0015931225358315699,0.20343873208865246,0.20343873208865246,0.0,8.874845303097345e-15,0.9999987584141853,0.9999987584141853,0.0,0.09178373174945982,1.139575208497985e-07,0.0,0.0,0.0,1601652.1430499763,267.95243926858603,0.0,1.0,1279917.8136158152,2616.798105998023,,,,,,,,,,,,,,,,,,,2.0,14750.276551597777,1450.0,0.375,6.1796691888313084,3.5
2653.0,-30.000017172757488,4.802497088223553,34.898361250111286,28.371887560375058,6.438317869955649,-26.356183668486203,-39.86626194147391,2.7944843656842813,-5.197560838101026,-5.197560838112117,39.79671988010638,37568.99517390343,20600.119328251476,20600.119328251476,58169.1145021549,80000.23312815085,79990.1533158094,20600.119328251476,100590.27264406087,100590.27264406087,100590.27264406087,126529.60492820104,123829.87008833767,2699.7348398633676,0.0,93290.70677090035,50859.46881665261,47145.81994916415,25939.33228414017,73085.15223330432,19779.338098318214,1450.0,0.0,0.8866491106143596,2.863766658572773,0.0014957518510113484,1.0,1.0,-5.197560838101026,351933.2389869619,1545787.0347369257,4.392273486830815,1545787.0347369257,4.392273486830815,0.7625230241725112,0.09178384509304323,3.6287841357711406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841357711406,1.278694538008694,1.2789930369197324,2.837881939671246,6013.1312936652985,14750.276588585324,6484.532296156561,0.0004160358350147956,25708.53026259592,2621.5405120602777,19382.70097811322,1976.4854438685197,0.753940454010071,0.753940454010071,32739.746144127777,32395.05729023726,1.013317852796956,0.8,4333.5220864190305,4287.898129693729,1.013317852796956,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647310764614397,4.802497088223553,-1.0539689610305985,5.856466049254151,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999983967573863,0.0002334319482131979,198.9222263332879,0.0,0.0,0.0,0.02115412258054449,8.005749691126109e-05,0.00015337070882146908,0.0005565491950633219,0.09178384509333883,0.09178384509333883,0.09178384509333883,0.0917837319162568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.0892857703,589.7536370852938,0.0,0.09178384509333883,0.09178384509304323,0.09178384509304323,0.375,0.375,0.5,6.009731230084151,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,25939.33228414017,19779.338098318214,0.7625230241725112,0.7968679983594069,3.878293834028696,0.7959087820801952,0.5140441529624883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953702982136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691501854322,261.3691501854322,-11.780849814567773,244.97189873573524,277.76640163512917,119599.19053123357,119599.18498443843,0.0055467951406368236,0.0,nan,277.76640163512917,4.616401635129193,271.2075010552503,-1.9424989447496728,264.6486004753716,-8.501399524628368,258.0896998954928,-15.060300104507178,251.530799315614,-21.619200684385987,244.97189873573524,-28.17810126426474,1.0,1.0,25762.5980482374,25762.5980482374,277.27987079580157,4.129870795801594,277.27987079580157,277.27987079580157,79990.15068062615,79990.1533158094,-0.002635183249367401,0.0,8575.796259387458,8575.796259387458,0.9047749575881232,3646.9280564499963,277.27987079580157,4.129870795801594,1.0,0.002,0.26269909019537957,0.004562330723563814,0.0004068776401882495,0.0015931223598186208,0.20343882009412476,0.20343882009412476,0.0,6.8703723266061445e-15,0.9999987612322538,0.9999987612322538,0.0,0.09178373139417631,1.1369886691971062e-07,0.0,0.0,0.0,1601652.1429269142,267.95243916189895,0.0,1.0,1279917.8139827102,2616.798104498092,,,,,,,,,,,,,,,,,,,2.0,14750.276588585324,1450.0,0.375,6.1796691888313084,3.5
2654.0,-30.00001698052494,4.802496108761009,34.89836115364517,28.37188763022425,6.438317728851584,-26.356183509587243,-39.86626190654931,2.794484257914057,-5.197560947326622,-5.197560947330858,39.796719718724674,37568.995544810816,20600.11753554924,20600.11753554924,58169.11308036005,80000.23335839101,79990.15330190361,20600.11753554924,100590.27083745286,100590.27083745286,100590.27083745286,126529.60302424223,123829.86971453633,2699.733309705898,0.0,93290.70679348733,50859.468979907746,47145.819792866205,25939.332186789365,73085.15197965557,19779.338011912358,1450.0,0.0,0.8866491106428286,2.8637666470336094,0.0014957518510113484,1.0,1.0,-5.197560947326622,351933.2374861773,1545787.0278083174,4.392273485873952,1545787.0278083174,4.392273485873952,0.7625230237031997,0.09178384448151071,3.6287841122704125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841122704125,1.2786945385080888,1.2789930374192438,2.837881920184222,6013.131252374633,14750.2766247697,6484.532332396209,0.00041603584663713576,25708.530435313874,2621.5405296726076,19382.701086435954,1976.4854549143647,0.753940453158357,0.753940453158357,32739.745974504494,32395.05729023726,1.013317846234508,0.8,4333.52206396723,4287.898129693729,1.013317846234508,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647310186139649,4.802496108761009,-1.053969430840766,5.856465539601775,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999839475664909,0.0002334319528836327,198.9222261760215,0.0,0.0,0.0,0.02115412258054449,8.005749722730558e-05,0.00015337070850542458,0.0005565491903121413,0.09178384448177583,0.09178384448177583,0.09178384448177583,0.09178373154937361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.1049641393,589.7536319074426,0.0,0.09178384448177583,0.09178384448151071,0.09178384448151071,0.375,0.375,0.5,6.009727842117718,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,25939.332186789365,19779.338011912358,0.7625230237031997,0.7968680088684238,3.8782937883487603,0.7959087653885206,0.5140441598215292,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953691396015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691502197469,261.3691502197469,-11.78084978025305,244.97189892104586,277.766401518448,119599.18851386078,119599.18326453693,0.0052493238569014744,0.0,nan,277.766401518448,4.616401518448015,271.20750099896753,-1.942499001032445,264.6486004794872,-8.501399520512791,258.0896999600067,-15.060300039993251,251.5307994405263,-21.619200559473683,244.97189892104586,-28.178101078954114,1.0,1.0,25762.5980482374,25762.5980482374,277.2798706849613,4.129870684961304,277.2798706849613,277.2798706849613,79990.15088701382,79990.15330190361,-0.0024148897937266156,0.0,8575.796259387458,8575.796259387458,0.9047749590382922,3646.9280328317645,277.2798706849613,4.129870684961304,1.0,0.002,0.26269920364876126,0.004562330202227371,0.00040687781581686555,0.0015931221841921802,0.20343890790843278,0.20343890790843278,0.0,9.04571556548106e-15,0.9999987639067159,0.9999987639067159,0.0,0.09178373102811696,1.1345339374905175e-07,0.0,0.0,0.0,1601652.1428009225,267.95243905267336,0.0,1.0,1279917.814358344,2616.798102962458,,,,,,,,,,,,,,,,,,,2.0,14750.2766247697,1450.0,0.375,6.1796691888313084,3.5
2655.0,-30.000016790693216,4.802495144090269,34.89836105836733,28.371887595299654,6.438317619930648,-26.35618334963088,-39.866261871624715,2.7944841788683688,-5.197561050368392,-5.197561050342808,39.796719560055,37568.996024976084,20600.115760532135,20600.115760532135,58169.11178550822,80000.23344646428,79990.15330415966,20600.115760532135,100590.26906469179,100590.26906469179,100590.26906469179,126529.60115726777,123829.86937409172,2699.7317831760447,0.0,93290.70672847614,50859.46930698804,47145.819357209,25939.332092575973,73085.15144978497,19779.33792812253,1450.0,0.0,0.8866491106930681,2.863766636147816,0.0014957518510113484,1.0,1.0,-5.197561050368392,351933.2360703691,1545787.0209954313,4.392273484185367,1545787.0209954313,4.392273484185367,0.7625230232425114,0.09178384387183726,3.628784100224577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784100224577,1.2786945388743773,1.2789930377856178,2.8378819099508794,6013.131230691408,14750.276661067772,6484.532358976733,0.000416035853701087,25708.530502738533,2621.540536548009,19382.701165886916,1976.4854630161083,0.753940454271481,0.753940454271481,32739.7458875602,32395.05729023726,1.0133178428707752,0.8,4333.522052459046,4287.898129693729,1.0133178428707752,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647309613371592,4.802495144090269,-1.0539698908868838,5.856465034977153,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999839278090004,0.00023343195749573646,198.92222602071925,0.0,0.0,0.0,0.02115412258054449,8.005749754335005e-05,0.0001533707081893801,0.0005565491873178058,0.09178384387206043,0.09178384387206043,0.09178384387206043,0.09178373120568456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.120616974,589.7536267381467,0.0,0.09178384387206043,0.09178384387183726,0.09178384387183726,0.375,0.375,0.5,6.009724462124821,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,25939.332092575973,19779.33792812253,0.7625230232425114,0.7968680264166723,3.878293737400778,0.7959087534418643,0.514044170118315,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953679920604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691502551781,261.3691502551781,-11.780849744821865,244.9718991044626,277.7664014058937,119599.18722166978,119599.18180155022,0.0054201195950899055,0.0,nan,277.7664014058937,4.6164014058937255,271.2075009456074,-1.942499054392556,264.6486004853213,-8.501399514678667,258.0897000250351,-15.060299974964892,251.5307995647488,-21.619200435251173,244.9718991044626,-28.17810089553737,1.0,1.0,25762.5980482374,25762.5980482374,277.2798705822124,4.1298705822124475,277.2798705822124,277.2798705822124,79990.15091099667,79990.15330415966,-0.0023931629839353263,0.0,8575.796259387458,8575.796259387458,0.9047749597816095,3646.9280207256998,277.2798705822124,4.1298705822124475,1.0,0.002,0.2626993168341588,0.004562329683090873,0.00040687799103562616,0.0015931220089704676,0.20343899551781308,0.20343899551781308,0.0,6.093649890237529e-15,0.9999987668264296,0.9999987668264296,0.0,0.09178373068642681,1.1318541044968611e-07,0.0,0.0,0.0,1601652.1426820646,267.9524389496316,0.0,1.0,1279917.8147127032,2616.798101513785,,,,,,,,,,,,,,,,,,,2.0,14750.276661067772,1450.0,0.375,6.1796691888313084,3.5
