time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2656.0,-30.000016603531897,4.8024941940858135,34.89836096430114,28.371887560375058,6.438317529665383,-26.35618319021218,-39.866261871624715,2.794484116345672,-5.1975611460612186,-5.197561146000134,39.79671940443603,37568.996559056744,20600.11400057705,20600.11400057705,58169.110559633795,80000.23346132785,79990.15333063944,20600.11400057705,100590.26733121648,100590.26733121648,100590.26733121648,126529.59933326844,123829.8690726431,2699.7302606253465,0.0,93290.70662044818,50859.469718177184,47145.81878030111,25939.332002051964,73085.15078235307,19779.33784739917,1450.0,0.0,0.8866491107696183,2.8637666260383585,0.0014957518510113484,1.0,1.0,-5.1975611460612186,351933.23475553136,1545787.0143148126,4.392273481612459,1545787.0143148126,4.392273481612459,0.7625230227915853,0.09178384326396169,3.6287840942987866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840942987866,1.2786945391641,1.2789930380754082,2.8378819046736306,6013.131219509552,14750.276696549434,6484.532380001078,0.00041603585827492784,25708.530514950726,2621.540537793306,19382.701228730093,1976.4854694243288,0.753940456357789,0.753940456357789,32739.745844789093,32395.05729023726,1.013317841216031,0.8,4333.522046797746,4287.898129693729,1.013317841216031,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647309045463793,4.8024941940858135,-1.0539703405487426,5.856464534634556,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999839083294393,0.0002334319620429617,198.92222586760158,0.0,0.0,0.0,0.02115412258054449,8.005749754335005e-05,0.0001533707081893801,0.0005565491864089632,0.09178384326427128,0.09178384326427128,0.09178384326427128,0.09178373088960069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.13624209794,589.7536215781444,0.0,0.09178384326427128,0.09178384326396169,0.09178384326396169,0.375,0.375,0.5,6.009721090891896,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,25939.332002051964,19779.33784739917,0.7625230227915853,0.7968680474959565,3.8782936836595012,0.7959087439370672,0.5140441821203445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495366858851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915029297603,261.36915029297603,-11.780849707023947,244.97189928603814,277.7664012999141,119599.18629680779,119599.18051464322,0.005782164563209245,0.0,nan,277.7664012999141,4.616401299914116,271.20750089713886,-1.9424991028611203,264.6486004943637,-8.5013995056363,258.0897000915885,-15.06029990841148,251.53079968881332,-21.61920031118666,244.97189928603814,-28.17810071396184,1.0,1.0,25762.5980482374,25762.5980482374,277.27987048964286,4.129870489642883,277.27987048964286,277.27987048964286,79990.1510029092,79990.15333063944,-0.002327730238903314,0.0,8575.796259387458,8575.796259387458,0.9047749601472747,3646.9280147702807,277.27987048964286,4.129870489642883,1.0,0.002,0.2626994297250145,0.00456232916649649,0.0004068781658043795,0.0015931218342045599,0.20343908290218976,0.20343908290218976,0.0,8.939463752577481e-15,0.9999987700355135,0.9999987700355135,0.0,0.09178373037309404,1.1289086764751772e-07,0.0,0.0,0.0,1601652.1425716826,267.95243885393876,0.0,1.0,1279917.8150417947,2616.7981001684184,,,,,,,,,,,,,,,,,,,2.0,14750.276696549434,1450.0,0.375,6.1796691888313084,3.5
2657.0,-30.000016418838406,4.802493258552969,34.89836087142354,28.37188752545046,6.43831743265594,-26.356183033688957,-39.86626183670012,2.7944840475064283,-5.197561238518915,-5.197561238526135,39.796719250575386,37568.99705262102,20600.112263982952,20600.112263982952,58169.10931660398,80000.2335193791,79990.15335115883,20600.112263982952,100590.26561514179,100590.26561514179,100590.26561514179,126529.59752843258,123829.86878624733,2699.728742185252,0.0,93290.7065423393,50859.47007558114,47145.818296397956,25939.331913290793,73085.15020968876,19779.337768161127,1450.0,0.0,0.8866491108563573,2.863766616270669,0.0014957518510113484,1.0,1.0,-5.197561238518915,351933.23348514456,1545787.0077089127,4.392273478697095,1545787.0077089127,4.392273478697095,0.7625230223460995,0.09178384265829145,3.62878408517594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878408517594,1.278694539483093,1.2789930383944756,2.8378818968311705,6013.131202892319,14750.276730731453,6484.532403149497,0.0004160358640419672,25708.530558057755,2621.540542189,19382.701297922267,1976.485476479967,0.7539404577850211,0.7539404577850211,32739.745778942317,32395.05729023726,1.0133178386685269,0.8,4333.5220380820865,4287.898129693729,1.0133178386685269,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647308485094194,4.802493258552969,-1.0539707823803504,5.85646404093332,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999838891067361,0.0002334319665302273,198.92222571650294,0.0,0.0,0.0,0.02115412258054449,8.005749785939424e-05,0.0001533707078733359,0.0005565491838629296,0.09178384265856071,0.09178384265856071,0.09178384265856071,0.09178373058552523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.15183182515,589.7536164299017,0.0,0.09178384265856071,0.09178384265829145,0.09178384265829145,0.375,0.375,0.5,6.009717728705952,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,25939.331913290793,19779.337768161127,0.7625230223460995,0.7968680661438722,3.8782936322202057,0.7959087331655045,0.5140441929014545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953657415826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691503318729,261.3691503318729,-11.780849668127075,244.97189946561963,277.76640119812623,119599.18515557204,119599.1792052984,0.005950273663051079,0.0,nan,277.76640119812623,4.616401198126255,271.2075008516249,-1.9424991483750773,264.6486005051236,-8.501399494876352,258.0897001586223,-15.060299841377685,251.53079981212093,-21.619200187879045,244.97189946561963,-28.17810053438035,1.0,1.0,25762.5980482374,25762.5980482374,277.27987039950955,4.129870399509571,277.27987039950955,277.27987039950955,79990.15103375113,79990.15335115883,-0.002317407706868835,0.0,8575.796259387458,8575.796259387458,0.9047749607102219,3646.9280056018197,277.27987039950955,4.129870399509571,1.0,0.002,0.26269954231243076,0.004562328651775465,0.0004068783401058798,0.0015931216599026812,0.2034391700529399,0.2034391700529399,0.0,8.560860353945543e-15,0.9999987733415721,0.9999987733415721,0.0,0.0917837300708673,1.125874241458899e-07,0.0,0.0,0.0,1601652.1424650336,267.95243876148106,0.0,1.0,1279917.8153597596,2616.7980988685345,,,,,,,,,,,,,,,,,,,2.0,14750.276730731453,1450.0,0.375,6.1796691888313084,3.5
2658.0,-30.000016236153606,4.802492337222863,34.898360779664216,28.371887560375058,6.438317313923493,-26.3561828811459,-39.86626180177552,2.794483958915842,-5.197561332503483,-5.1975613325122,39.796719097064255,37568.99745436055,20600.11055965423,20600.11055965423,58169.10801401478,80000.23368330428,79990.15333355796,20600.11055965423,100590.26389321219,100590.26389321219,100590.26389321219,126529.5957173426,123829.86848960386,2699.7272277387424,0.0,93290.70653225033,50859.47030330682,47145.818032159455,25939.331824130404,73085.14985628986,19779.337688637628,1450.0,0.0,0.8866491109340155,2.863766606341681,0.0014957518510113484,1.0,1.0,-5.197561332503483,351933.23219378,1545787.001118289,4.392273476086948,1545787.001118289,4.392273476086948,0.7625230219013444,0.09178384205504102,3.6287840676810825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840676810825,1.2786945398936116,1.2789930388050899,2.837881882238271,6013.131171971717,14750.27676390391,6484.532432939649,0.00041603587308282445,25708.530679221785,2621.5405545442927,19382.701386967023,1976.4854855600051,0.7539404576953346,0.7539404576953346,32739.745652668127,32395.05729023726,1.0133178337831847,0.8,4333.5220213680905,4287.898129693729,1.0133178337831847,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647307935136084,4.802492337222863,-1.053971219182035,5.856463556404898,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999838700930895,0.0002334319709686918,198.92222556704755,0.0,0.0,0.0,0.02115412258054449,8.005749817543872e-05,0.00015337070755729143,0.0005565491800328737,0.09178384205529733,0.09178384205529733,0.09178384205529733,0.09178373027534012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.1673805436,589.7536112951982,0.0,0.09178384205529733,0.09178384205504102,0.09178384205504102,0.375,0.375,0.5,6.009714375308316,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,25939.331824130404,19779.337688637628,0.7625230219013444,0.7968680791312965,3.8782935861660754,0.7959087191911755,0.514044200883954,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495364639046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691503695115,261.3691503695115,-11.78084963048849,244.97189964302518,277.76640109599776,119599.18349340154,119599.1777356169,0.005757784656769747,0.0,nan,277.76640109599776,4.616401095997787,271.20750080540324,-1.942499194596735,264.6486005148087,-8.501399485191257,258.0897002242142,-15.06029977578578,251.5307999336197,-21.619200066380273,244.97189964302518,-28.178100356974795,1.0,1.0,25762.5980482374,25762.5980482374,277.2798703034711,4.129870303471137,277.2798703034711,277.2798703034711,79990.15117568287,79990.15333355796,-0.0021578750893240795,0.0,8575.796259387458,8575.796259387458,0.9047749617897841,3646.927988019488,277.2798703034711,4.129870303471137,1.0,0.002,0.26269965460585953,0.004562328138100714,0.00040687851395075696,0.0015931214860558768,0.20343925697537849,0.20343925697537849,0.0,6.63358257213531e-15,0.9999987765445523,0.9999987765445523,0.0,0.09178372976159944,1.1229344157580472e-07,0.0,0.0,0.0,1601652.1423566237,267.9524386674965,0.0,1.0,1279917.8156829695,2616.7980975471887,,,,,,,,,,,,,,,,,,,2.0,14750.27676390391,1450.0,0.375,6.1796691888313084,3.5
2659.0,-30.000016056417554,4.802491430038546,34.89836068908967,28.371887455601268,6.4383172501529,-26.356182725760547,-39.86626180177552,2.794483919495836,-5.197561415676091,-5.197561415669371,39.79671894770746,37568.99804410863,20600.108862158308,20600.108862158308,58169.10690626694,80000.2336093723,79990.1533676887,20600.108862158308,100590.26222984701,100590.26222984701,100590.26222984701,126529.59397010042,123829.86825228603,2699.7257178143855,0.0,93290.70637629232,50859.47081102843,47145.81729473766,25939.331740253412,73085.14903499107,19779.33761349122,1450.0,0.0,0.8866491110517642,2.8637665975549207,0.0014957518510113484,1.0,1.0,-5.197561415676091,351933.2310509723,1545786.9947059464,4.392273472129326,1545786.9947059464,4.392273472129326,0.7625230214700199,0.09178384145366983,3.6287840695349924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840695349924,1.2786945400762793,1.2789930389878004,2.8378818832827117,6013.131174184761,14750.276796782797,6484.532446195323,0.00041603587439371177,25708.530623109516,2621.5405488224337,19382.70142658912,1976.4854896003346,0.7539404608821135,0.7539404608821135,32739.745666049257,32395.05729023726,1.0133178343008789,0.8,4333.522023139253,4287.898129693729,1.0133178343008789,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647307387382805,4.802491430038546,-1.0539716437804474,5.856463073818993,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999838513863447,0.00023343197533551465,198.9222254200046,0.0,0.0,0.0,0.02115412258054449,8.005749817543872e-05,0.00015337070755729143,0.0005565491803172092,0.09178384145391522,0.09178384145391522,0.09178384145391522,0.09178373000591349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.18290111126,589.753606169988,0.0,0.09178384145391522,0.09178384145366983,0.09178384145366983,0.375,0.375,0.5,6.009711031868521,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,25939.331740253412,19779.33761349122,0.7625230214700199,0.7968681041043703,3.878293530415668,0.7959087129782993,0.5140442147298854,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953635485004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915041084893,261.36915041084893,-11.780849589151046,244.97189981864076,277.7664010030572,119599.18303818218,119599.17671454807,0.006323634106474728,0.0,nan,277.7664010030572,4.616401003057206,271.20750076617384,-1.9424992338261404,264.6486005292906,-8.501399470709373,258.0897002924073,-15.060299707592662,251.53080005552403,-21.61919994447595,244.97189981864076,-28.178100181359213,1.0,1.0,25762.5980482374,25762.5980482374,277.2798702242938,4.129870224293825,277.2798702242938,277.2798702242938,79990.15112197558,79990.1533676887,-0.002245713127194904,0.0,8575.796259387458,8575.796259387458,0.9047749616753842,3646.9279898826676,277.2798702242938,4.129870224293825,1.0,0.002,0.2626997665640741,0.004562327627711328,0.00040687868728554705,0.0015931213127208727,0.20343934364277352,0.20343934364277352,0.0,6.419777903721169e-15,0.9999987801967868,0.9999987801967868,0.0,0.0917837294954451,1.1195822472639426e-07,0.0,0.0,0.0,1601652.1422606842,267.9524385843239,0.0,1.0,1279917.8159690036,2616.7980963778477,,,,,,,,,,,,,,,,,,,2.0,14750.276796782797,1450.0,0.375,6.1796691888313084,3.5
2660.0,-30.000015878904687,4.8024905367506365,34.898360599637634,28.371887455601268,6.438317151545123,-26.35618257585969,-39.8662579949945,2.79448384850008,-5.197561499459766,-5.19756149945761,39.79671879892467,37568.984353537126,20600.107194588985,20600.107194588985,58169.09154812611,80000.2337077854,79990.15336974977,20600.107194588985,100590.26056433875,100590.26056433875,100590.26056433875,126529.59222070438,123829.86800836475,2699.724212339634,0.0,93290.70633125612,50859.45697700774,47145.83261583153,25939.331656365623,73085.16427219716,19779.337538375443,1450.0,0.0,0.886649111164391,2.8637665887035935,0.0014957518510113484,1.0,1.0,-5.197561499459766,351933.2298997683,1545786.9883173127,4.392273468343861,1545786.9883173127,4.392273468343861,0.7625230210401935,0.09178384085470752,3.6287840578660924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840578660924,1.2786945404052654,1.2789930393168631,2.837881873426938,6013.13115330156,14750.276827786889,6484.532470068912,0.00041603588097738505,25708.530693368328,2621.5405559868386,19382.701497948874,1976.4854968770044,0.7539404615973935,0.7539404615973935,32739.745581825606,32395.05729023726,1.0133178310424031,0.8,4333.522011991181,4287.898129693729,1.0133178310424031,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647306849286334,4.8024905367506365,-1.0539720629903684,5.856462599741005,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999838329109898,0.00023343197964832295,198.9222252747804,0.0,0.0,0.0,0.02115412258054449,8.005753262427495e-05,0.0001533706731084552,0.0005565490535201541,0.09178384085492065,0.09178384085492065,0.09178384085492065,0.09178372973388725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.1983768056,589.7536010595998,0.0,0.09178384085492065,0.09178384085470752,0.09178384085470752,0.375,0.375,0.5,6.009707698237551,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,25939.331656365623,19779.337538375443,0.7625230210401935,0.7968675547565044,3.878293482464751,0.7959083369024406,0.514043920235519,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953624755575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691504518437,261.3691504518437,-11.780849548156255,244.97189999209112,277.76640091159635,119599.18172108573,119599.17544988038,0.0062712053671938545,0.0,nan,277.76640091159635,4.616400911596372,271.2075007276953,-1.9424992723047012,264.64860054379426,-8.501399456205718,258.08970035989324,-15.060299640106734,251.53080017599217,-21.619199824007808,244.97189999209112,-28.178100007908853,1.0,1.0,25762.5980482374,25762.5980482374,277.2798701407459,4.129870140745936,277.2798701407459,277.2798701407459,79990.1512040934,79990.15336974977,-0.002165656362194568,0.0,8575.796259387458,8575.796259387458,0.9047749623954418,3646.927978155423,277.2798701407459,4.129870140745936,1.0,0.002,0.26269987819397195,0.004562327118678523,0.0004068788601113144,0.0015931211398954837,0.2034394300556572,0.2034394300556572,0.0,6.797947621484113e-15,0.9999987837737963,0.9999987837737963,0.0,0.09178372922479519,1.1162991232817786e-07,0.0,0.0,0.0,1601652.1421640406,267.9524385005402,0.0,1.0,1279917.8162571369,2616.7980951999148,,,,,,,,,,,,,,,,,,,2.0,14750.276827786889,1450.0,0.375,6.1796691888313084,3.5
2661.0,-30.000015589872717,4.8024896571639495,34.89836051128432,28.371887385752075,6.438317067844164,-26.35618232410105,-39.8662579600699,2.7944838020724485,-5.197561580856416,-5.197561580914539,39.79671865170107,37568.98524608973,20600.105550441687,20600.105550441687,58169.09079653142,80000.23373913599,79990.15336350907,20600.105550441687,100590.25891395076,100590.25891395076,100590.25891395076,126529.59048784815,123829.86777644715,2699.7227114009984,0.0,93290.70621819454,50859.45772514808,47145.83165894051,25939.331573897394,73085.1632328379,19779.337464465294,1450.0,0.0,0.8866491112834058,2.8637665801044374,0.0014957518510113484,1.0,1.0,-5.197561580856416,351933.22878136067,1545786.9819971658,4.392273464343686,1545786.9819971658,4.392273464343686,0.7625230206151161,0.09178384025810336,3.6287840555556707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840555556707,1.2786945406204058,1.278993039532054,2.837881871142605,6013.131148461332,14750.276858063171,6484.532485681033,0.00041603588378575734,25708.530678579897,2621.540554478838,19382.70154461455,1976.4855016355789,0.7539404638462684,0.7539404638462684,32739.74556514947,32395.05729023726,1.0133178303972308,0.8,4333.522009783883,4287.898129693729,1.0133178303972308,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647306318747754,4.8024896571639495,-1.0539724751577806,5.85646213232173,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999838028288384,0.00023343198667057286,198.92222503832193,0.0,0.0,0.0,0.02115412258054449,8.005753294031927e-05,0.00015337067279241087,0.0005565490520189465,0.09178384025835552,0.09178384025835552,0.09178384025835552,0.0917837294706044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.2138115359,589.7535959628012,0.0,0.09178384025835552,0.09178384025810336,0.09178384025810336,0.375,0.375,0.5,6.009704374599708,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,25939.331573897394,19779.337464465294,0.7625230206151161,0.7968675898617928,3.878293432619183,0.7959083379373976,0.5140439397583448,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953614158859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691505040514,261.3691505040514,-11.780849495948587,244.97190018316786,277.76640082493486,119599.181279189,119599.17329268662,0.007986502373221033,0.0,nan,277.76640082493486,4.616400824934885,271.20750069658146,-1.942499303418515,264.6486005682281,-8.501399431771858,258.08970043987466,-15.060299560125316,251.53080031152123,-21.619199688478744,244.97190018316786,-28.178099816832116,1.0,1.0,25762.5980482374,25762.5980482374,277.27987005856124,4.129870058561266,277.27987005856124,277.27987005856124,79990.1512064716,79990.15336350907,-0.0021570374810835347,0.0,8575.796259387458,8575.796259387458,0.9047749625380119,3646.927975833449,277.27987005856124,4.129870058561266,1.0,0.002,0.26269998948889633,0.0045623266115163465,0.00040687903242027335,0.0015931209675830221,0.20343951621013667,0.20343951621013667,0.0,3.2955409234869393e-15,0.9999987874233596,0.9999987874233596,0.0,0.0917837289631627,1.1129494066596093e-07,0.0,0.0,0.0,1601652.1420701498,267.95243841914356,0.0,1.0,1279917.8165370636,2616.798094055537,,,,,,,,,,,,,,,,,,,2.0,14750.276858063171,1450.0,0.375,6.1796691888313084,3.5
2662.0,-30.00001531205373,4.802488790519783,34.898360423649265,28.371886268164985,6.438316964175478,-26.356182084430774,-39.866257925145305,2.794483736552516,-5.197561693616251,-5.197561693625569,39.796718495704965,37568.987053608726,20600.103997339425,20600.103997339425,58169.09105094815,80000.23193558167,79990.15310861632,20600.103997339425,100590.25710595574,100590.25710595574,100590.25710595574,126529.58858325712,123829.86736992084,2699.721213336275,0.0,93290.70460284372,50859.459720870764,47145.827646636615,25939.33147730138,73085.15912393799,19779.337379010074,1450.0,0.0,0.8866491112743049,2.863766568191959,0.0014957518510113484,1.0,1.0,-5.197561693616251,351933.22723202256,1545786.9752997018,4.392273464649575,1545786.9752997018,4.392273464649575,0.7625230201602649,0.09178383966546354,3.628784144933292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784144933292,1.2786945409240174,1.2789930398357363,2.8378819403663362,6013.131295138111,14750.277074927311,6484.532507713254,0.0004160358616833647,25708.529600224727,2621.540444517213,19382.701610470333,1976.485508351,0.7539404980322524,0.7539404980322524,32739.746210258254,32395.05729023726,1.013317855355436,0.8,4333.52209517224,4287.898129693729,1.013317855355436,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647305817587872,4.802488790519783,-1.053972900266123,5.856461690785906,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999837739137327,0.00023343199342039294,198.92222481103684,0.0,0.0,0.0,0.02115412258054449,8.005753325636361e-05,0.00015337067247636653,0.0005565490645799957,0.09178383966569909,0.09178383966569909,0.09178383966569909,0.0917837290878673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.2291729011,589.7535908897484,0.0,0.09178383966569909,0.09178383966546354,0.09178383966546354,0.375,0.375,0.5,6.009701057263347,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,25939.33147730138,19779.337379010074,0.7625230201602649,0.7968676960173993,3.8782933176575116,0.7959083861650333,0.5140439933899459,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495359690496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691505625985,261.3691505625985,-11.780849437401457,244.97190038654784,277.7664007386493,119599.18345770527,119599.17450140599,0.008956299267113546,0.0,nan,277.7664007386493,4.616400738649304,271.207500668229,-1.942499331770989,264.6486005978087,-8.501399402191282,258.0897005273884,-15.060299472611575,251.5308004569681,-21.61919954303187,244.97190038654784,-28.178099613452133,1.0,1.0,25762.5980482374,25762.5980482374,277.2798699161279,4.129869916127916,277.2798699161279,277.2798699161279,79990.14947138021,79990.15310861632,-0.0036372361064422876,0.0,8575.796259387458,8575.796259387458,0.9047749570227506,3646.9280656579585,277.2798699161279,4.129869916127916,1.0,0.002,0.26270010057804827,0.004562326100080444,0.00040687920438410964,0.0015931207956214203,0.2034396021920548,0.2034396021920548,0.0,5.529864760545067e-15,0.999998789665271,0.999998789665271,0.0,0.09178372857629483,1.1108916870771203e-07,0.0,0.0,0.0,1601652.1419400824,267.9524383063837,0.0,1.0,1279917.8169248444,2616.798092470231,,,,,,,,,,,,,,,,,,,2.0,14750.277074927311,1450.0,0.375,6.1796691888313084,3.5
2663.0,-30.0000150841014,4.802487936265826,34.89836033650344,28.371885360125475,6.438316803735468,-26.35618189531777,-39.86625789022071,2.794483614951847,-5.197561826126389,-5.197561826119991,39.79671833454113,37568.988400853275,20600.102510514782,20600.102510514782,58169.090911368054,80000.23052694442,79990.15269433642,20600.102510514782,100590.2552048512,100590.2552048512,100590.2552048512,126529.5865767917,123829.86685970229,2699.7197170894046,0.0,93290.70327162165,50859.46114553049,47145.82458454573,25939.331371940494,73085.15595648623,19779.337286410493,1450.0,0.0,0.8866491111832271,2.8637665541929573,0.0014957518510113484,1.0,1.0,-5.197561826126389,351933.2254113106,1545786.9683799713,4.392273467710765,1545786.9683799713,4.392273467710765,0.7625230196876436,0.09178383907581913,3.628784204749402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784204749402,1.2786945414875006,1.278993040399351,2.83788198589481,6013.131391607484,14750.277278040214,6484.532548603641,0.0004160358505057411,25708.528809600062,2621.540363895934,19382.701732694433,1976.4855208143897,0.7539405259727098,0.7539405259727098,32739.74664199829,32395.05729023726,1.013317872058753,0.8,4333.522152318528,4287.898129693729,1.013317872058753,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647305337814659,4.802487936265826,-1.0539733318265068,5.856461268092333,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999837501886822,0.00023343199895866875,198.92222462454782,0.0,0.0,0.0,0.02115412258054449,8.005753357240795e-05,0.0001533706721603222,0.0005565490726071761,0.09178383907604835,0.09178383907604835,0.09178383907604835,0.09178372862977109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.24448990176,589.7535858310633,0.0,0.09178383907604835,0.09178383907581913,0.09178383907581913,0.375,0.375,0.5,6.009697743875528,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,25939.331371940494,19779.337286410493,0.7625230196876436,0.796867776349558,3.8782932217860555,0.7959084187492332,0.5140440341020996,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953580320427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506166383,261.3691506166383,-11.78084938336167,244.97190059086466,277.7664006424119,119599.18380959118,119599.1755428248,0.008266766385690353,0.0,nan,277.7664006424119,4.616400642411918,271.2075006321025,-1.942499367897483,264.648600621793,-8.501399378206997,258.0897006114836,-15.060299388516398,251.53080060117412,-21.619199398825856,244.97190059086466,-28.178099409135314,1.0,1.0,25762.5980482374,25762.5980482374,277.27986973532546,4.129869735325485,277.27986973532546,277.27986973532546,79990.14806396798,79990.15269433642,-0.004630368435755372,0.0,8575.796259387458,8575.796259387458,0.9047749533316536,3646.928125773149,277.27986973532546,4.129869735325485,1.0,0.002,0.26270021153829226,0.004562325585936635,0.00040687937613165405,0.001593120623874982,0.20343968806582702,0.20343968806582702,0.0,6.6361846573492755e-15,0.9999987910697904,0.9999987910697904,0.0,0.09178372811556332,1.1096025581240361e-07,0.0,0.0,0.0,1601652.1417872324,267.9524381738736,0.0,1.0,1279917.8173805482,2616.79809060725,,,,,,,,,,,,,,,,,,,2.0,14750.277278040214,1450.0,0.375,6.1796691888313084,3.5
2664.0,-30.000014860089383,4.8024870941817746,34.898360249825274,28.37188501087951,6.438316610967332,-26.356181712983762,-39.86625789022071,2.7944834638617033,-5.1975619592626,-5.197561959277397,39.79671817373405,37568.98918891577,20600.101050125893,20600.101050125893,58169.09023904167,80000.23006042543,79990.15225504502,20600.101050125893,100590.25330517092,100590.25330517092,100590.25330517092,126529.58457167959,123829.86634909133,2699.718222588264,0.0,93290.70267811912,50859.461806609455,47145.8231905663,25939.331266508674,73085.15445707497,19779.337193779782,1450.0,0.0,0.8866491110875406,2.863766540127749,0.0014957518510113484,1.0,1.0,-5.1975619592626,351933.22358198755,1545786.9614769341,4.392273470926857,1545786.9614769341,4.392273470926857,0.7625230192159074,0.09178383848756852,3.628784211584124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784211584124,1.2786945421876348,1.2789930410996486,2.837881989686039,6013.131399640644,14750.277403549971,6484.532599410379,0.00041603585560639415,25708.52859762461,2621.5403422804534,19382.701884559174,1976.4855363002835,0.7539405380963762,0.7539405380963762,32739.746691329874,32395.05729023726,1.0133178739673114,0.8,4333.522158848192,4287.898129693729,1.0133178739673114,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647304866571816,4.8024870941817746,-1.0539737587324804,5.856460852914255,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999837268737517,0.00023343200440120818,198.92222444128248,0.0,0.0,0.0,0.02115412258054449,8.005753357240795e-05,0.0001533706721603222,0.000556549073655422,0.09178383848780332,0.09178383848780332,0.09178383848780332,0.09178372816907587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.2597900894,589.7535807779423,0.0,0.09178383848780332,0.09178383848756852,0.09178383848756852,0.375,0.375,0.5,6.009694434305054,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,25939.331266508674,19779.337193779782,0.7625230192159074,0.7968678166262921,3.878293163264409,0.7959084258788296,0.5140440554309991,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953566712698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506636929,261.3691506636929,-11.780849336307085,244.97190079497352,277.7664005324124,119599.18213261027,119599.17493438844,0.0071982218449399196,0.0,nan,277.7664005324124,4.616400532412399,271.2075005849246,-1.9424994150753605,264.64860063743686,-8.50139936256312,258.0897006899491,-15.06029931005088,251.5308007424613,-21.619199257538668,244.97190079497352,-28.178099205026456,1.0,1.0,25762.5980482374,25762.5980482374,277.2798695509435,4.129869550943511,277.2798695509435,277.2798695509435,79990.14763334734,79990.15225504502,-0.00462169767706655,0.0,8575.796259387458,8575.796259387458,0.9047749529099005,3646.9281326420446,277.2798695509435,4.129869550943511,1.0,0.002,0.26270032237084634,0.0045623250722385345,0.0004068795476809002,0.0015931204523210144,0.20343977384045012,0.20343977384045012,0.0,1.914701036609401e-15,0.999998792460859,0.999998792460859,0.0,0.09178372765499103,1.1083257748612516e-07,0.0,0.0,0.0,1601652.1416336603,267.9524380407374,0.0,1.0,1279917.8178384092,2616.798088735448,,,,,,,,,,,,,,,,,,,2.0,14750.277403549971,1450.0,0.375,6.1796691888313084,3.5
2665.0,-30.00001463916703,4.802486263958924,34.89836016353005,28.371884731482737,6.43831637869291,-26.356181537380994,-39.866257820371516,2.794483276906839,-5.19756209856439,-5.197562098556537,39.796718011419365,37568.98980684988,20600.099626781845,20600.099626781845,58169.08943363173,80000.22979602493,79990.1517488873,20600.099626781845,100590.25137566915,100590.25137566915,100590.25137566915,126529.5825340312,123829.86580453962,2699.7167294915907,0.0,93290.7022159518,50859.46222677663,47145.82221019462,25939.331158362056,73085.15336855668,19779.337098942964,1450.0,0.0,0.8866491109660201,2.8637665254112834,0.0014957518510113484,1.0,1.0,-5.19756209856439,351933.2216679619,1545786.9545074445,4.392273475011253,1545786.9545074445,4.392273475011253,0.7625230187389278,0.09178383790066494,3.628784202718946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784202718946,1.2786945430539618,1.278993041966178,2.8378819808303577,6013.131380876517,14750.277526290645,6484.532662277266,0.0004160358667917807,25708.528533069475,2621.540335697662,19382.702072472508,1976.4855554621108,0.753940547298928,0.753940547298928,32739.74662734289,32395.05729023726,1.0133178714917597,0.8,4333.5221503787,4287.898129693729,1.0133178714917597,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473044072827205,4.802486263958924,-1.053974184308836,5.85646044826776,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999837038803832,0.00023343200976868374,198.9222242605448,0.0,0.0,0.0,0.02115412258054449,8.005753420449689e-05,0.00015337067152823325,0.0005565490700020492,0.09178383790082617,0.09178383790082617,0.09178383790082617,0.0917837276848336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.2750679625,589.7535757320998,0.0,0.09178383790082617,0.09178383790066494,0.09178383790066494,0.375,0.375,0.5,6.009691127815136,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,25939.331158362056,19779.337098942964,0.7625230187389278,0.7968678463035928,3.8782931143687667,0.7959084267128012,0.5140440715420751,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953553340197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507011602,261.3691507011602,-11.780849298839769,244.9719009980194,277.766400404301,119599.17961960977,119599.17388802675,0.005731583008564781,0.0,nan,277.766400404301,4.616400404301032,271.2075005230447,-1.9424994769552768,264.6486006417884,-8.501399358211586,258.089700760532,-15.060299239467952,251.53080087927574,-21.619199120724232,244.9719009980194,-28.17809900198057,1.0,1.0,25762.5980482374,25762.5980482374,277.27986935264266,4.129869352642686,277.27986935264266,277.27986935264266,79990.14721870568,79990.1517488873,-0.00453018162806984,0.0,8575.796259387458,8575.796259387458,0.9047749534569477,3646.928123732541,277.27986935264266,4.129869352642686,1.0,0.002,0.2627004331012717,0.004562324557985905,0.00040687971906677283,0.0015931202809356991,0.20343985953338642,0.20343985953338642,0.0,2.47198095326695e-15,0.9999987935736308,0.9999987935736308,0.0,0.09178372717022262,1.1073044231424332e-07,0.0,0.0,0.0,1601652.1414729767,267.9524379014356,0.0,1.0,1279917.8183174692,2616.7980867769884,,,,,,,,,,,,,,,,,,,2.0,14750.277526290645,1450.0,0.375,6.1796691888313084,3.5
2666.0,-30.000014423011102,4.802485445687699,34.89836007778693,28.371884277462982,6.438316245344264,-26.35618135617557,-39.866257820371516,2.7944831785085444,-5.197562220688837,-5.197562220616043,39.79671785474816,37568.990760133216,20600.098192585705,20600.098192585705,58169.08895271892,80000.22911277848,79990.1513443706,20600.098192585705,100590.24953695631,100590.24953695631,100590.24953695631,126529.58059521482,123829.86535653364,2699.7152386811863,0.0,93290.70149862727,50859.46314598128,47145.82039182888,25939.331058258515,73085.15145008739,19779.33701072342,1450.0,0.0,0.8866491109116459,2.8637665125094602,0.0014957518510113484,1.0,1.0,-5.197562220688837,351933.2199899497,1545786.9477803332,4.392273476838807,1545786.9477803332,4.392273476838807,0.7625230182806164,0.0917838373137985,3.628784228220392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784228220392,1.278694543509928,1.2789930424222504,2.8378819997617497,6013.131420989866,14750.277647599072,6484.532695365432,0.0004160358641906742,25708.528154725358,2621.540297117299,19382.70217137525,1976.4855655473839,0.7539405622415071,0.7539405622415071,32739.74681140693,32395.05729023726,1.013317878612897,0.8,4333.522174741918,4287.898129693729,1.013317878612897,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647303944491837,4.802485445687699,-1.053974594848393,5.856460040536092,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999836813830989,0.00023343201502035572,198.92222408370657,0.0,0.0,0.0,0.02115412258054449,8.005753420449689e-05,0.00015337067152823325,0.0005565490739132231,0.09178383731403969,0.09178383731403969,0.09178383731403969,0.09178372726570144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.2903488086,589.753570685563,0.0,0.09178383731403969,0.0917838373137985,0.0917838373137985,0.375,0.375,0.5,6.009687826370962,-7.281641956069507e-11,-7.281641956069507e-11,-7.281641956069507e-11,-7.281641956069507e-11,-7.281641956069507e-11,-7.281641956069507e-11,25939.331058258515,19779.33701072342,0.7625230182806164,0.7968678972578558,3.87829304770507,0.7959084410250526,0.514044098079081,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953540152133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507393432,261.3691507393432,-11.780849260656794,244.97190120027162,277.7664002784147,119599.17936768505,119599.17352661621,0.0058410688352059995,0.0,nan,277.7664002784147,4.616400278414744,271.20750046278613,-1.9424995372138483,264.6486006471575,-8.501399352842498,258.08970083152883,-15.060299168471147,251.53080101590024,-21.61919898409974,244.97190120027162,-28.17809879972836,1.0,1.0,25762.5980482374,25762.5980482374,277.2798691834136,4.129869183413632,277.2798691834136,277.2798691834136,79990.14670200796,79990.1513443706,-0.00464236264815554,0.0,8575.796259387458,8575.796259387458,0.9047749518833196,3646.928149361494,277.2798691834136,4.129869183413632,1.0,0.002,0.262700543659874,0.004562324047362618,0.00040687989020098787,0.0015931201098082237,0.20343994510049393,0.20343994510049393,0.0,9.211381657436846e-15,0.9999987954457285,0.9999987954457285,0.0,0.0917837267551852,1.1055861329558382e-07,0.0,0.0,0.0,1601652.1413321074,267.95243777931114,0.0,1.0,1279917.818737455,2616.7980850600184,,,,,,,,,,,,,,,,,,,2.0,14750.277647599072,1450.0,0.375,6.1796691888313084,3.5
2667.0,-30.000014209302645,4.802484638940915,34.89835999242385,28.3718678978272,6.4383159934483105,-26.35618118902761,-39.86625778544692,2.7944829731731127,-5.1975623560371105,-5.1975623560362525,39.79671769421989,37569.01021722994,20600.09680965296,20600.09680965296,58169.1070268829,80000.21031012769,79990.1508184169,20600.09680965296,100590.24762806986,100590.24762806986,100590.24762806986,126529.57858022707,123829.86483078235,2699.71374944473,0.0,93290.68916593034,50859.48907303185,47145.777880998314,25939.330952157205,73085.10883315552,19779.336917592525,1450.0,0.0,0.8866491108036972,2.8637664982105697,0.0014957518510113484,1.0,1.0,-5.1975623560371105,351933.2181302341,1545786.940888849,4.392273480467039,1545786.940888849,4.392273480467039,0.762523017809278,0.09178383672851957,3.628786041122257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786041122257,1.2786945444614284,1.2789930433739731,2.837883415425582,6013.134420611651,14750.277764662918,6484.531261179318,0.00041603517236618343,25708.511912451795,2621.5386408663303,19382.697884496978,1976.4851284074562,0.7539408718210976,0.7539408718210976,32739.759896548705,32395.05729023726,1.0133183848556926,0.8,4333.5239067269695,4287.898129693729,1.0133183848556926,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647303498242785,4.802484638940915,-1.0539750084373258,5.856459647378241,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999836591405471,0.00023343202021256426,198.92222390887056,0.0,0.0,0.0,0.02115412258054449,8.005753452054153e-05,0.00015337067121218864,0.0005565493508123413,0.09178383672881997,0.09178383672881997,0.09178383672881997,0.09178372679624738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.30559396755,589.7535656505996,0.0,0.09178383672881997,0.09178383672851957,0.09178383672851957,0.375,0.375,0.5,6.009684528403294,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25939.330952157205,19779.336917592525,0.762523017809278,0.7968690284856196,3.8782922853842683,0.7959091524331714,0.514044664050449,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953527248602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507671122,261.3691507671122,-11.78084923288776,244.971901400374,277.76640013385037,119599.23679339259,119599.23254540465,0.004247987947985607,0.0,nan,277.76640013385037,4.616400133850391,271.2075003871551,-1.9424996128448697,264.64860064045985,-8.50139935954013,258.08970089376453,-15.060299106235448,251.53080114706927,-21.619198852930708,244.971901400374,-28.17809859962597,1.0,1.0,25762.5980482374,25762.5980482374,277.27986898666336,4.129868986663382,277.27986898666336,277.27986898666336,79990.12337610389,79990.1508184169,-0.02744231301767286,0.0,8575.796259387458,8575.796259387458,0.904774840013835,3646.9299713278683,277.27986898666336,4.129868986663382,1.0,0.002,0.2627006541043004,0.004562323535034308,0.0004068800611472247,0.001593119938862565,0.20344003057361235,0.20344003057361235,0.0,9.789478255806117e-15,0.9999987966897068,0.9999987966897068,0.0,0.09178372628408409,1.1044443548345845e-07,0.0,0.0,0.0,1601652.1411759832,267.95243764396287,0.0,1.0,1279917.8192029253,2616.798083157119,,,,,,,,,,,,,,,,,,,2.0,14750.277764662918,1450.0,0.375,6.1796691888313084,3.5
2668.0,-30.00001410685001,4.802483836996771,34.89835990332282,28.371881902590417,6.43831661855168,-26.356181034309692,-39.86625775052232,2.7944835460116813,-5.197562878204224,-5.197562878219263,39.79671741571481,37568.99453319973,20600.09623334503,20600.09623334503,58169.09076654476,80000.22504117226,79990.14750792888,20600.09623334503,100590.24374127391,100590.24374127391,100590.24374127391,126529.57440957225,123829.862167888,2699.7122416842485,0.0,93290.69843694445,50859.46792897327,47145.81167552354,25939.330668298342,73085.14234382188,19779.336678677526,1450.0,0.0,0.8866491091504225,2.8637664430463023,0.0014957518510113484,1.0,1.0,-5.197562878204224,351933.2109555631,1545786.9289318726,4.392273536034801,1545786.9289318726,4.392273536034801,0.7625230169431769,0.0917838361619426,3.6287844982856727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287844982856727,1.2786945418069613,1.2789930407188863,2.837882214745149,6013.13187651389,14750.277881224063,6484.532571785988,0.00041603577111811363,25708.525397696467,2621.540015978593,19382.70180198802,1976.485527880369,0.7539406287271827,0.7539406287271827,32739.748760681032,32395.05729023726,1.0133179540271295,0.8,4333.522432753154,4287.898129693729,1.0133179540271295,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647303312277942,4.802483836996771,-1.0539756465412617,5.856459483538033,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999836484773824,0.00023343202270172903,198.9222238250536,0.0,0.0,0.0,0.02115412258054449,8.005753483658613e-05,0.00015337067089614404,0.000556549113039601,0.09178383616234301,0.09178383616234301,0.09178383616234301,0.09178372485708948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.32046432426,589.7535607332653,0.0,0.09178383616234301,0.0917838361619426,0.0917838361619426,0.375,0.375,0.5,6.009681189289795,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,25939.330668298342,19779.336678677526,0.7625230169431769,0.7968681246123129,3.878292873511405,0.795908565011668,0.5140442137535983,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953514491171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508559738,261.3691508559738,-11.78084914402615,244.97190158747335,277.7664001244743,119599.19233215971,119599.1787384974,0.013593662335471228,0.0,nan,277.7664001244743,4.616400124474296,271.2075004170741,-1.9424995829259046,264.64860070967393,-8.501399290326049,258.0897010022736,-15.060298997726363,251.5308012948735,-21.61919870512648,244.97190158747335,-28.178098412526623,1.0,1.0,25762.5980482374,25762.5980482374,277.27986807845343,4.129868078453455,277.27986807845343,277.27986807845343,79990.14699151833,79990.14750792888,-0.0005164105532458052,0.0,8575.796259387458,8575.796259387458,0.904774935218291,3646.928420777101,277.27986807845343,4.129868078453455,1.0,0.002,0.2627007659908049,0.004562322952183002,0.0004068802340012101,0.001593119766024444,0.20344011700060505,0.20344011700060505,0.0,2.5653958124483012e-14,0.9999987809782458,0.9999987809782458,0.0,0.09178372427544965,1.1188649296591448e-07,0.0,0.0,0.0,1601652.1405736667,267.95243712179575,0.0,1.0,1279917.820998665,2616.7980758158737,,,,,,,,,,,,,,,,,,,2.0,14750.277881224063,1450.0,0.375,6.1796691888313084,3.5
2669.0,-30.00001388615137,4.802483049617838,34.89835981697954,28.371869364660256,6.4383152123996865,-26.356180976296194,-39.86625775052232,2.794482302543206,-5.197562817141886,-5.197562817134088,39.796717317028396,37569.008819198054,20600.09448550897,20600.09448550897,58169.10330470702,80000.21316012972,79990.14841956022,20600.09448550897,100590.2429050692,100590.2429050692,100590.2429050692,126529.57355823102,123829.86281242107,2699.710745809943,0.0,93290.69074283102,50859.4864018946,47145.78260104047,25939.33065316182,73085.11325420228,19779.336660249784,1450.0,0.0,0.886649109820143,2.863766449497247,0.0014957518510113484,1.0,1.0,-5.197562817141886,351933.2117945734,1545786.9246950937,4.392273513525013,1545786.9246950937,4.392273513525013,0.7625230166777193,0.09178383556577693,3.6287858034818723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287858034818723,1.2786945475690492,1.2789930464823194,2.8378832226825605,6013.134012212317,14750.277818017585,6484.531486690496,0.00041603527040688534,25708.51403059317,2621.5388568566405,19382.69855856498,1976.4851971432633,0.7539408359230542,0.7539408359230542,32739.7581813108,32395.05729023726,1.0133183184959325,0.8,4333.523679693402,4287.898129693729,1.0133183184959325,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647302748280749,4.802483049617838,-1.0539759370229485,5.856458986640787,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999836255073048,0.0002334320280637685,198.92222364449896,0.0,0.0,0.0,0.02115412258054449,8.005753483658613e-05,0.00015337067089614404,0.0005565493132184178,0.0917838355660718,0.0917838355660718,0.0917838355660718,0.0917837251331701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.3360837155,589.7535555780256,0.0,0.0917838355660718,0.09178383556577693,0.09178383556577693,0.375,0.375,0.5,6.009677876311637,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,25939.33065316182,19779.336660249784,0.7625230166777193,0.7968689190529831,3.878292350360869,0.7959090533578996,0.5140446138261665,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495350837522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915082090997,261.36915082090997,-11.780849179090012,244.971901765892,277.766399875928,119599.22053095467,119599.22589482473,-0.00536387007733566,0.0,nan,277.766399875928,4.616399875928039,271.2075002539208,-1.9424997460791928,264.6486006319137,-8.501399368086254,258.0897010099064,-15.0602989900936,251.53080138789915,-21.61919861210083,244.971901765892,-28.178098234107978,1.0,1.0,25762.5980482374,25762.5980482374,277.27986824584144,4.129868245841465,277.27986824584144,277.27986824584144,79990.12671867735,79990.14841956022,-0.021700882876757532,0.0,8575.796259387458,8575.796259387458,0.9047748546780096,3646.9297324992817,277.27986824584144,4.129868245841465,1.0,0.002,0.2627008769051125,0.004562322470309197,0.00040688040584064,0.0015931195941700203,0.20344020292032,0.20344020292032,0.0,1.0660309440746474e-14,0.9999987915702532,0.9999987915702532,0.0,0.09178372465145976,1.1091431717528768e-07,0.0,0.0,0.0,1601652.140644102,267.9524371828581,0.0,1.0,1279917.8207886699,2616.7980766743653,,,,,,,,,,,,,,,,,,,2.0,14750.277818017585,1450.0,0.375,6.1796691888313084,3.5
