time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2670.0,-30.00001377840232,4.8024822683063535,34.898359727859734,28.3718668850139,6.438315900119776,-26.35618081054996,-39.86625775052232,2.79448293226783,-5.197563244956939,-5.1975632450048606,39.796717064284486,37569.012441507584,20600.0937574211,20600.0937574211,58169.10619892868,80000.20876070556,79990.14569891032,20600.0937574211,100590.23945633142,100590.23945633142,100590.23945633142,126529.56986787618,123829.86063173841,2699.7092361377745,0.0,93290.6877294236,50859.491410227085,47145.77368799613,25939.33041154477,73085.1040995409,19779.336455824163,1450.0,0.0,0.8866491085547928,2.8637664043007693,0.0014957518510113484,1.0,1.0,-5.197563244956939,351933.205916315,1545786.9138436601,4.392273556054348,1545786.9138436601,4.392273556054348,0.7625230158994778,0.09178383498839884,3.6287861241590837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861241590837,1.2786945446509785,1.2789930435635675,2.837883479943653,6013.134557317701,14750.277951253927,6484.531274934436,0.000416035150903634,25708.51092830452,2621.538540511237,19382.69792561195,1976.4851326000162,0.753940902281976,0.753940902281976,32739.7604958909,32395.05729023726,1.013318408043266,0.8,4333.523986057537,4287.898129693729,1.013318408043266,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647302513339086,4.8024822683063535,-1.0539765113442785,5.856458779650632,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999836142928957,0.00023343203068161366,198.9222235563489,0.0,0.0,0.0,0.02115412258054449,8.005753483658613e-05,0.00015337067089614404,0.0005565493624008969,0.091783834988649,0.091783834988649,0.091783834988649,0.0917837235536369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.3510986594,589.7535506143154,0.0,0.091783834988649,0.09178383498839884,0.09178383498839884,0.375,0.375,0.5,6.009674533271147,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,25939.33041154477,19779.336455824163,0.7625230158994778,0.7968691465354635,3.8782921888127326,0.7959091926544042,0.5140447277784418,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953495200509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508645371,261.3691508645371,-11.780849135462859,244.97190193673413,277.76639979234,119599.23902246053,119599.23234858342,0.0066738771251561545,0.0,nan,277.76639979234,4.616399792340019,271.2075002212188,-1.9424997787811549,264.64860065009776,-8.501399349902215,258.0897010789764,-15.06029892102356,251.53080150785524,-21.619198492144733,244.97190193673413,-28.17809806326585,1.0,1.0,25762.5980482374,25762.5980482374,277.2798675007232,4.129867500723208,277.2798675007232,277.2798675007232,79990.12631465013,79990.14569891032,-0.019384260187507607,0.0,8575.796259387458,8575.796259387458,0.9047748348898468,3646.9300547798794,277.2798675007232,4.129867500723208,1.0,0.002,0.2627009889074103,0.0045623219025513,0.0004068805789534363,0.0015931194210572592,0.20344028947671813,0.20344028947671813,0.0,1.0695437591135004e-14,0.9999987797164133,0.9999987797164133,0.0,0.09178372298609148,1.1200230736381285e-07,0.0,0.0,0.0,1601652.1401506206,267.95243675504304,0.0,1.0,1279917.8222599318,2616.798070659629,,,,,,,,,,,,,,,,,,,2.0,14750.277951253927,1450.0,0.375,6.1796691888313084,3.5
2671.0,-30.000013660146056,4.802481495114381,34.89835963762135,28.371868596319132,6.43831528165762,-26.356180765965664,-39.86625775052232,2.7944823874768527,-5.197563545234402,-5.197563545216747,39.79671685379171,37569.01034006459,20600.09278308212,20600.09278308212,58169.103123146706,80000.21197150399,79990.14396486335,20600.09278308212,100590.23674794547,100590.23674794547,100590.23674794547,126529.56697771308,123829.85925801606,2699.7077196970176,0.0,93290.6897841465,50859.48815270597,47145.779590489474,25939.33022976762,73085.10982025709,19779.33630064765,1450.0,0.0,0.8866491077868023,2.863766372578025,0.0014957518510113484,1.0,1.0,-5.197563545234402,351933.2017904499,1545786.9048060842,4.392273581867066,1545786.9048060842,4.392273581867066,0.7625230152607855,0.09178383440637837,3.628785881875253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785881875253,1.2786945471754765,1.2789930460886547,2.8378832848633953,6013.134143966045,14750.277902046848,6484.5314581300445,0.00041603524440096934,25708.513211018264,2621.5387732832583,19382.69847319588,1976.4851884380375,0.7539408566376666,0.7539408566376666,32739.758747137603,32395.05729023726,1.0133183403868495,0.8,4333.523754587781,4287.898129693729,1.0133183403868495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473021989363446,4.802481495114381,-1.0539770075386743,5.856458502653055,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999836019849097,0.00023343203355473895,198.92222345960286,0.0,0.0,0.0,0.02115412258054449,8.005753483658613e-05,0.00015337067089614404,0.0005565493252416632,0.0917838344065472,0.0917838344065472,0.0917838344065472,0.09178372245742235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.36639451253,589.7535455601125,0.0,0.0917838344065472,0.09178383440637837,0.09178383440637837,0.375,0.375,0.5,6.009671174783546,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,25939.33022976762,19779.33630064765,0.7625230152607855,0.7968690021968209,3.8782923022098146,0.7959090882699051,0.5140446587883698,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953488768378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915085475863,261.36915085475863,-11.780849145241348,244.97190209131773,277.7663996181995,119599.22453420305,119599.22603006351,-0.001495860456742184,0.0,nan,277.7663996181995,4.616399618199523,271.2075001128231,-1.9424998871768935,264.6486006074469,-8.501399392553083,258.0897011020704,-15.060298897929556,251.53080159669403,-21.619198403305944,244.97190209131773,-28.178097908682247,1.0,1.0,25762.5980482374,25762.5980482374,277.2798669983089,4.1298669983088985,277.2798669983089,277.2798669983089,79990.12960021038,79990.14396486335,-0.014364652975928038,0.0,8575.796259387458,8575.796259387458,0.9047748498405566,3646.929811284629,277.2798669983089,4.1298669983088985,1.0,0.002,0.2627011014056795,0.004562321353724334,0.0004068807529418274,0.0015931192470595348,0.2034403764709137,0.2034403764709137,0.0,1.3621916095107878e-15,0.9999987743125843,0.9999987743125843,0.0,0.09178372190808758,1.124982907941608e-07,0.0,0.0,0.0,1601652.1398042513,267.9524364547656,0.0,1.0,1279917.8232925914,2616.798066437973,,,,,,,,,,,,,,,,,,,2.0,14750.277902046848,1450.0,0.375,6.1796691888313084,3.5
2672.0,-30.00001353422071,4.802480731176776,34.89835954706319,28.3718699234538,6.438314782727794,-26.356180702525837,-39.866257715597726,2.7944819510325396,-5.19756377007451,-5.19756377006342,39.79671666409446,37569.00880624685,20600.0916725548,20600.0916725548,58169.10047880165,80000.21446072884,79990.1427242022,20600.0916725548,100590.234396757,100590.234396757,100590.234396757,126529.56447859653,123829.85827838829,2699.706200208237,0.0,93290.69135265268,50859.485698169236,47145.78406053715,25939.33008183952,73085.11414237667,19779.3361731182,1450.0,0.0,0.88664910732823,2.863766348824806,0.0014957518510113484,1.0,1.0,-5.19756377007451,351933.1987011033,1545786.8966611566,4.392273597280013,1545786.8966611566,4.392273597280013,0.7625230146928885,0.09178383381539319,3.6287856927128628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287856927128628,1.2786945491979085,1.2789930481115588,2.8378831324408984,6013.133821001064,14750.27787190582,6484.53160489218,0.00041603531791475814,25708.514983399036,2621.5389540157994,19382.698911877727,1976.4852331711368,0.7539408217236145,0.7539408217236145,32739.757381803567,32395.05729023726,1.0133182875643005,0.8,4333.523573868445,4287.898129693729,1.0133182875643005,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647301840587925,4.802480731176776,-1.0539774557613333,5.856458186938109,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999835888787338,0.00023343203661419044,198.92222335658266,0.0,0.0,0.0,0.02115412258054449,8.005753515263046e-05,0.0001533706705800997,0.0005565492950828434,0.09178383381558326,0.09178383381558326,0.09178383381558326,0.09178372164866132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.3818233992,589.7535404630935,0.0,0.09178383381558326,0.09178383381539319,0.09178383381539319,0.375,0.375,0.5,6.009667809768562,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,25939.33008183952,19779.3361731182,0.7625230146928885,0.7968688941095279,3.8782923774779863,0.7959090050195827,0.5140446074019792,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953481709014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508128486,261.3691508128486,-11.780849187151375,244.97190223501028,277.76639939068696,119599.2137911002,119599.22020231595,-0.006411215714637406,0.0,nan,277.76639939068696,4.616399390686979,271.2074999595515,-1.942500040448465,264.6486005284163,-8.501399471583682,258.0897010972809,-15.060298902719069,251.53080166614558,-21.6191983338544,244.97190223501028,-28.1780977649897,1.0,1.0,25762.5980482374,25762.5980482374,277.2798666287921,4.129866628792115,277.2798666287921,277.2798666287921,79990.13206079061,79990.1427242022,-0.010663411594578065,0.0,8575.796259387458,8575.796259387458,0.904774861513279,3646.929621176427,277.2798666287921,4.129866628792115,1.0,0.002,0.26270121410988223,0.004562320816533061,0.00040688092731271206,0.001593119072691412,0.203440463656356,0.203440463656356,0.0,4.123871383265865e-15,0.9999987720689463,0.9999987720689463,0.0,0.09178372111117342,1.1270421977200747e-07,0.0,0.0,0.0,1601652.1395448989,267.95243622992547,0.0,1.0,1279917.8240658238,2616.798063276898,,,,,,,,,,,,,,,,,,,2.0,14750.27787190582,1450.0,0.375,6.1796691888313084,3.5
2673.0,-30.00001340209255,4.802479976993948,34.89835945658071,28.37187104104089,6.438314336232094,-26.356180628260052,-39.866257715597726,2.794481562399314,-5.197563956051397,-5.197563956005983,39.79671648516021,37569.00756568777,20600.090501979856,20600.090501979856,58169.098067667626,80000.21656929117,79990.14172579207,20600.090501979856,100590.23222777192,100590.23222777192,100590.23222777192,126529.5621791566,123829.85749936721,2699.704679789392,0.0,93290.69265519387,50859.48365158931,47145.78778178284,25939.329951384676,73085.11773316751,19779.336059862504,1450.0,0.0,0.8866491070287486,2.863766329177274,0.0014957518510113484,1.0,1.0,-5.197563956051397,351933.1961457423,1545786.8889797982,4.392273607345804,1545786.8889797982,4.392273607345804,0.762523014161615,0.0917838332200363,3.6287855302631473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855302631473,1.2786945509987897,1.2789930499128606,2.8378830014006855,6013.133543342577,14750.277856327513,6484.531735576984,0.0004160353816897786,25708.51649323809,2621.5391079765354,19382.69930250335,1976.485273003865,0.7539407926397244,0.7539407926397244,32739.75620927596,32395.05729023726,1.0133182422011182,0.8,4333.523418669493,4287.898129693729,1.0133182422011182,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64730146286315,4.802479976993948,-1.0539778771581076,5.8564578541520556,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999835751269722,0.00023343203982434488,198.92222324848797,0.0,0.0,0.0,0.02115412258054449,8.005753515263046e-05,0.0001533706705800997,0.0005565492701678215,0.09178383322036701,0.09178383322036701,0.09178383322036701,0.09178372098795627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.3973141716,589.7535353462137,0.0,0.09178383322036701,0.0917838332200363,0.0917838332200363,0.375,0.375,0.5,6.00966444280888,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,25939.329951384676,19779.336059862504,0.762523014161615,0.7968688048989279,3.8782924331436264,0.7959089329245111,0.5140445651719623,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953474191838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507499797,261.3691507499797,-11.780849250020253,244.97190237134,277.7663991286194,119599.2049347275,119599.21455214077,-0.009617413266850935,0.0,nan,277.7663991286194,4.616399128619435,271.2074997771635,-1.942500222836486,264.6486004257077,-8.501399574292293,258.08970107425176,-15.060298925748214,251.53080172279587,-21.619198277204106,244.97190237134,-28.17809762865997,1.0,1.0,25762.5980482374,25762.5980482374,277.2798663264277,4.1298663264277025,277.2798663264277,277.2798663264277,79990.13405146013,79990.14172579207,-0.007674331936868839,0.0,8575.796259387458,8575.796259387458,0.9047748715376313,3646.929457914463,277.2798663264277,4.1298663264277025,1.0,0.002,0.2627013268727034,0.004562320285542046,0.00040688110180711856,0.001593118898204361,0.20344055090355928,0.20344055090355928,0.0,1.1479532602276521e-14,0.9999987714304056,0.9999987714304056,0.0,0.09178372045720955,1.1276282675083136e-07,0.0,0.0,0.0,1601652.1393303752,267.9524360439486,0.0,1.0,1279917.8247054038,2616.7980606622036,,,,,,,,,,,,,,,,,,,2.0,14750.277856327513,1450.0,0.375,6.1796691888313084,3.5
2674.0,-30.000013267133664,4.80247923316601,34.89835936663388,28.371871704608225,6.438314053607459,-26.356180535059554,-39.86625768067313,2.794481321533494,-5.197564096645237,-5.197564096635564,39.796716319640325,37569.006999543424,20600.08925939124,20600.08925939124,58169.09625893466,80000.2178321849,79990.14102256081,20600.08925939124,100590.23028195206,100590.23028195206,100590.23028195206,126529.56012356348,123829.85696272414,2699.7031608393386,0.0,93290.69340939696,50859.48257675589,47145.78981404564,25939.329841611434,73085.11965565706,19779.33596354714,1450.0,0.0,0.8866491069122522,2.863766314324303,0.0014957518510113484,1.0,1.0,-5.197564096645237,351933.1942139638,1545786.8818729022,4.392273611261331,1545786.8818729022,4.392273611261331,0.7625230136754522,0.09178383262180784,3.6287854329584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287854329584,1.2786945521149338,1.278993051029265,2.837882922826617,6013.133376853554,14750.277853021937,6484.531816572375,0.0004160354202656335,25708.517390442914,2621.539199465966,19382.699544603995,1976.48529769126,0.7539407757449861,0.7539407757449861,32739.75550695091,32395.05729023726,1.013318215029307,0.8,4333.5233257078335,4287.898129693729,1.013318215029307,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64730106190078,4.80247923316601,-1.0539782677270217,5.856457500893032,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999835610805925,0.00023343204310327385,198.9222231380774,0.0,0.0,0.0,0.02115412258054449,8.005753546867509e-05,0.00015337067026405506,0.0005565492540972691,0.09178383262204948,0.09178383262204948,0.09178383262204948,0.0917837204998591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.41285426606,589.7535302137445,0.0,0.09178383262204948,0.09178383262180784,0.09178383262180784,0.375,0.375,0.5,6.009661079148187,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,25939.329841611434,19779.33596354714,0.7625230136754522,0.7968687585407869,3.8782924503390537,0.795908887239978,0.5140445439037526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953466304388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506851174,261.3691506851174,-11.780849314882573,244.97190250362425,277.76639886661053,119599.20020462907,119599.21012699271,-0.00992236362742683,0.0,nan,277.76639886661053,4.616398866610552,271.20749959401326,-1.9425004059867206,264.6486003214161,-8.50139967858388,258.0897010488187,-15.060298951181267,251.5308017762215,-21.619198223778483,244.97190250362425,-28.178097496375727,1.0,1.0,25762.5980482374,25762.5980482374,277.2798661037962,4.129866103796246,277.2798661037962,277.2798661037962,79990.13536154012,79990.14102256081,-0.005661020695697516,0.0,8575.796259387458,8575.796259387458,0.9047748775420557,3646.929360123192,277.2798661037962,4.129866103796246,1.0,0.002,0.2627014395175292,0.004562319762575624,0.0004068812761569931,0.0015931187238521877,0.20344063807849655,0.20344063807849655,0.0,9.181023996607252e-15,0.9999987727159585,0.9999987727159585,0.0,0.09178371997697479,1.1264483304491742e-07,0.0,0.0,0.0,1601652.139168202,267.95243590335474,0.0,1.0,1279917.825188903,2616.7980586855797,,,,,,,,,,,,,,,,,,,2.0,14750.277853021937,1450.0,0.375,6.1796691888313084,3.5
2675.0,-30.00001312992101,4.802478499887281,34.89835927741337,28.37187226340177,6.4383137901501115,-26.35618043791388,-39.86625768067313,2.794481098143226,-5.197564215396994,-5.1975642153967705,39.79671616068892,37569.00654878984,20600.087993485144,20600.087993485144,58169.09454227498,80000.2189405052,79990.14044673182,20600.087993485144,100590.22844021696,100590.22844021696,100590.22844021696,126529.55818206817,123829.85653756771,2699.7016445004506,0.0,93290.69405387338,50859.48166215895,47145.79154634936,25939.3297418512,73085.12128820056,19779.33587543852,1450.0,0.0,0.8866491068832727,2.8637663017787776,0.0014957518510113484,1.0,1.0,-5.197564215396994,351933.1925822914,1545786.8750489415,4.392273612235354,1545786.8750489415,4.392273612235354,0.762523013211325,0.09178383202272818,3.6287853462137187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853462137187,1.2786945531500982,1.278993052064671,2.8378828526907456,6013.133228244059,14750.277856535973,6484.531891691305,0.0004160354550578067,25708.518182596017,2621.5392802431024,19382.6997691395,1976.4853205875097,0.753940761247806,0.753940761247806,32739.75488084618,32395.05729023726,1.0133181908063356,0.8,4333.523242834904,4287.898129693729,1.0133181908063356,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647300653414251,4.802478499887281,-1.0539786411177348,5.8564571410050155,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999835467996461,0.0002334320464369592,198.92222302582306,0.0,0.0,0.0,0.02115412258054449,8.005753546867509e-05,0.00015337067026405506,0.0005565492407931792,0.09178383202300276,0.09178383202300276,0.09178383202300276,0.09178372009477508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.4283980749,589.7535250803865,0.0,0.09178383202300276,0.09178383202272818,0.09178383202272818,0.375,0.375,0.5,6.009657721307543,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,25939.3297418512,19779.33587543852,0.762523013211325,0.7968687197001557,3.8782924591794345,0.7959088459728157,0.5140445262537352,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495345824795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506205714,261.3691506205714,-11.78084937942856,244.97190263316213,277.7663986079807,119599.19605476098,119599.20592873015,-0.009873969193498231,0.0,nan,277.7663986079807,4.616398607980727,271.207499413017,-1.9425005869829874,264.64860021805333,-8.501399781946645,258.08970102308956,-15.060298976910417,251.53080182812585,-21.61919817187413,244.97190263316213,-28.178097366837846,1.0,1.0,25762.5980482374,25762.5980482374,277.2798659178892,4.129865917889219,277.2798659178892,277.2798659178892,79990.136379893,79990.14044673182,-0.004066838824655861,0.0,8575.796259387458,8575.796259387458,0.9047748828948456,3646.9292729447875,277.2798659178892,4.129865917889219,1.0,0.002,0.26270155196384254,0.004562319244119193,0.0004068814502178009,0.0015931185497912248,0.20344072510890046,0.20344072510890046,0.0,9.025766245507327e-15,0.9999987748786805,0.9999987748786805,0.0,0.09178371957639878,1.1244632939678022e-07,0.0,0.0,0.0,1601652.1390312228,267.952435784603,0.0,1.0,1279917.825597292,2616.798057016024,,,,,,,,,,,,,,,,,,,2.0,14750.277856535973,1450.0,0.375,6.1796691888313084,3.5
2676.0,-30.000012993521818,4.802477777633209,34.89835918929006,28.371872438024752,6.438313687004402,-26.356180325469232,-39.86625768067313,2.7944810189517852,-5.197564295434347,-5.197564295436893,39.79671601388463,37569.00671147963,20600.086670524404,20600.086670524404,58169.09338200404,80000.21928460512,79990.14012383252,20600.086670524404,100590.22679435692,100590.22679435692,100590.22679435692,126529.55645436027,123829.85632157107,2699.700132789191,0.0,93290.6942139226,50859.481640797014,47145.79174791732,25939.329660003346,73085.12140792067,19779.335802038004,1450.0,0.0,0.8866491070077485,2.8637662933232626,0.0014957518510113484,1.0,1.0,-5.197564295434347,351933.19148256583,1545786.8687462555,4.3922736080516325,1545786.8687462555,4.3922736080516325,0.7625230127876579,0.09178383142307842,3.628785319816509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785319816509,1.278694553517062,1.2789930524317206,2.8378828312324464,6013.133182776498,14750.277865965492,6484.531918320838,0.00041603546616658844,25708.518413715334,2621.5393038107136,19382.699848736956,1976.4853287041913,0.7539407575660372,0.7539407575660372,32739.754690316706,32395.05729023726,1.013318183435061,0.8,4333.523217615903,4287.898129693729,1.013318183435061,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647300226517154,4.802477777633209,-1.0539789872635659,5.856456764896775,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999835326033595,0.00023343204975088201,198.9222229142342,0.0,0.0,0.0,0.02115412258054449,8.005753546867509e-05,0.00015337067026405506,0.0005565492367446215,0.09178383142335238,0.09178383142335238,0.09178383142335238,0.09178371983666121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.44395127275,589.7535199445432,0.0,0.09178383142335238,0.09178383142307842,0.09178383142307842,0.375,0.375,0.5,6.009654373712447,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,25939.329660003346,19779.335802038004,0.7625230127876579,0.7968687197439898,3.8782924336802833,0.7959088287934335,0.514044527637715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953450056978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915057078414,261.36915057078414,-11.780849429215834,244.97190276176983,277.76639837979843,119599.1955273657,119599.20314361599,-0.007616250307884437,0.0,nan,277.76639837979843,4.616398379798454,271.2074992561927,-1.9425007438072726,264.64860013258703,-8.501399867412943,258.0897010089813,-15.06029899101867,251.53080188537552,-21.619198114624453,244.97190276176983,-28.17809723823015,1.0,1.0,25762.5980482374,25762.5980482374,277.27986580019666,4.129865800196683,277.27986580019666,277.27986580019666,79990.13690656175,79990.14012383252,-0.0032172707724384964,0.0,8575.796259387458,8575.796259387458,0.9047748845237493,3646.9292464155915,277.27986580019666,4.129865800196683,1.0,0.002,0.2627016640606612,0.004562318733634925,0.00040688162376990524,0.0015931183762387844,0.2034408118849526,0.2034408118849526,0.0,8.689663572036821e-15,0.9999987786865323,0.9999987786865323,0.0,0.09178371932624899,1.1209682943337257e-07,0.0,0.0,0.0,1601652.1389388999,267.95243570456563,0.0,1.0,1279917.8258725419,2616.7980558907675,,,,,,,,,,,,,,,,,,,2.0,14750.277865965492,1450.0,0.375,6.1796691888313084,3.5
2677.0,-30.000012857779794,4.802477066468576,34.89835910235942,28.37187257772314,6.438313574557345,-26.356180214546054,-39.86625764574853,2.7944809313235575,-5.197564360523302,-5.1975643606142246,39.796715872027235,37569.00684291374,20600.085339790567,20600.085339790567,58169.092182704306,80000.21966028685,79990.13988027118,20600.085339790567,100590.22522006175,100590.22522006175,100590.22522006175,126529.55480522351,123829.8561787741,2699.6986264494026,0.0,93290.69439189677,50859.48157452347,47145.79201930368,25939.329585161762,73085.12160446544,19779.335734403387,1450.0,0.0,0.8866491071905831,2.8637662864469253,0.0014957518510113484,1.0,1.0,-5.197564360523302,351933.1905882287,1545786.86265538,4.392273601906426,1545786.86265538,4.392273601906426,0.7625230123803155,0.09178383082464252,3.628785290551434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785290551434,1.2786945539231211,1.2789930528378746,2.837882807444574,6013.133132372851,14750.27787629507,6484.531947787378,0.00041603547847450344,25708.518670092002,2621.539329953858,19382.69993681442,1976.485337685593,0.753940753473411,0.753940753473411,32739.7544790876,32395.05729023726,1.0133181752629512,0.8,4333.523189657043,4287.898129693729,1.0133181752629512,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647299797111808,4.802477066468576,-1.0539793201101206,5.856456386578697,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999835184754765,0.00023343205304883705,198.922222803183,0.0,0.0,0.0,0.02115412258054449,8.005753578471971e-05,0.00015337066994801043,0.0005565492311093591,0.09178383082483317,0.09178383082483317,0.09178383082483317,0.09178371963520117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.45947076456,589.753514820064,0.0,0.09178383082483317,0.09178383082464252,0.09178383082464252,0.375,0.375,0.5,6.009651038012225,9.094947017729282e-11,9.094947017729282e-11,9.094947017729282e-11,9.094947017729282e-11,9.094947017729282e-11,9.094947017729282e-11,25939.329585161762,19779.335734403387,0.7625230123803155,0.7968687179447795,3.8782924080514567,0.7959088102434001,0.5140445280536867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953441914562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915053216677,261.36915053216677,-11.780849467833207,244.9719028894184,277.76639817491514,119599.19460258588,119599.20051010167,-0.0059075157912206544,0.0,nan,277.76639817491514,4.616398174915162,271.20749911781576,-1.9425008821842198,264.6486000607165,-8.501399939283488,258.0897010036171,-15.060298996382869,251.53080194651776,-21.619198053482222,244.9719028894184,-28.178097110581575,1.0,1.0,25762.5980482374,25762.5980482374,277.2798657066183,4.129865706618318,277.2798657066183,277.2798657066183,79990.13719085189,79990.13988027118,-0.0026894192851614207,0.0,8575.796259387458,8575.796259387458,0.9047748863296214,3646.9292170041913,277.2798657066183,4.129865706618318,1.0,0.002,0.26270177575674614,0.004562318227388276,0.00040688179671392974,0.001593118203287583,0.20344089835696486,0.20344089835696486,0.0,1.5126788710517758e-15,0.9999987830524412,0.9999987830524412,0.0,0.09178371912853366,1.11696108862599e-07,0.0,0.0,0.0,1601652.13886382,267.9524356394767,0.0,1.0,1279917.8260963857,2616.798054975663,,,,,,,,,,,,,,,,,,,2.0,14750.27787629507,1450.0,0.375,6.1796691888313084,3.5
2678.0,-30.00001272270507,4.802476366314932,34.89835901663429,28.37187275234612,6.438313461589604,-26.35618010427559,-39.866257610823936,2.794480843160069,-5.197564419346122,-5.197564419350783,39.79671573292549,37569.006976374505,20600.08401847137,20600.08401847137,58169.09099484587,80000.22002651288,79990.13966158629,20600.08401847137,100590.22368005766,100590.22368005766,100590.22368005766,126529.55319357678,123829.85606778017,2699.697125796612,0.0,93290.69456192001,50859.48151178141,47145.79227793178,25939.329513519115,73085.12179145089,19779.33566943588,1450.0,0.0,0.886649107395313,2.8637662802325727,0.0014957518510113484,1.0,1.0,-5.197564419346122,351933.18977998925,1545786.8566836773,4.392273595025308,1545786.8566836773,4.392273595025308,0.7625230119817571,0.09178383022852617,3.628785261682717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785261682717,1.2786945543316606,1.2789930532465095,2.837882783961167,6013.133082614329,14750.277887768856,6484.531977433922,0.00041603549069577957,25708.518921469564,2621.5393555872356,19382.700025429924,1976.4853467218597,0.7539407495483198,0.7539407495483198,32739.754270719313,32395.05729023726,1.013318167201522,0.8,4333.523162076848,4287.898129693729,1.013318167201522,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647299370744407,4.802476366314932,-1.0539796446222027,5.856456010937134,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999835044170461,0.00023343205633057947,198.92222269267768,0.0,0.0,0.0,0.02115412258054449,8.00575361007638e-05,0.00015337066963196636,0.0005565492255348885,0.09178383022881777,0.09178383022881777,0.09178383022881777,0.09178371945722427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.47494264867,589.753509711422,0.0,0.09178383022881777,0.09178383022852617,0.09178383022852617,0.375,0.375,0.5,6.0096477148709555,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,25939.329513519115,19779.33566943588,0.7625230119817571,0.7968687164041992,3.878292381942763,0.7959087919540169,0.514044528564624,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495343381138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915050258045,261.36915050258045,-11.780849497419524,244.9719030161623,277.76639798899873,119599.19352774911,119599.19805373313,-0.0045259840022630355,0.0,nan,277.76639798899873,4.616397988998756,271.2074989944314,-1.9425010055686016,264.64859999986413,-8.501400000135845,258.0897010052969,-15.06029899470309,251.53080201072956,-21.61919798927042,244.9719030161623,-28.17809698383769,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656223815,4.129865622381544,277.2798656223815,277.2798656223815,79990.13756613163,79990.13966158629,-0.002095454663503915,0.0,8575.796259387458,8575.796259387458,0.9047748881110352,3646.9291879911307,277.2798656223815,4.129865622381544,1.0,0.002,0.26270188703125,0.00456231772409179,0.0004068819690102714,0.0015931180309982833,0.20344098450513567,0.20344098450513567,0.0,8.554788821779624e-15,0.9999987876457671,0.9999987876457671,0.0,0.09178371895401108,1.112745150887278e-07,0.0,0.0,0.0,1601652.1387959677,267.95243558065386,0.0,1.0,1279917.8262986825,2616.7980541486554,,,,,,,,,,,,,,,,,,,2.0,14750.277887768856,1450.0,0.375,6.1796691888313084,3.5
2679.0,-30.000012589005735,4.8024756771627475,34.89835893217163,28.371872822195314,6.438313387170089,-26.356179991388178,-39.866257610823936,2.7944807895523778,-5.197564467637221,-5.197564467640856,39.79671559787737,37569.007251452975,20600.08269829542,20600.08269829542,58169.08994974839,80000.22021222331,79990.13949774606,20600.08269829542,100590.22219604148,100590.22219604148,100590.22219604148,126529.55164306454,123829.85601173167,2699.695631332875,0.0,93290.69461836953,50859.48165759869,47145.792178634256,25939.32944702307,73085.12162565732,19779.33560873221,1450.0,0.0,0.8866491076390891,2.8637662751308874,0.0014957518510113484,1.0,1.0,-5.197564467637221,351933.1891164633,1545786.850885728,4.3922735868318155,1545786.850885728,4.3922735868318155,0.7625230115962843,0.09178382963487262,3.6287852471156774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852471156774,1.2786945545800723,1.2789930534949792,2.837882772017734,6013.133057307628,14750.277900359439,6484.531995460448,0.0004160354972865818,25708.51904022736,2621.5393676971607,19382.700079312417,1976.4853522163448,0.7539407481614703,0.7539407481614703,32739.754165577502,32395.05729023726,1.0133181631337569,0.8,4333.523148159991,4287.898129693729,1.0133181631337569,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647298944745914,4.8024756771627475,-1.053979958457841,5.856455635620589,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999834905017562,0.00023343205957890783,198.92222258329755,0.0,0.0,0.0,0.02115412258054449,8.00575361007638e-05,0.00015337066963196636,0.000556549223300732,0.09178382963513089,0.09178382963513089,0.09178382963513089,0.09178371931895035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.49036791,589.7535046183584,0.0,0.09178382963513089,0.09178382963487262,0.09178382963487262,0.375,0.375,0.5,6.00964440538745,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,25939.32944702307,19779.33560873221,0.7625230115962843,0.7968687239171828,3.878292348149506,0.795908779459806,0.5140445334945433,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495342574803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691504837626,261.3691504837626,-11.780849516237367,244.9719031422788,277.76639782524643,119599.19318819875,119599.19606687844,-0.0028786796871755303,0.0,nan,277.76639782524643,4.616397825246452,271.2074988886529,-1.9425011113470987,264.6485999520594,-8.501400047940592,258.0897010154659,-15.060298984534086,251.5308020788723,-21.619197921127665,244.9719031422788,-28.178096857721187,1.0,1.0,25762.5980482374,25762.5980482374,277.2798655549865,4.129865554986509,277.2798655549865,277.2798655549865,79990.13777735515,79990.13949774606,-0.0017203909083036706,0.0,8575.796259387458,8575.796259387458,0.9047748890099296,3646.929173351256,277.2798655549865,4.129865554986509,1.0,0.002,0.2627019978467382,0.004562317224553075,0.00040688214060454413,0.0015931178594021831,0.20344107030227207,0.20344107030227207,0.0,6.727257639838058e-15,0.9999987926467899,0.9999987926467899,0.0,0.09178371881937128,1.1081550134267416e-07,0.0,0.0,0.0,1601652.1387402643,267.95243553236276,0.0,1.0,1279917.8264647531,2616.7980534697263,,,,,,,,,,,,,,,,,,,2.0,14750.277900359439,1450.0,0.375,6.1796691888313084,3.5
2680.0,-30.00001245647021,4.802474998878697,34.89835884894795,28.371872926969104,6.438313302360825,-26.356179880587113,-39.866257610823936,2.7944807264777127,-5.1975645128181895,-5.197564512829477,39.796715464676396,37569.00748421581,20600.08139411884,20600.08139411884,58169.088878334645,80000.22044423336,79990.13933639147,20600.08139411884,100590.22073051031,100590.22073051031,100590.22073051031,126529.55011279388,123829.85596962008,2699.69414317379,0.0,93290.69470388132,50859.48174386375,47145.7921777973,25939.329382283566,73085.12156008086,19779.335549515352,1450.0,0.0,0.8866491078920579,2.8637662703577154,0.0014957518510113484,1.0,1.0,-5.1975645128181895,351933.1884956637,1545786.8451667067,4.392273578329351,1545786.8451667067,4.392273578329351,0.7625230112164944,0.0917838290441164,3.628785228761134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785228761134,1.2786945548723527,1.2789930537873277,2.8378827570149325,6013.133025518492,14750.277912889587,6484.532016670418,0.00041603550538316895,25708.519193826945,2621.5393833599596,19382.700142710433,1976.4853586811435,0.7539407461229642,0.7539407461229642,32739.754033098303,32395.05729023726,1.0133181580083526,0.8,4333.523130624683,4287.898129693729,1.0133181580083526,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647298523910145,4.802474998878697,-1.053980265973851,5.856455264852548,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999834767076076,0.00023343206279895755,198.9222224748696,0.0,0.0,0.0,0.02115412258054449,8.00575361007638e-05,0.00015337066963196636,0.0005565492204856834,0.09178382904434731,0.09178382904434731,0.09178382904434731,0.09178371919215686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.5057345306,589.7534995447215,0.0,0.09178382904434731,0.0917838290441164,0.0917838290441164,0.375,0.375,0.5,6.009641109821865,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,25939.329382283566,19779.335549515352,0.7625230112164944,0.7968687288684152,3.878292316495341,0.7959087655141376,0.5140445371405938,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953417766783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691504727049,261.3691504727049,-11.78084952729506,244.97190326758653,277.7663976778233,119599.19246344446,119599.19415500389,-0.0016915594515635002,0.0,nan,277.7663976778233,4.616397677823329,271.2074987957759,-1.9425012042240724,264.6485999137286,-8.50140008627136,258.0897010316812,-15.060298968318762,251.53080214963387,-21.619197850366106,244.97190326758653,-28.17809673241345,1.0,1.0,25762.5980482374,25762.5980482374,277.27986549098273,4.129865490982752,277.27986549098273,277.27986549098273,79990.1380298016,79990.13933639147,-0.0013065898674540222,0.0,8575.796259387458,8575.796259387458,0.904774890142541,3646.92915490494,277.27986549098273,4.129865490982752,1.0,0.002,0.26270210819570844,0.004562316727603187,0.00040688231147887634,0.0015931176885273267,0.20344115573943816,0.20344115573943816,0.0,6.202937469224068e-15,0.9999987977295157,0.9999987977295157,0.0,0.0917837186951278,1.1034898859390274e-07,0.0,0.0,0.0,1601652.1386881485,267.9524354871818,0.0,1.0,1279917.826620135,2616.7980528345092,,,,,,,,,,,,,,,,,,,2.0,14750.277912889587,1450.0,0.375,6.1796691888313084,3.5
2681.0,-30.000012325853387,4.802474331447714,34.89835876701686,28.371872892044507,6.438313260489355,-26.356179767219132,-39.86625757589934,2.7944807018550697,-5.1975645480323465,-5.197564548042546,39.79671533549945,37569.007867955,20600.080091749933,20600.080091749933,58169.087959704935,80000.2204852894,79990.1392284805,20600.080091749933,100590.21932023043,100590.21932023043,100590.21932023043,126529.54864271526,123829.8559809212,2699.6926617940635,0.0,93290.69467118251,50859.4820538481,47145.79179703824,25939.329322484828,73085.12111952307,19779.33549440118,1450.0,0.0,0.8866491081812842,2.863766266637551,0.0014957518510113484,1.0,1.0,-5.1975645480323465,351933.18801181926,1545786.8396203502,4.392273568608246,1545786.8396203502,4.392273568608246,0.7625230108496284,0.09178382845607962,3.628785225800986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785225800986,1.2786945549864512,1.278993053901453,2.83788275444673,6013.133020076779,14750.277925685354,6484.532024950215,0.00041603550736070297,25708.51920578748,2621.5393845795948,19382.7001674593,1976.4853612048255,0.7539407467348754,0.7539407467348754,32739.754011732584,32395.05729023726,1.0133181571817476,0.8,4333.523127796659,4287.898129693729,1.0133181571817476,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647298103657685,4.802474331447714,-1.053980563150703,5.856454894598417,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999834631131471,0.00023343206597239296,198.9222223680113,0.0,0.0,0.0,0.02115412258054449,8.005753641680842e-05,0.00015337066931592175,0.0005565492188848255,0.0917838284563153,0.0917838284563153,0.0917838284563153,0.09178371910286559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.5210480329,589.7534944888044,0.0,0.0917838284563153,0.09178382845607962,0.09178382845607962,0.375,0.375,0.5,6.009637829220945,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,25939.329322484828,19779.33549440118,0.7625230108496284,0.7968687434435057,3.8782922768105883,0.7959087577425709,0.514044545489838,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953409855014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691504717255,261.3691504717255,-11.780849528274473,244.97190339229147,277.76639755115946,119599.1925705989,119599.19272043068,-0.00014983177871886718,0.0,nan,277.76639755115946,4.61639755115948,271.20749871938585,-1.942501280614124,264.64859988761225,-8.501400112387728,258.0897010558387,-15.060298944161275,251.53080222406507,-21.619197775934907,244.97190339229147,-28.17809660770851,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654431865,4.129865443186532,277.2798654431865,277.2798654431865,79990.13802317117,79990.1392284805,-0.0012053093378199264,0.0,8575.796259387458,8575.796259387458,0.9047748903252041,3646.929151929991,277.2798654431865,4.129865443186532,1.0,0.002,0.26270221804196836,0.004562316234541205,0.00040688248158298856,0.0015931175184242929,0.20344124079149428,0.20344124079149428,0.0,7.281501790412648e-15,0.9999988032067089,0.9999988032067089,0.0,0.09178371860980948,1.0984627013102175e-07,0.0,0.0,0.0,1601652.1386475295,267.95243545196763,0.0,1.0,1279917.8267412325,2616.7980523394353,,,,,,,,,,,,,,,,,,,2.0,14750.277925685354,1450.0,0.375,6.1796691888313084,3.5
2682.0,-30.000012197078302,4.802473674768554,34.89835868637246,28.371872892044507,6.4383132177023334,-26.35617965560025,-39.86625757589934,2.7944806762241816,-5.197564578391848,-5.197564578401557,39.7967152087378,37569.00823630272,20600.078801530424,20600.078801530424,58169.087037833146,80000.22054078901,79990.13913615273,20600.078801530424,100590.21793768316,100590.21793768316,100590.21793768316,126529.5472029617,123829.85601556789,2699.691187393811,0.0,93290.69464985856,50859.482345371835,47145.79144942969,25939.329265278535,73085.12071470823,19779.335441460047,1450.0,0.0,0.8866491084863755,2.8637662634302155,0.0014957518510113484,1.0,1.0,-5.197564578391848,351933.18759467197,1545786.8341792824,4.392273558353906,1545786.8341792824,4.392273558353906,0.7625230104903277,0.09178382787109213,3.6287852219105843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852219105843,1.278694555105222,1.2789930540202514,2.837882751140656,6013.133013071605,14750.277937484308,6484.532033569067,0.00041603550964685525,25708.519227473116,2621.5393867909143,19382.700193221626,1976.4853638318516,0.7539407471010048,0.7539407471010048,32739.753983652485,32395.05729023726,1.0133181560953743,0.8,4333.523124079899,4287.898129693729,1.0133181560953743,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64729768732563,4.802473674768554,-1.053980853029719,5.856454527798273,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999834497103716,0.00023343206910108236,198.92222226265977,0.0,0.0,0.0,0.02115412258054449,8.005753641680842e-05,0.00015337066931592175,0.0005565492182881519,0.09178382787139627,0.09178382787139627,0.09178382787139627,0.09178371903165276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.53629840066,589.7534894538287,0.0,0.09178382787139627,0.09178382787109213,0.09178382787109213,0.375,0.375,0.5,6.009634564032749,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,25939.329265278535,19779.335441460047,0.7625230104903277,0.7968687571318135,3.8782922377634272,0.7959087495373971,0.5140445533770874,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495340205778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915047874123,261.36915047874123,-11.780849521258745,244.97190351617678,277.7663974413056,119599.1924908039,119599.19141756755,0.0010732363349764277,0.0,nan,277.7663974413056,4.616397441305651,271.2074986562798,-1.9425013437201528,264.6485998712541,-8.5014001287459,258.08970108622833,-15.060298913771646,251.53080230120256,-21.61919769879742,244.97190351617678,-28.178096483823197,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654020614,4.129865402061398,277.2798654020614,277.2798654020614,79990.1380943368,79990.13913615273,-0.0010418159363325685,0.0,8575.796259387458,8575.796259387458,0.9047748905652707,3646.9291480201373,277.2798654020614,4.129865402061398,1.0,0.002,0.26270232737137894,0.004562315744572151,0.0004068826508906739,0.0015931173491159996,0.20344132544533694,0.20344132544533694,0.0,6.673481212082777e-15,0.9999988088378237,0.9999988088378237,0.0,0.09178371854166797,1.0932942415969198e-07,0.0,0.0,0.0,1601652.1386125092,267.95243542160813,0.0,1.0,1279917.826845642,2616.7980519126004,,,,,,,,,,,,,,,,,,,2.0,14750.277937484308,1450.0,0.375,6.1796691888313084,3.5
2683.0,-30.00001207017515,4.802473028722637,34.898358607,28.37187285711991,6.438313179769694,-26.35617954518062,-39.86625754097474,2.7944806547752186,-5.197564605067328,-5.19756460503499,39.796715084123846,37569.008610689045,20600.07752554071,20600.07752554071,58169.08613622976,80000.22058443706,79990.13905295299,20600.07752554071,100590.2165784937,100590.2165784937,100590.2165784937,126529.54578861025,123829.85606849016,2699.689720120096,0.0,93290.6946234551,50859.482649707286,47145.791081942014,25939.329210116553,73085.12029205856,19779.335390249682,1450.0,0.0,0.8866491088026695,2.8637662606120875,0.0014957518510113484,1.0,1.0,-5.197564605067328,351933.18722814595,1545786.8288280435,4.392273547723034,1545786.8288280435,4.392273547723034,0.7625230101376552,0.09178382728946237,3.628785219199574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785219199574,1.278694555204614,1.2789930541196666,2.83788274879993,6013.133008111888,14750.277948381903,6484.532040781657,0.000416035511406754,25708.519239403446,2621.539388007469,19382.700214780543,1976.4853660302492,0.7539407475897204,0.7539407475897204,32739.753964084986,32395.05729023726,1.01331815533834,0.8,4333.523121489892,4287.898129693729,1.01331815533834,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647297275585288,4.802473028722637,-1.0539811363209193,5.856454165043556,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999834365024289,0.0002334320721842908,198.9222221588397,0.0,0.0,0.0,0.02115412258054449,8.005753673285275e-05,0.00015337066899987742,0.0005565492167255055,0.09178382728968516,0.09178382728968516,0.09178382728968516,0.09178371897407371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.5514828025,589.7534844407087,0.0,0.09178382728968516,0.09178382728946237,0.09178382728946237,0.375,0.375,0.5,6.009631314571254,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,25939.329210116553,19779.335390249682,0.7625230101376552,0.7968687712842067,3.8782921985022965,0.7959087418037734,0.5140445614724027,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953394370491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691504925696,261.3691504925696,-11.78084950743039,244.97190363911227,277.76639734602685,119599.19238150817,119599.19026610204,0.002115406119381005,0.0,nan,277.76639734602685,4.616397346026872,271.20749860464394,-1.9425013953560324,264.64859986326104,-8.501400136738937,258.0897011218781,-15.060298878121898,251.5308023804952,-21.619197619504774,244.97190363911227,-28.178096360887707,1.0,1.0,25762.5980482374,25762.5980482374,277.27986536572627,4.129865365726289,277.27986536572627,277.27986536572627,79990.13805402146,79990.13905295299,-0.0009989315294660628,0.0,8575.796259387458,8575.796259387458,0.9047748907325601,3646.929145295572,277.27986536572627,4.129865365726289,1.0,0.002,0.2627024361736085,0.004562315257562356,0.0004068828193849462,0.0015931171806245308,0.2034414096924731,0.2034414096924731,0.0,9.476794349261297e-15,0.9999988145815851,0.9999988145815851,0.0,0.09178371848722332,1.0880223905644828e-07,0.0,0.0,0.0,1601652.1385817388,267.95243539493265,0.0,1.0,1279917.8269373807,2616.7980515375657,,,,,,,,,,,,,,,,,,,2.0,14750.277948381903,1450.0,0.375,6.1796691888313084,3.5
