time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2684.0,-30.000011945196253,4.802472393190515,34.898358528883925,28.37187285711991,6.438313148079236,-26.356179435868725,-39.86625754097474,2.7944806387516694,-5.197564628098007,-5.197564628112748,39.79671496160553,37569.00899554038,20600.07626388472,20600.07626388472,58169.085259425105,80000.2206109722,79990.13897813445,20600.07626388472,100590.21524201917,100590.21524201917,100590.21524201917,126529.54439903016,123829.85613892981,2699.688260100348,0.0,93290.69458888842,50859.482973456405,47145.79068381335,25939.329157010994,73085.11984082434,19779.33534077481,1450.0,0.0,0.8866491091298051,2.8637662581790173,0.0014957518510113484,1.0,1.0,-5.197564628098007,351933.18691170134,1545786.8235685334,4.392273536727769,1545786.8235685334,4.392273536727769,0.7625230097914374,0.09178382671105556,3.6287852181187485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852181187485,1.278694555278865,1.278993054193935,2.8378827477898834,6013.133005971719,14750.277958298338,6484.532046169855,0.00041603551245575414,25708.519237534983,2621.539387816939,19382.700230886225,1976.4853676725718,0.7539407482709883,0.7539407482709883,32739.753956283814,32395.05729023726,1.0133181550365253,0.8,4333.523120457308,4287.898129693729,1.0133181550365253,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647296868470198,4.802472393190515,-1.0539814131733003,5.856453806363815,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999834234947647,0.00023343207522074716,198.92222205659382,0.0,0.0,0.0,0.02115412258054449,8.005753673285275e-05,0.00015337066899987742,0.0005565492165597386,0.09178382671131918,0.09178382671131918,0.09178382671131918,0.09178371892995808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.56659955584,589.7534794500039,0.0,0.09178382671131918,0.09178382671105556,0.09178382671105556,0.375,0.375,0.5,6.00962808113145,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,25939.329157010994,19779.33534077481,0.7625230097914374,0.7968687861764724,3.878292158826561,0.7959087347207531,0.514044569911957,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953386794949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915051236446,261.36915051236446,-11.780849487635521,244.97190376099505,277.7663972637339,119599.19228802601,119599.18925988798,0.0030281380354025625,0.0,nan,277.7663972637339,4.616397263733916,271.2074985631861,-1.9425014368138704,264.6485998626384,-8.5014001373616,258.0897011620906,-15.060298837909386,251.5308024615428,-21.619197538457172,244.97190376099505,-28.17809623900493,1.0,1.0,25762.5980482374,25762.5980482374,277.27986533392414,4.129865333924158,277.27986533392414,277.27986533392414,79990.13814102892,79990.13897813445,-0.0008371055300813168,0.0,8575.796259387458,8575.796259387458,0.9047748907992551,3646.929144209342,277.27986533392414,4.129865333924158,1.0,0.002,0.26270254443881524,0.00456231477352017,0.0004068829870505279,0.0015931170129551103,0.20344149352526394,0.20344149352526394,0.0,5.638284977793617e-15,0.9999988204324977,0.9999988204324977,0.0,0.09178371844583633,1.08265219228833e-07,0.0,0.0,0.0,1601652.1385551745,267.95243537190197,0.0,1.0,1279917.8270165804,2616.798051213774,,,,,,,,,,,,,,,,,,,2.0,14750.277958298338,1450.0,0.375,6.1796691888313084,3.5
2685.0,-30.00001182194898,4.802471768010849,34.898358451982695,28.37187285711991,6.438313109165201,-26.356179328837573,-39.86625754097474,2.7944806160537836,-5.1975646502063455,-5.19756465023649,39.796714840402224,37569.00934186616,20600.075021589517,20600.075021589517,58169.08436345568,80000.2206806582,79990.13889371356,20600.075021589517,100590.21391530309,100590.21391530309,100590.21391530309,126529.54302000423,123829.8562126668,2699.6868073374376,0.0,93290.69458363343,50859.48324484119,47145.79037643583,25939.329104701144,73085.11948113696,19779.33529200616,1450.0,0.0,0.8866491094569401,2.8637662558433914,0.0014957518510113484,1.0,1.0,-5.1975646502063455,351933.1866079298,1545786.8183646942,4.3922735257325245,1545786.8183646942,4.3922735257325245,0.7625230094490543,0.09178382613621867,3.6287852138062715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852138062715,1.2786945553840445,1.278993054299139,2.83788274418389,6013.1329983310525,14750.277967116866,6484.5320538024325,0.00041603551472431903,25708.51926663905,2621.539390784728,19382.70025370051,1976.4853699989815,0.7539407483048893,0.7539407483048893,32739.753925157267,32395.05729023726,1.01331815383229,0.8,4333.523116337314,4287.898129693729,1.01331815383229,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647296467602508,4.802471768010849,-1.053981685177357,5.856453453188206,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999834106673197,0.00023343207821513394,198.9222219557646,0.0,0.0,0.0,0.02115412258054449,8.005753673285275e-05,0.00015337066899987742,0.000556549215898331,0.09178382613644386,0.09178382613644386,0.09178382613644386,0.09178371888896547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.5816448803,589.7534744829163,0.0,0.09178382613644386,0.09178382613621867,0.09178382613621867,0.375,0.375,0.5,6.009624863707218,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,25939.329104701144,19779.33529200616,0.7625230094490543,0.796868798717684,3.8782921214417723,0.7959087263785474,0.5140445771804835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953379334272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691505362269,261.3691505362269,-11.780849463773052,244.9719038816517,277.76639719080214,119599.19192476325,119599.18827438215,0.0036503811254535064,0.0,nan,277.76639719080214,4.616397190802161,271.20749852897205,-1.9425014710279243,264.64859986714197,-8.50140013285801,258.0897012053119,-15.060298794688094,251.5308025434818,-21.61919745651818,244.9719038816517,-28.178096118348265,1.0,1.0,25762.5980482374,25762.5980482374,277.2798653019563,4.129865301956329,277.2798653019563,277.2798653019563,79990.13817497717,79990.13889371356,-0.0007187363953562453,0.0,8575.796259387458,8575.796259387458,0.9047748910653669,3646.929139875303,277.2798653019563,4.129865301956329,1.0,0.002,0.26270265216762784,0.004562314292021582,0.00040688315388610045,0.001593116846119684,0.20344157694305023,0.20344157694305023,0.0,5.784435430644663e-15,0.9999988262765358,0.9999988262765358,0.0,0.0917837184073883,1.0772883036998782e-07,0.0,0.0,0.0,1601652.1385296728,267.95243534979363,0.0,1.0,1279917.8270926115,2616.798050902952,,,,,,,,,,,,,,,,,,,2.0,14750.277967116866,1450.0,0.375,6.1796691888313084,3.5
2686.0,-30.000011700779822,4.802471153099398,34.898358376304245,28.371872822195314,6.43831309254406,-26.356179221447466,-39.86625750605015,2.7944806132116957,-5.1975646670102265,-5.197564666999209,39.79671472185718,37569.0097574883,20600.073789403126,20600.073789403126,58169.08354689142,80000.2206610839,79990.13883190774,20600.073789403126,100590.21262131087,100590.21262131087,100590.21262131087,126529.54167652315,123829.85631446942,2699.6853620537277,0.0,93290.69452527206,50859.48362167654,47145.78989288391,25939.329055212278,73085.11894809619,19779.335245604663,1450.0,0.0,0.8866491098014859,2.863766254068149,0.0014957518510113484,1.0,1.0,-5.1975646670102265,351933.1863770409,1545786.8132750285,4.392273514152091,1545786.8132750285,4.392273514152091,0.7625230091150018,0.09178382556464502,3.6287852169382067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852169382067,1.2786945553972144,1.278993054312312,2.8378827466039835,6013.13300345894,14750.27797512337,6484.532054758125,0.0004160355139752038,25708.51922836762,2621.539386882128,19382.70025655714,1976.4853702902765,0.7539407495383723,0.7539407495383723,32739.753947762914,32395.05729023726,1.0133181547068655,0.8,4333.5231193294585,4287.898129693729,1.0133181547068655,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472960699967585,4.802471153099398,-1.0539819497870635,5.856453102886461,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999833980561669,0.00023343208115903042,198.92222185663553,0.0,0.0,0.0,0.02115412258054449,8.00575370488971e-05,0.00015337066868383305,0.0005565492152318209,0.09178382556489333,0.09178382556489333,0.09178382556489333,0.09178371886773548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.59662289475,589.7534695381582,0.0,0.09178382556489333,0.09178382556464502,0.09178382556464502,0.375,0.375,0.5,6.009621662799201,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,25939.329055212278,19779.335245604663,0.7625230091150018,0.7968688157064664,3.8782920805838,0.7959087210106631,0.5140445866164516,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953371976969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915056525515,261.36915056525515,-11.780849434744823,244.9719040011489,277.7663971293614,119599.19197084216,119599.18753022964,0.004440612542224734,0.0,nan,277.7663971293614,4.616397129361417,271.20749850371885,-1.9425014962811247,264.6485998780764,-8.501400121923552,258.0897012524339,-15.060298747566094,251.5308026267914,-21.61919737320858,244.9719040011489,-28.178095998851063,1.0,1.0,25762.5980482374,25762.5980482374,277.2798652779866,4.129865277986596,277.2798652779866,277.2798652779866,79990.13819078177,79990.13883190774,-0.0006411259673768654,0.0,8575.796259387458,8575.796259387458,0.9047748908721033,3646.9291430228977,277.2798652779866,4.129865277986596,1.0,0.002,0.2627027593425564,0.004562313813867399,0.0004068833198682652,0.001593116680140355,0.2034416599341326,0.2034416599341326,0.0,8.620274632997749e-15,0.9999988323113203,0.9999988323113203,0.0,0.09178371838971093,1.0717493409584512e-07,0.0,0.0,0.0,1601652.138510289,267.95243533298975,0.0,1.0,1279917.827150401,2616.7980506667004,,,,,,,,,,,,,,,,,,,2.0,14750.27797512337,1450.0,0.375,6.1796691888313084,3.5
2687.0,-30.000011581543674,4.8024705483229475,34.89835830182275,28.371872787270718,6.438313071980532,-26.356179116191257,-39.86625747112555,2.7944806066280496,-5.197564681389338,-5.1975646813869565,39.79671460501334,37569.01014408996,20600.0725732024,20600.0725732024,58169.08271729236,80000.22067350942,79990.13877068982,20600.0725732024,100590.21134389222,100590.21134389222,100590.21134389222,126529.5403510824,123829.8564267661,2699.6839243163017,0.0,93290.69448999324,50859.483960573576,47145.78947713296,25939.32900719017,73085.11848432313,19779.33520045525,1450.0,0.0,0.8866491101522447,2.863766252549079,0.0014957518510113484,1.0,1.0,-5.197564681389338,351933.18617947004,1545786.8082582124,4.392273502362834,1545786.8082582124,4.392273502362834,0.7625230087861017,0.09178382499650907,3.6287852178352966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852178352966,1.2786945554277225,1.2789930543428272,2.8378827472378423,6013.133004802011,14750.27798171886,6484.532056971996,0.00041603551402884454,25708.519212290157,2621.5393852426832,19382.70026317455,1976.4853709650645,0.7539407502672694,0.7539407502672694,32739.75395423792,32395.05729023726,1.0133181549573729,0.8,4333.523120186508,4287.898129693729,1.0133181549573729,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647295677549314,4.8024705483229475,-1.053982208806377,5.856452757129325,3.5,3.5,1.0,0.6,0.00023342820573273016,0.999983385646195,0.0002334320840559641,198.92222175908782,0.0,0.0,0.0,0.02115412258054449,8.005753736494145e-05,0.0001533706683677887,0.0005565492142225511,0.09178382499673478,0.09178382499673478,0.09178382499673478,0.09178371885535894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.6115281908,589.753464617462,0.0,0.09178382499673478,0.09178382499650907,0.09178382499650907,0.375,0.375,0.5,6.009618478559984,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,25939.32900719017,19779.33520045525,0.7625230087861017,0.7968688309337145,3.878292041356438,0.7959087147100913,0.5140445951681473,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953364743721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915059797576,261.36915059797576,-11.780849402024216,244.97190411932777,277.7663970766237,119599.19182397584,119599.18681851837,0.005005457481620073,0.0,nan,277.7663970766237,4.616397076623741,271.20749848516454,-1.9425015148354419,264.64859989370535,-8.501400106294625,258.08970130224617,-15.060298697753808,251.53080271078696,-21.61919728921302,244.97190411932777,-28.178095880672203,1.0,1.0,25762.5980482374,25762.5980482374,277.27986525646037,4.129865256460391,277.27986525646037,277.27986525646037,79990.13816145244,79990.13877068982,-0.0006092373805586249,0.0,8575.796259387458,8575.796259387458,0.9047748908167462,3646.929143924473,277.27986525646037,4.129865256460391,1.0,0.002,0.262702865958994,0.0045623133385786045,0.00040688348498746157,0.0015931165150190802,0.2034417424937308,0.2034417424937308,0.0,6.5416422279085396e-15,0.9999988383961146,0.9999988383961146,0.0,0.09178371838006133,1.0661644773405035e-07,0.0,0.0,0.0,1601652.1384937018,267.95243531861064,0.0,1.0,1279917.8271998516,2616.798050464545,,,,,,,,,,,,,,,,,,,2.0,14750.27798171886,1450.0,0.375,6.1796691888313084,3.5
2688.0,-30.00001146430728,4.802469953564008,34.89835822852416,28.371872787270718,6.438313058864899,-26.356179011990044,-39.86625747112555,2.7944806065476016,-5.19756469265684,-5.197564692601271,39.79671449015799,37569.01054404076,20600.071371100472,20600.071371100472,58169.08191514123,80000.22066585567,79990.13871705461,20600.071371100472,100590.21008815509,100590.21008815509,100590.21008815509,126529.53904913795,123829.85655489852,2699.682494239429,0.0,93290.69444517909,50859.484323364064,47145.78902423892,25939.328960982868,73085.11798522179,19779.335156847672,1450.0,0.0,0.8866491105116387,2.8637662513586952,0.0014957518510113484,1.0,1.0,-5.19756469265684,351933.1860246493,1545786.8033270214,4.392273490283337,1545786.8033270214,4.392273490283337,0.7625230084632927,0.09178382443182186,3.6287852206705384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852206705384,1.2786945554280948,1.2789930543431995,2.83788274945431,6013.1330094984405,14750.277987108419,6484.532056999044,0.0004160355132348297,25708.519179853953,2621.5393819351107,19382.700263255396,1976.4853709733086,0.7539407512216543,0.7539407512216543,32739.753974702093,32395.05729023726,1.0133181557490984,0.8,4333.523122895202,4287.898129693729,1.0133181557490984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647295289651314,4.802469953564008,-1.0539824618163678,5.856452415380375,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999833734443591,0.00023343208690431146,198.92222166317615,0.0,0.0,0.0,0.02115412258054449,8.005753736494145e-05,0.0001533706683677887,0.000556549214657394,0.0917838244320934,0.0917838244320934,0.0917838244320934,0.09178371885441072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.62636095093,589.7534597207848,0.0,0.0917838244320934,0.09178382443182186,0.09178382443182186,0.375,0.375,0.5,6.009615311239805,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,25939.328960982868,19779.335156847672,0.7625230084632927,0.7968688470719096,3.8782920016271807,0.7959087091698113,0.5140446041509766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953357625862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915063421264,261.36915063421264,-11.780849365787333,244.97190423615024,277.7663970322751,119599.19175853094,119599.18621516139,0.005543369531817164,0.0,nan,277.7663970322751,4.616397032275131,271.2074984730501,-1.9425015269498545,264.64859991382514,-8.50140008617484,258.0897013546002,-15.060298645399769,251.5308027953752,-21.619197204624783,244.97190423615024,-28.17809576384974,1.0,1.0,25762.5980482374,25762.5980482374,277.2798652389918,4.12986523899184,277.2798652389918,277.2798652389918,79990.13826612278,79990.13871705461,-0.0004509318241616711,0.0,8575.796259387458,8575.796259387458,0.9047748906417907,3646.9291467738913,277.2798652389918,4.12986523899184,1.0,0.002,0.26270297200841847,0.004562312866336211,0.00040688364923106894,0.0015931163507787284,0.20344182461553448,0.20344182461553448,0.0,9.797284511448012e-15,0.9999988445738187,0.9999988445738187,0.0,0.0917837183823881,1.0604943376721208e-07,0.0,0.0,0.0,1601652.1384807054,267.95243530734314,0.0,1.0,1279917.8272386016,2616.7980503061253,,,,,,,,,,,,,,,,,,,2.0,14750.277987108419,1450.0,0.375,6.1796691888313084,3.5
2689.0,-30.000011348953933,4.802469368682162,34.89835815637842,28.37187275234612,6.438313043221089,-26.356178909736435,-39.86625747112555,2.794480604003537,-5.197564702143666,-5.197564702118244,39.79671437680213,37569.01092064992,20600.070185848832,20600.070185848832,58169.08110649875,80000.22068333777,79990.1386602001,20600.070185848832,100590.20884604893,100590.20884604893,100590.20884604893,126529.53776200284,123829.85669014878,2699.6810718540632,0.0,93290.69441906107,50859.48465637291,47145.78862520906,25939.328915953913,73085.11754116297,19779.33511425469,1450.0,0.0,0.8866491108746205,2.8637662503564854,0.0014957518510113484,1.0,1.0,-5.197564702143666,351933.18589430134,1545786.798460885,4.392273478083259,1545786.798460885,4.392273478083259,0.7625230081449588,0.09178382387069413,3.6287852218116967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852218116967,1.278694555439884,1.2789930543549917,2.8378827503205857,6013.1330113339745,14750.27799115055,6484.532057854538,0.0004160355130320088,25708.519164571837,2621.539380376769,19382.700265812524,1976.4853712340632,0.7539407517692913,0.7539407517692913,32739.753982938735,32395.05729023726,1.0133181560677607,0.8,4333.5231239854265,4287.898129693729,1.0133181560677607,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647294907190618,4.802469368682162,-1.0539827097396808,5.856452078421842,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999833614385076,0.00023343208970690903,198.92222156880496,0.0,0.0,0.0,0.02115412258054449,8.005753736494145e-05,0.0001533706683677887,0.0005565492148324143,0.09178382387094887,0.09178382387094887,0.09178382387094887,0.09178371885986485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.64111845725,589.7534548489981,0.0,0.09178382387094887,0.09178382387069413,0.09178382387069413,0.375,0.375,0.5,6.009612160908074,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,25939.328915953913,19779.33511425469,0.7625230081449588,0.7968688618045855,3.8782919633403727,0.7959087029412901,0.5140446124272882,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495335062738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915067292557,261.36915067292557,-11.780849327074407,244.9719043515147,277.7663969943364,119599.1915555605,119599.1856334265,0.005922134008822298,0.0,nan,277.7663969943364,4.616396994336412,271.20749846577206,-1.9425015342279153,264.64859993720773,-8.501400062792243,258.08970140864335,-15.060298591356627,251.53080288007902,-21.619197119920955,244.9719043515147,-28.178095648485282,1.0,1.0,25762.5980482374,25762.5980482374,277.27986522284516,4.129865222845183,277.27986522284516,277.27986522284516,79990.13822309139,79990.1386602001,-0.00043710871250368655,0.0,8575.796259387458,8575.796259387458,0.9047748905713728,3646.929147920755,277.27986522284516,4.129865222845183,1.0,0.002,0.2627030774887664,0.004562312396890805,0.0004068838125947705,0.0015931161874103816,0.20344190629738526,0.20344190629738526,0.0,5.152128723651117e-15,0.9999988507739477,0.9999988507739477,0.0,0.09178371839033256,1.0548036157389836e-07,0.0,0.0,0.0,1601652.138469763,267.9524352978563,0.0,1.0,1279917.8272712245,2616.7980501727534,,,,,,,,,,,,,,,,,,,2.0,14750.27799115055,1450.0,0.375,6.1796691888313084,3.5
2690.0,-30.000011235366276,4.802468793526112,34.89835808535066,28.37187275234612,6.438313024657522,-26.356178809363897,-39.866257436200954,2.794480598655231,-5.197564710677,-5.197564710722905,39.79671426474623,37569.01127378955,20600.069018752973,20600.069018752973,58169.08029254252,80000.22072601906,79990.13859579359,20600.069018752973,100590.20761454655,100590.20761454655,100590.20761454655,126529.53648625789,123829.85682910087,2699.6796571570135,0.0,93290.69441133211,50859.48495910303,47145.78828025453,25939.328871711332,73085.11715196585,19779.335072359547,1450.0,0.0,0.8866491112379333,2.8637662494549883,0.0014957518510113484,1.0,1.0,-5.197564710677,351933.1857770526,1545786.7936483666,4.392273465872049,1545786.7936483666,4.392273465872049,0.762523007830411,0.09178382331318999,3.628785221208587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785221208587,1.2786945554646674,1.2789930543797807,2.837882749793922,6013.133010218037,14750.27799400485,6484.532059652991,0.00041603551345033226,25708.51916671473,2621.539380595283,19382.700271188223,1976.4853717822318,0.7539407519155497,0.7539407519155497,32739.753978585617,32395.05729023726,1.0133181558993456,0.8,4333.523123409235,4287.898129693729,1.0133181558993456,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647294530588486,4.802468793526112,-1.053982953098756,5.856451746624868,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999833496164262,0.00023343209246660815,198.92222147587836,0.0,0.0,0.0,0.02115412258054449,8.00575376809858e-05,0.00015337066805174435,0.0005565492135930579,0.09178382331332158,0.09178382331332158,0.09178382331332158,0.09178371886858112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.65579977806,589.7534500023952,0.0,0.09178382331332158,0.09178382331318999,0.09178382331318999,0.375,0.375,0.5,6.009609027557188,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,25939.328871711332,19779.335072359547,0.762523007830411,0.7968688751254606,3.87829192660739,0.7959086960426098,0.5140446199966037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953343741304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507132383,261.3691507132383,-11.78084928676168,244.97190446535473,277.76639696112187,119599.19122429997,119599.18505742885,0.006166871077794664,0.0,nan,277.76639696112187,4.616396961121893,271.2074984619684,-1.9425015380315926,264.648599962815,-8.501400037184965,258.0897014636616,-15.060298536338394,251.53080296450815,-21.619197035491823,244.97190446535473,-28.17809553464525,1.0,1.0,25762.5980482374,25762.5980482374,277.2798652067302,4.129865206730244,277.2798652067302,277.2798652067302,79990.1382662609,79990.13859579359,-0.00032953268964774907,0.0,8575.796259387458,8575.796259387458,0.9047748906085892,3646.92914731463,277.2798652067302,4.129865206730244,1.0,0.002,0.26270318240040175,0.00456231193013183,0.0004068839750784326,0.001593116024924079,0.20344198753921627,0.20344198753921627,0.0,2.5114459123454225e-15,0.9999988569701528,0.9999988569701528,0.0,0.09178371840154045,1.0491164953867102e-07,0.0,0.0,0.0,1601652.1384599197,267.952435289323,0.0,1.0,1279917.8273005695,2616.798050052784,,,,,,,,,,,,,,,,,,,2.0,14750.27799400485,1450.0,0.375,6.1796691888313084,3.5
2691.0,-30.000011123641567,4.802468227978316,34.89835801542724,28.371872717421525,6.438313014810268,-26.3561787097964,-39.866257436200954,2.7944806009650827,-5.197564716563363,-5.197564716566257,39.79671415453332,37569.01164637858,20600.067865761815,20600.067865761815,58169.07951214039,80000.22074118297,79990.13853737574,20600.067865761815,100590.20640313755,100590.20640313755,100590.20640313755,126529.53523223009,123829.85698199252,2699.6782502375777,0.0,93290.69438907385,50859.48529426934,47145.78788311612,25939.32882909255,73085.11671220866,19779.335031848226,1450.0,0.0,0.886649111607851,2.8637662488331057,0.0014957518510113484,1.0,1.0,-5.197564716563363,351933.1856961705,1545786.7889174551,4.39227345343885,1545786.7889174551,4.39227345343885,0.762523007521478,0.09178382275905508,3.6287852230978577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852230978577,1.278694555453964,1.2789930543690746,2.8378827512951763,6013.133013399015,14750.277995833878,6484.532058876271,0.00041603551281137007,25708.519147196184,2621.5393786049453,19382.700268866553,1976.4853715454874,0.7539407523976527,0.7539407523976527,32739.75399222197,32395.05729023726,1.0133181564269138,0.8,4333.52312521418,4287.898129693729,1.0133181564269138,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647294158537703,4.802468227978316,-1.0539831908594426,5.856451418837759,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999833379882432,0.00023343209518104447,198.92222138447582,0.0,0.0,0.0,0.02115412258054449,8.00575376809858e-05,0.00015337066805174435,0.0005565492138828166,0.09178382275935376,0.09178382275935376,0.09178382275935376,0.09178371888694274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.67040654336,589.7534451804719,0.0,0.09178382275935376,0.09178382275905508,0.09178382275905508,0.375,0.375,0.5,6.009605911394551,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,25939.32882909255,19779.335031848226,0.762523007521478,0.7968688897408971,3.8782918891145477,0.7959086901536467,0.5140446281876537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953336960639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915075548296,261.36915075548296,-11.780849244517015,244.97190457770495,277.7663969332611,119599.19103531375,119599.18457289397,0.0064624198144657575,0.0,nan,277.7663969332611,4.6163969332611146,271.20749846214983,-1.9425015378501485,264.6485999910387,-8.501400008961298,258.0897015199274,-15.06029848007256,251.53080304881618,-21.619196951183795,244.97190457770495,-28.17809542229503,1.0,1.0,25762.5980482374,25762.5980482374,277.27986519407494,4.129865194074966,277.27986519407494,277.27986519407494,79990.13822411864,79990.13853737574,-0.00031325710006058216,0.0,8575.796259387458,8575.796259387458,0.9047748904920071,3646.929149213347,277.27986519407494,4.129865194074966,1.0,0.002,0.2627032867360785,0.004562311466391712,0.0004068841366722587,0.001593115863336385,0.20344206833612932,0.20344206833612932,0.0,8.643693399923436e-15,0.9999988632453329,0.9999988632453329,0.0,0.0917837184233662,1.0433568888230837e-07,0.0,0.0,0.0,1601652.1384531292,267.9524352834366,0.0,1.0,1279917.827320818,2616.7980499700216,,,,,,,,,,,,,,,,,,,2.0,14750.277995833878,1450.0,0.375,6.1796691888313084,3.5
2692.0,-30.000011013797657,4.802467671924514,34.89835794659397,28.371872717421525,6.438313009621739,-26.35617861145571,-39.86625740127636,2.7944806072797577,-5.19756471962927,-5.197564719571647,39.79671404611961,37569.012022538074,20600.066726482088,20600.066726482088,58169.07874902016,80000.22074858024,79990.1384846604,20600.066726482088,100590.20521114249,100590.20521114249,100590.20521114249,126529.53399924783,123829.8571480608,2699.676851187035,0.0,93290.69436488651,50859.48563884414,47145.78747338041,25939.328788105333,73085.11626148575,19779.33499272381,1450.0,0.0,0.88664911198571,2.863766248509209,0.0014957518510113484,1.0,1.0,-5.19756471962927,351933.18565404415,1545786.784262833,4.3922734407387365,1545786.784262833,4.3922734407387365,0.7625230072180498,0.09178382220851579,3.6287852259297835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852259297835,1.2786945554247025,1.2789930543398065,2.837882753574819,6013.133018229304,14750.277996448614,6484.532056752848,0.0004160355117209979,25708.519120467692,2621.5393758793975,19382.7002625195,1976.485370898268,0.7539407529346205,0.7539407529346205,32739.75401266221,32395.05729023726,1.0133181572177135,0.8,4333.523127919707,4287.898129693729,1.0133181572177135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647293790911366,4.802467671924514,-1.0539834230241958,5.85645109494871,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999833265558035,0.00023343209784978732,198.92222129461197,0.0,0.0,0.0,0.02115412258054449,8.005753799703015e-05,0.00015337066773570002,0.000556549213170294,0.09178382220877793,0.09178382220877793,0.09178382220877793,0.09178371891567687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.68493761186,589.7534403835972,0.0,0.09178382220877793,0.09178382220851579,0.09178382220851579,0.375,0.375,0.5,6.009602812612259,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,25939.328788105333,19779.33499272381,0.7625230072180498,0.7968689046449886,3.8782918516069436,0.7959086846205646,0.5140446365046849,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495333029118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369150799561,261.369150799561,-11.780849200438979,244.97190468855374,277.7663969105683,119599.19089130888,119599.18414844375,0.006742865147648231,0.0,nan,277.7663969105683,4.616396910568312,271.20749846616536,-1.9425015338346157,264.6486000217625,-8.501399978237487,258.08970157735956,-15.060298422640415,251.53080313295666,-21.619196867043314,244.97190468855374,-28.178095311446242,1.0,1.0,25762.5980482374,25762.5980482374,277.2798651849226,4.129865184922608,277.2798651849226,277.2798651849226,79990.13830129351,79990.1384846604,-0.0001833668939070776,0.0,8575.796259387458,8575.796259387458,0.9047748903172563,3646.9291520594325,277.2798651849226,4.129865184922608,1.0,0.002,0.2627033904893741,0.004562311005688317,0.0004068842973664481,0.0015931157026433179,0.20344214868322402,0.20344214868322402,0.0,9.76605948888043e-15,0.9999988695905442,0.9999988695905442,0.0,0.09178371845521527,1.0375330051566455e-07,0.0,0.0,0.0,1601652.1384495925,267.9524352803707,0.0,1.0,1279917.8273313607,2616.7980499269165,,,,,,,,,,,,,,,,,,,2.0,14750.277996448614,1450.0,0.375,6.1796691888313084,3.5
2693.0,-30.00001090585445,4.802467125252458,34.89835787883849,28.371872682496928,6.4383130093146255,-26.356178514337557,-39.86625740127636,2.794480617797699,-5.19756471974506,-5.197564719733935,39.796713939530086,37569.01240267874,20600.06560067197,20600.06560067197,58169.0780033507,80000.22074785242,79990.13843850359,20600.06560067197,100590.20403917556,100590.20403917556,100590.20403917556,126529.53278798968,123829.85732789565,2699.6754600940258,0.0,93290.6943386716,50859.48599349781,47145.7870501931,25939.328748814114,73085.11579900721,19779.334955037248,1450.0,0.0,0.8866491123720052,2.8637662484970106,0.0014957518510113484,1.0,1.0,-5.19756471974506,351933.18565245805,1545786.7796864838,4.392273427755072,1545786.7796864838,4.392273427755072,0.7625230069201969,0.09178382166142401,3.6287852297512604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852297512604,1.2786945553759634,1.278993054291056,2.837882756671565,6013.133024790937,14750.277995789242,6484.532053215996,0.0004160355101567971,25708.519086169872,2621.5393723819934,19382.700251947612,1976.4853698202355,0.7539407535292342,0.7539407535292342,32739.754040244818,32395.05729023726,1.0133181582848396,0.8,4333.523131570615,4287.898129693729,1.0133181582848396,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647293427631444,4.802467125252458,-1.0539836496365167,5.856450774888975,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999833153211966,0.00023343210047234894,198.9222212063031,0.0,0.0,0.0,0.02115412258054449,8.005753799703015e-05,0.00015337066773570002,0.0005565492137563964,0.09178382166162481,0.09178382166162481,0.09178382166162481,0.09178371895527423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.69939209515,589.7534356120682,0.0,0.09178382166162481,0.09178382166142401,0.09178382166142401,0.375,0.375,0.5,6.009599731418102,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,25939.328748814114,19779.334955037248,0.7625230069201969,0.7968689198608863,3.8782918140518032,0.7959086794542765,0.5140446449588724,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953323733994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915084540993,261.36915084540993,-11.780849154590044,244.97190479789015,277.7663968929297,119599.19079740977,119599.18378363653,0.007013773268968105,0.0,nan,277.7663968929297,4.6163968929297425,271.2074984739218,-1.9425015260781606,264.6486000549139,-8.501399945086064,258.08970163590595,-15.060298364094024,251.53080321689805,-21.619196783101927,244.97190479789015,-28.17809520210983,1.0,1.0,25762.5980482374,25762.5980482374,277.2798651793781,4.1298651793781005,277.2798651793781,277.2798651793781,79990.13826773924,79990.13843850359,-0.00017076435324270278,0.0,8575.796259387458,8575.796259387458,0.9047748900814429,3646.9291559000167,277.2798651793781,4.1298651793781005,1.0,0.002,0.26270349365331735,0.004562310548067233,0.0004068844571503128,0.0015931155428531624,0.2034422285751564,0.2034422285751564,0.0,3.475084803250539e-15,0.9999988760115848,0.9999988760115848,0.0,0.09178371849747176,1.0316395225300581e-07,0.0,0.0,0.0,1601652.1384494598,267.9524352802549,0.0,1.0,1279917.8273317548,2616.7980499252985,,,,,,,,,,,,,,,,,,,2.0,14750.277995789242,1450.0,0.375,6.1796691888313084,3.5
2694.0,-30.000010799776675,4.802466587841911,34.89835781214429,28.37187264757233,6.438313010919965,-26.356178418707028,-39.86625740127636,2.794480629850243,-5.197564717631451,-5.197564717638812,39.79671383462008,37569.01277576446,20600.06448929029,20600.06448929029,58169.077265054744,80000.22075267632,79990.13839563481,20600.06448929029,100590.20288492511,100590.20288492511,100590.20288492511,126529.53159584959,123829.857518821,2699.6740770285987,0.0,93290.69431901001,50859.486342097836,47145.78664101353,25939.32871092448,73085.11535193802,19779.33491855102,1450.0,0.0,0.8866491127634997,2.8637662487202733,0.0014957518510113484,1.0,1.0,-5.197564717631451,351933.18568149616,1545786.7751831447,4.392273414596658,1545786.7751831447,4.392273414596658,0.7625230066274171,0.0917838211178625,3.62878523346988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878523346988,1.2786945553201134,1.278993054235193,2.837882759703654,6013.13303121557,14750.277993792275,6484.532049163126,0.0004160355085502005,25708.519054406683,2621.5393691430495,19382.700239833313,1976.485368584921,0.7539407539895199,0.7539407539895199,32739.754067085036,32395.05729023726,1.0133181593232437,0.8,4333.52313512326,4287.898129693729,1.0133181593232437,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647293069007336,4.802466587841911,-1.0539838710892298,5.856450458931141,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999833042807301,0.00023343210304959124,198.92222111952034,0.0,0.0,0.0,0.02115412258054449,8.005753799703015e-05,0.00015337066773570002,0.0005565492143267236,0.09178382111810998,0.09178382111810998,0.09178382111810998,0.09178371900295636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.71376854373,589.753430866356,0.0,0.09178382111810998,0.0917838211178625,0.0917838211178625,0.375,0.375,0.5,6.00959666796484,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,25939.32871092448,19779.33491855102,0.7625230066274171,0.7968689346903812,3.878291777057372,0.795908674221067,0.5140446532081479,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953317290276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915089271207,261.36915089271207,-11.780849107287906,244.97190490568434,277.7663968797398,119599.19068821897,119599.18345214055,0.007236078421436167,0.0,nan,277.7663968797398,4.616396879739796,271.2074984849287,-1.9425015150712852,264.6486000901176,-8.501399909882366,258.08970169530653,-15.060298304693447,251.53080330049542,-21.619196699504556,244.97190490568434,-28.178095094315637,1.0,1.0,25762.5980482374,25762.5980482374,277.2798651764744,4.129865176474425,277.2798651764744,277.2798651764744,79990.13822376482,79990.13839563481,-0.00017186999320983887,0.0,8575.796259387458,8575.796259387458,0.9047748898519764,3646.9291596372295,277.2798651764744,4.129865176474425,1.0,0.002,0.2627035962228703,0.004562310093474835,0.00040688461601544237,0.0015931153839896072,0.20344230800772117,0.20344230800772117,0.0,5.0497800385684855e-15,0.9999988824875228,0.9999988824875228,0.0,0.0917837185482972,1.0256956530634628e-07,0.0,0.0,0.0,1601652.1384518987,267.9524352823685,0.0,1.0,1279917.8273244868,2616.7980499550094,,,,,,,,,,,,,,,,,,,2.0,14750.277993792275,1450.0,0.375,6.1796691888313084,3.5
2695.0,-30.000010695462468,4.802466059559345,34.89835774648492,28.37187264757233,6.43831301063981,-26.356178324852227,-39.86625736635176,2.794480640029537,-5.197564714192254,-5.197564714194143,39.79671373106992,37569.01312847837,20600.063393932185,20600.063393932185,58169.076522410556,80000.2207794263,79990.13834927861,20600.063393932185,100590.2017432108,100590.2017432108,100590.2017432108,126529.53041719661,123829.8577151914,2699.672702005203,0.0,93290.694315955,50859.486665006785,47145.78627883135,25939.328673985816,73085.11495281717,19779.334882894385,1450.0,0.0,0.8866491131569044,2.8637662490835685,0.0014957518510113484,1.0,1.0,-5.197564714192254,351933.18572874635,1545786.7707372021,4.392273401374039,1545786.7707372021,4.392273401374039,0.7625230063386644,0.09178382057793943,3.628785235748257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785235748257,1.2786945552729436,1.2789930541880121,2.83788276159014,6013.133035212807,14750.277990484776,6484.532045740158,0.00041603550743592605,25708.519037423393,2621.5393674112356,19382.700229601833,1976.4853675416002,0.7539407540896,0.7539407540896,32739.75408352988,32395.05729023726,1.0133181599594678,0.8,4333.523137299944,4287.898129693729,1.0133181599594678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647292715553766,4.802466059559345,-1.0539840879693498,5.856450147528695,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999832934238271,0.0002334321055839833,198.92222103418038,0.0,0.0,0.0,0.02115412258054449,8.00575383130745e-05,0.00015337066741965565,0.0005565492135293027,0.09178382057815257,0.09178382057815257,0.09178382057815257,0.09178371905532424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.728065253,589.7534261470036,0.0,0.09178382057815257,0.09178382057793943,0.09178382057793943,0.375,0.375,0.5,6.009593622282968,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,25939.328673985816,19779.334882894385,0.7625230063386644,0.7968689482934133,3.878291741383773,0.7959086684061971,0.5140446608414375,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495331095791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691509408714,261.3691509408714,-11.78084905912857,244.97190501189493,277.76639686984794,119599.19048557748,119599.18311835911,0.0073672183856789055,0.0,nan,277.76639686984794,4.616396869847961,271.20749849825734,-1.9425015017426404,264.64860012666674,-8.501399873333241,258.08970175507613,-15.060298244923843,251.53080338348553,-21.619196616514444,244.97190501189493,-28.178094988105045,1.0,1.0,25762.5980482374,25762.5980482374,277.2798651745136,4.129865174513611,277.2798651745136,277.2798651745136,79990.13826802802,79990.13834927861,-8.125058957375586e-05,0.0,8575.796259387458,8575.796259387458,0.9047748897113836,3646.9291619269984,277.2798651745136,4.129865174513611,1.0,0.002,0.2627036981971865,0.00456230964174185,0.00040688477395976465,0.0015931152260466393,0.20344238697988232,0.20344238697988232,0.0,6.403731711568383e-15,0.9999988889727366,0.9999988889727366,0.0,0.09178371860361244,1.0197432700219088e-07,0.0,0.0,0.0,1601652.1384558647,267.9524352858077,0.0,1.0,1279917.8273126634,2616.798050003351,,,,,,,,,,,,,,,,,,,2.0,14750.277990484776,1450.0,0.375,6.1796691888313084,3.5
2696.0,-30.000010592931158,4.802465540286647,34.898357681844004,28.37187264757233,6.438313014941375,-26.356178232143904,-39.86625736635176,2.7944806541541567,-5.197564708617563,-5.197564708619931,39.796713629117285,37569.01348505791,20600.06231274755,20600.06231274755,58169.07579780546,80000.22079831599,79990.13830556114,20600.06231274755,100590.20061830868,100590.20061830868,100590.20061830868,126529.52925668767,123829.85792161067,2699.6713350769987,0.0,93290.69431080688,50859.4869975487,47145.7859036202,25939.328638379,73085.1145419992,19779.334848378403,1450.0,0.0,0.8866491135553927,2.863766249672523,0.0014957518510113484,1.0,1.0,-5.197564708617563,351933.1858053451,1545786.766360035,4.392273387980559,1545786.766360035,4.392273387980559,0.7625230060547339,0.09178382004153882,3.628785238967544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785238967544,1.278694555207492,1.2789930541225452,2.8378827642530364,6013.133040855166,14750.277986004085,6484.532040990503,0.0004160355058735008,25708.519013197318,2621.5393649408634,19382.7002154048,1976.4853660939057,0.7539407542478352,0.7539407542478352,32739.754106766006,32395.05729023726,1.0133181608584358,0.8,4333.5231403755415,4287.898129693729,1.0133181608584358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647292366673736,4.802465540286647,-1.0539842998690165,5.856449840155664,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999832827524815,0.00023343210807505961,198.92222095029896,0.0,0.0,0.0,0.02115412258054449,8.00575383130745e-05,0.00015337066741965565,0.0005565492140230468,0.09178382004174866,0.09178382004174866,0.09178382004174866,0.09178371911545076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.74228278274,589.75342145384,0.0,0.09178382004174866,0.09178382004153882,0.09178382004153882,0.375,0.375,0.5,6.00959059449584,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,25939.328638379,19779.334848378403,0.7625230060547339,0.7968689621986572,3.8782917057544264,0.7959086629655336,0.5140446686098912,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953304730827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691509899867,261.3691509899867,-11.780849010013299,244.97190511654358,277.76639686342975,119599.19034237602,119599.18282893956,0.007513436471570153,0.0,nan,277.76639686342975,4.61639686342977,271.20749851405253,-1.9425014859474459,264.6486001646753,-8.501399835324662,258.08970181529804,-15.060298184701935,251.5308034659208,-21.61919653407918,244.97190511654358,-28.178094883456396,1.0,1.0,25762.5980482374,25762.5980482374,277.27986517499,4.129865174990016,277.27986517499,277.27986517499,79990.13831985672,79990.13830556114,1.429558324161917e-05,0.0,8575.796259387458,8575.796259387458,0.9047748895127299,3646.9291651623817,277.27986517499,4.129865174990016,1.0,0.002,0.262703799572005,0.004562309193016581,0.0004068849309773623,0.0015931150690283989,0.20344246548868114,0.20344246548868114,0.0,5.761016663718976e-15,0.9999988955044132,0.9999988955044132,0.0,0.09178371866671464,1.0137482417257321e-07,0.0,0.0,0.0,1601652.1384622944,267.9524352913824,0.0,1.0,1279917.827293492,2616.7980500817303,,,,,,,,,,,,,,,,,,,2.0,14750.277986004085,1450.0,0.375,6.1796691888313084,3.5
2697.0,-30.000010492177832,4.802465029909108,34.898357618207,28.37187264757233,6.438313022580382,-26.356178140701996,-39.866257331427164,2.7944806711045564,-5.197564700842236,-5.197564700832651,39.79671352878205,37569.01384065483,20600.061245328023,20600.061245328023,58169.075085982855,80000.22081542904,79990.1382653691,20600.061245328023,100590.19951069712,100590.19951069712,100590.19951069712,126529.52811481277,123829.85813850698,2699.669976305778,0.0,93290.69430744955,50859.48733267556,47145.785527526656,25939.328604115657,73085.11413164232,19779.334815013735,1450.0,0.0,0.8866491139593629,2.863766250493988,0.0014957518510113484,1.0,1.0,-5.197564700842236,351933.1859121853,1545786.7620508533,4.392273374402832,1545786.7620508533,4.392273374402832,0.7625230057756951,0.09178381950868178,3.6287852426513902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852426513902,1.2786945551289455,1.2789930540439804,2.8378827673083022,6013.133047328907,14750.277980289571,6484.532035290625,0.00041603550404899854,25708.518986173516,2621.5393621852027,19382.700198367478,1976.4853643565825,0.7539407543776375,0.7539407543776375,32739.75413335523,32395.05729023726,1.0133181618871294,0.8,4333.523143894964,4287.898129693729,1.0133181618871294,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647292022235473,4.802465029909108,-1.053984506786847,5.856449536695955,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999832722661812,0.00023343211052293973,198.92222086787217,0.0,0.0,0.0,0.02115412258054449,8.005753862911914e-05,0.00015337066710361102,0.0005565492134411827,0.09178381950884815,0.09178381950884815,0.09178381950884815,0.0917837191835967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.75642056356,589.7534167870531,0.0,0.09178381950884815,0.09178381950868178,0.09178381950868178,0.375,0.375,0.5,6.009587584739872,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,25939.328604115657,19779.334815013735,0.7625230057756951,0.7968689760979736,3.8782916703863854,0.7959086576947475,0.5140446763616568,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495329861017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915104002566,261.36915104002566,-11.780848959974321,244.97190521963748,277.76639686041386,119599.1902288264,119599.18257407042,0.007654755999651311,0.0,nan,277.76639686041386,4.616396860413886,271.2074985322586,-1.9425014677413515,264.64860020410333,-8.501399795896646,258.08970187594804,-15.06029812405194,251.53080354779277,-21.619196452207206,244.97190521963748,-28.1780947803625,1.0,1.0,25762.5980482374,25762.5980482374,277.27986517809063,4.129865178090654,277.27986517809063,277.27986517809063,79990.13837073243,79990.1382653691,0.00010536333138588816,0.0,8575.796259387458,8575.796259387458,0.9047748892854092,3646.929168864647,277.27986517809063,4.129865178090654,1.0,0.002,0.2627039003427378,0.004562308747339405,0.00040688508706118433,0.0015931149129451757,0.20344254353059216,0.20344254353059216,0.0,6.359929943799969e-15,0.9999989020859222,0.9999989020859222,0.0,0.09178371873793423,1.007707475494753e-07,0.0,0.0,0.0,1601652.1384712649,267.95243529915774,0.0,1.0,1279917.8272667471,2616.798050191055,,,,,,,,,,,,,,,,,,,2.0,14750.277980289571,1450.0,0.375,6.1796691888313084,3.5
