time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2698.0,-30.000010393186827,4.802464528312618,34.89835755555917,28.37187264757233,6.4383130329826,-26.356178050569888,-39.866257331427164,2.7944806903656514,-5.197564690909076,-5.197564690911454,39.79671343002979,37569.014193119074,20600.060191601588,20600.060191601588,58169.07438472066,80000.22083349942,79990.13822836711,20600.060191601588,100590.1984199687,100590.1984199687,100590.1984199687,126529.52699117987,123829.85836543315,2699.668625746725,0.0,93290.69430761244,50859.487667232126,47145.785155978134,25939.328571211172,73085.11372718931,19779.33478280929,1450.0,0.0,0.8866491143683886,2.8637662515433755,0.0014957518510113484,1.0,1.0,-5.197564690909076,351933.18604866776,1545786.7578120662,4.392273360655179,1545786.7578120662,4.392273360655179,0.7625230055014389,0.091783818979336,3.6287852465842882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852465842882,1.278694555039692,1.278993053954706,2.8378827705821013,6013.133054265694,14750.277973320222,6484.532028813735,0.00041603550204700335,25708.51895835537,2621.539359348541,19382.700179007625,1976.4853623824267,0.7539407544403942,0.7539407544403942,32739.754161742054,32395.05729023726,1.0133181629853694,0.8,4333.523147652321,4287.898129693729,1.0133181629853694,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64729168221574,4.802464528312618,-1.0539847088164755,5.856449237129094,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999832619633063,0.00023343211292800183,198.92222078688715,0.0,0.0,0.0,0.02115412258054449,8.005753862911914e-05,0.00015337066710361102,0.0005565492140443738,0.09178381897958678,0.09178381897958678,0.09178381897958678,0.0917837192595709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.77047781565,589.7534121469016,0.0,0.09178381897958678,0.091783818979336,0.091783818979336,0.375,0.375,0.5,6.009584593141558,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,25939.328571211172,19779.33478280929,0.7625230055014389,0.7968689898540227,3.878291635379972,0.7959086525041618,0.5140446840290344,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953292595651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691510909115,261.3691510909115,-11.78084890908849,244.97190532118006,277.766396860643,119599.19013245251,119599.18234815012,0.0077843024028128975,0.0,nan,277.766396860643,4.616396860643022,271.20749855275045,-1.9425014472495263,264.64860024485785,-8.501399755142131,258.08970193696524,-15.060298063034736,251.53080362907264,-21.61919637092734,244.97190532118006,-28.178094678819917,1.0,1.0,25762.5980482374,25762.5980482374,277.2798651836971,4.12986518369712,277.2798651836971,277.2798651836971,79990.13841747085,79990.13822836711,0.00018910373910330236,0.0,8575.796259387458,8575.796259387458,0.9047748890427203,3646.9291728172097,277.2798651836971,4.12986518369712,1.0,0.002,0.26270400050516685,0.004562308304712523,0.00040688524220466085,0.001593114757800298,0.2034426211023304,0.2034426211023304,0.0,4.958707056079703e-15,0.9999989087135307,0.9999989087135307,0.0,0.09178371881689625,1.0016243975295334e-07,0.0,0.0,0.0,1601652.138482721,267.9524353090909,0.0,1.0,1279917.82723259,2616.798050330706,,,,,,,,,,,,,,,,,,,2.0,14750.277973320222,1450.0,0.375,6.1796691888313084,3.5
2699.0,-30.00001029593443,4.80246403538264,34.898357493885484,28.37187264757233,6.438313045687786,-26.356177961772186,-39.866257331427164,2.794480711525563,-5.197564679002028,-5.197564678995849,39.796713332822485,37569.014540841,20600.059151619684,20600.059151619684,58169.07369246069,80000.22085457791,79990.13819396339,20600.059151619684,100590.19734558307,100590.19734558307,100590.19734558307,126529.52588513965,123829.85860168675,2699.667283452905,0.0,93290.69431256504,50859.487998828336,47145.78479304079,25939.328539556573,73085.11333259736,19779.334751678587,1450.0,0.0,0.8866491147819098,2.863766252801285,0.0014957518510113484,1.0,1.0,-5.197564679002028,351933.1862122728,1545786.7536392345,4.392273346756434,1545786.7536392345,4.392273346756434,0.7625230052318351,0.09178381845366801,3.6287852506011347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852506011347,1.2786945549416395,1.2789930538566308,2.83788277394108,6013.133061382968,14750.277965092815,6484.532021698342,0.000416035499933118,25708.5189312624,2621.539356585827,19382.700157739237,1976.4853602136548,0.7539407544076465,0.7539407544076465,32739.7541907348,32395.05729023726,1.0133181641070514,0.8,4333.52315148988,4287.898129693729,1.0133181641070514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647291346631137,4.80246403538264,-1.0539849060870639,5.856448941469704,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999832518413788,0.00023343211529082433,198.92222070732447,0.0,0.0,0.0,0.02115412258054449,8.005753862911914e-05,0.00015337066710361102,0.0005565492146604403,0.09178381845390875,0.09178381845390875,0.09178381845390875,0.0917837193426936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.78445382585,589.7534075336159,0.0,0.09178381845390875,0.09178381845366801,0.09178381845366801,0.375,0.375,0.5,6.009581619809884,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,25939.328539556573,19779.334751678587,0.7625230052318351,0.7968690033639356,3.878291600832523,0.7959086473293621,0.5140446915621666,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953286686338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915114254157,261.36915114254157,-11.780848857458409,244.971905421174,277.7663968639091,119599.19004425731,119599.18214611577,0.007898141536878112,0.0,nan,277.7663968639091,4.616396863909131,271.2074985753621,-1.9425014246378964,264.64860028681505,-8.501399713184924,258.089701998268,-15.060298001731951,251.53080370972103,-21.61919629027895,244.971905421174,-28.178094578825977,1.0,1.0,25762.5980482374,25762.5980482374,277.279865191601,4.129865191601027,277.279865191601,277.279865191601,79990.13845802115,79990.13819396339,0.00026405775861348957,0.0,8575.796259387458,8575.796259387458,0.904774888794851,3646.92917685414,277.279865191601,4.129865191601027,1.0,0.002,0.26270410005565964,0.004562307865135403,0.0004068853964020119,0.0015931146036043597,0.20344269820100594,0.20344269820100594,0.0,6.3716393272628125e-15,0.9999989153806893,0.9999989153806893,0.0,0.0917837189031661,9.955050190448126e-08,0.0,0.0,0.0,1601652.1384964574,267.95243532099795,0.0,1.0,1279917.8271916383,2616.7980504981097,,,,,,,,,,,,,,,,,,,2.0,14750.277965092815,1450.0,0.375,6.1796691888313084,3.5
2700.0,-30.000010200389482,4.802463551004223,34.89835743316978,28.37187264757233,6.438313060240643,-26.356177874326466,-39.866257331427164,2.794480734177627,-5.197564665253083,-5.1975646652249035,39.796713237097485,37569.01488233059,20600.058125432,20600.058125432,58169.07300776259,80000.2208805532,79990.13816125851,20600.058125432,100590.19628669051,100590.19628669051,100590.19628669051,126529.5247957597,123829.85884629849,2699.6659494612095,0.0,93290.69432344797,50859.48832522526,47145.784442469674,25939.32850906919,73085.11295153886,19779.33472155345,1450.0,0.0,0.8866491151995926,2.8637662542537763,0.0014957518510113484,1.0,1.0,-5.197564665253083,351933.1864011837,1545786.749528326,4.392273332717812,1545786.749528326,4.392273332717812,0.7625230049666853,0.0917838179315698,3.6287852545460852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852545460852,1.2786945548366724,1.278993053751639,2.837882777259179,6013.13306841362,14750.277955617636,6484.532014081191,0.00041603549777009677,25708.518906313027,2621.539354041699,19382.700134971063,1976.4853578919472,0.7539407542536966,0.7539407542536966,32739.754219208622,32395.05729023726,1.0133181652086571,0.8,4333.523155258753,4287.898129693729,1.0133181652086571,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647291015497692,4.802463551004223,-1.0539850987276882,5.856448649731911,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999832418971687,0.00023343211761216122,198.9222206291587,0.0,0.0,0.0,0.02115412258054449,8.005753862911914e-05,0.00015337066710361102,0.00055654921526548,0.09178381793174777,0.09178381793174777,0.09178381793174777,0.09178371943248344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.7983478434,589.7534029474391,0.0,0.09178381793174777,0.0917838179315698,0.0917838179315698,0.375,0.375,0.5,6.009578664835865,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,25939.32850906919,19779.33472155345,0.7625230049666853,0.7968690165326389,3.878291566831124,0.7959086421106475,0.5140446989148363,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495328088081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691511947932,261.3691511947932,-11.780848805206801,244.9719055196227,277.76639686996367,119599.18995598775,119599.1819627543,0.007993233461862117,0.0,nan,277.76639686996367,4.616396869963694,271.2074985998955,-1.9425014001045042,264.6486003298273,-8.501399670172702,258.0897020597591,-15.0602979402409,251.5308037896909,-21.61919621030907,244.9719055196227,-28.17809448037727,1.0,1.0,25762.5980482374,25762.5980482374,277.2798652015583,4.129865201558346,277.2798652015583,277.2798652015583,79990.13849060332,79990.13816125851,0.0003293448098702356,0.0,8575.796259387458,8575.796259387458,0.9047748885514184,3646.929180818816,277.2798652015583,4.129865201558346,1.0,0.002,0.26270419899120084,0.004562307428589195,0.0004068855496484551,0.0015931144503585478,0.20344277482422757,0.20344277482422757,0.0,7.00307867251837e-15,0.9999989220807095,0.9999989220807095,0.0,0.09178371899602189,9.893554790354162e-08,0.0,0.0,0.0,1601652.1385123155,267.9524353347469,0.0,1.0,1279917.8271443592,2616.798050691404,,,,,,,,,,,,,,,,,,,2.0,14750.277955617636,1450.0,0.375,6.1796691888313084,3.5
2701.0,-30.000010106513514,4.802463075061473,34.8983573733951,28.37187264757233,6.4383130761673835,-26.356177788245436,-39.86625352464614,2.794480757899268,-5.197564649800256,-5.1975646497693555,39.79671314279962,37569.001080912436,20600.057113151503,20600.057113151503,58169.05819406394,80000.22091326443,79990.13812939113,20600.057113151503,100590.19524254263,100590.19524254263,100590.19524254263,126529.52372225458,123829.85909845088,2699.664623803709,0.0,93290.69434134402,50859.47450899191,47145.79981372457,25939.32847971195,73085.12829343652,19779.334692400866,1450.0,0.0,0.8866491156206832,2.8637662558862993,0.0014957518510113484,1.0,1.0,-5.197564649800256,351933.1866135105,1545786.7454799556,4.392273318564649,1545786.7454799556,4.392273318564649,0.7625230047058069,0.0917838174130101,3.6287852582637465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852582637465,1.278694554726749,1.27899305364169,2.8378827804105264,6013.133075090948,14750.277944917627,6484.532006104359,0.0004160354956213042,25708.51888490655,2621.5393518588457,19382.70011112778,1976.4853554606088,0.7539407539540267,0.7539407539540267,32739.75424604191,32395.05729023726,1.0133181662467934,0.8,4333.52315881048,4287.898129693729,1.0133181662467934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647290688851866,4.802463075061473,-1.05398528688636,5.856448361947833,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999832321266636,0.00023343211989294916,198.92222055235828,0.0,0.0,0.0,0.02115412258054449,8.005757307797136e-05,0.0001533706326547588,0.0005565490908281731,0.09178381741321621,0.09178381741321621,0.09178381741321621,0.09178371952839606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.81215924275,589.7533983885777,0.0,0.09178381741321621,0.0917838174130101,0.0917838174130101,0.375,0.375,0.5,6.009575728292951,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,25939.32847971195,19779.334692400866,0.7625230047058069,0.7968684639851155,3.878291533456578,0.7959082723439356,0.5140444021671966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953275177211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691512475266,261.3691512475266,-11.78084875247339,244.9719056165314,277.7663968785218,119599.18985951766,119599.18179258537,0.008066932280217976,0.0,nan,277.7663968785218,4.616396878521812,271.2074986261237,-1.9425013738762686,264.6486003737256,-8.501399626274349,258.08970212132755,-15.06029787867243,251.5308038689295,-21.61919613107048,244.9719056165314,-28.17809438346859,1.0,1.0,25762.5980482374,25762.5980482374,277.2798652132979,4.129865213297933,277.2798652132979,277.2798652132979,79990.13851353439,79990.13812939113,0.00038414326263591647,0.0,8575.796259387458,8575.796259387458,0.9047748883220111,3646.929184555065,277.2798652132979,4.129865213297933,1.0,0.002,0.26270429730935946,0.004562306995057223,0.0004068857019401101,0.0015931142980651221,0.20344285097005504,0.20344285097005504,0.0,5.2323596844150444e-15,0.9999989288071434,0.9999989288071434,0.0,0.09178371909484054,9.831816956784742e-08,0.0,0.0,0.0,1601652.1385301414,267.9524353501997,0.0,1.0,1279917.8270912126,2616.798050908662,,,,,,,,,,,,,,,,,,,2.0,14750.277944917627,1450.0,0.375,6.1796691888313084,3.5
2702.0,-30.00000991387268,4.802462607432361,34.89835731454105,28.37187257772314,6.438313097838266,-26.356177612701575,-39.866253489721544,2.7944807966671235,-5.197564633104321,-5.197564633108668,39.79671304979575,37569.00178123776,20600.056115514515,20600.056115514515,58169.057896752274,80000.22092491761,79990.13809554507,20600.056115514515,100590.19421105958,100590.19421105958,100590.19421105958,126529.52266232138,123829.85935582877,2699.6633064926164,0.0,93290.69432379626,50859.475180116315,47145.79904853326,25939.3284512618,73085.12749979507,19779.334664039012,1450.0,0.0,0.8866491160434331,2.86376625765013,0.0014957518510113484,1.0,1.0,-5.197564633104321,351933.1868429142,1545786.741486965,4.392273304355718,1545786.741486965,4.392273304355718,0.762523004448747,0.09178381689810533,3.628785267317191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785267317191,1.2786945545471031,1.2789930534620022,2.8378827878894497,6013.133090937889,14750.277933028281,6484.531993067987,0.00041603549127172554,25708.518815930736,2621.5393448252703,19382.70007216119,1976.4853514871227,0.7539407544611384,0.7539407544611384,32739.75431138775,32395.05729023726,1.0133181687749175,0.8,4333.5231674598335,4287.898129693729,1.0133181687749175,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64729036693125,4.802462607432361,-1.053985470894438,5.856448078326799,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999832120768113,0.00023343212457330726,198.92222039475786,0.0,0.0,0.0,0.02115412258054449,8.00575733940164e-05,0.00015337063233871376,0.000556549091069846,0.09178381689830127,0.09178381689830127,0.09178381689830127,0.09178371962868888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.82588726864,589.7533938572718,0.0,0.09178381689830127,0.09178381689810533,0.09178381689810533,0.375,0.375,0.5,6.00957281020346,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,25939.3284512618,19779.334664039012,0.762523004448747,0.7968684917730026,3.8782914996991176,0.7959082769187942,0.5140444173315988,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495326957324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369151310155,261.369151310155,-11.780848689844959,244.97190572929168,277.7663968910183,119599.19035358835,119599.18077296227,0.00958062609608831,0.0,nan,277.7663968910183,4.616396891018326,271.207498658673,-1.942501341326988,264.6486004263277,-8.501399573672302,258.08970219398236,-15.060297806017616,251.530803961637,-21.619196038362986,244.97190572929168,-28.1780942707083,1.0,1.0,25762.5980482374,25762.5980482374,277.2798652260119,4.12986522601193,277.2798652260119,277.2798652260119,79990.13839128106,79990.13809554507,0.0002957359829451889,0.0,8575.796259387458,8575.796259387458,0.9047748877633465,3646.929193653777,277.2798652260119,4.12986522601193,1.0,0.002,0.26270439500945686,0.0045623065644740815,0.00040688585327553644,0.0015931141467283574,0.20344292663776822,0.20344292663776822,0.0,3.8935868418299435e-15,0.99999893554103,0.99999893554103,0.0,0.09178371919799813,9.770010719510773e-08,0.0,0.0,0.0,1601652.1385493993,267.95243536689566,0.0,1.0,1279917.8270337973,2616.798051143391,,,,,,,,,,,,,,,,,,,2.0,14750.277933028281,1450.0,0.375,6.1796691888313084,3.5
2703.0,-30.000009730603136,4.802462147505406,34.898357256278615,28.371871599834435,6.4383131042854655,-26.35617744711426,-39.866253489721544,2.7944808207966125,-5.197564644412296,-5.1975646443663415,39.79671294914607,37569.00329714515,20600.055191255797,20600.055191255797,58169.058488400944,80000.21931134438,79990.13785159179,20600.055191255797,100590.19304284759,100590.19304284759,100590.19304284759,126529.52145312222,123829.85945710079,2699.661996021425,0.0,93290.6929775737,50859.47696337457,47145.79557133236,25939.328410274626,73085.12398160699,19779.3346254413,1450.0,0.0,0.8866491163510375,2.8637662564555186,0.0014957518510113484,1.0,1.0,-5.197564644412296,351933.1866875425,1545786.7371659614,4.392273294016913,1545786.7371659614,4.392273294016913,0.762523004165623,0.091783816388146,3.6287853579229634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853579229634,1.2786945544352901,1.278993053350163,2.8378828589956293,6013.133241603351,14750.278085353151,6484.531984954029,0.00041603546465621843,25708.517803040086,2621.5392415391684,19382.700047908027,1976.4853490139883,0.7539407832222822,0.7539407832222822,32739.754965361026,32395.05729023726,1.0133181940760772,0.8,4333.523254021519,4287.898129693729,1.0133181940760772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647290068688562,4.802462147505406,-1.0539856680612738,5.85644781556668,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999831930023227,0.0002334321290259805,198.9222202448241,0.0,0.0,0.0,0.02115412258054449,8.00575733940164e-05,0.00015337063233871376,0.0005565491049661106,0.09178381638837865,0.09178381638837865,0.09178381638837865,0.09178371962224402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.83950459823,589.7533893620817,0.0,0.09178381638837865,0.091783816388146,0.091783816388146,0.375,0.375,0.5,6.009569907227515,-4.5929482439532876e-11,-4.5929482439532876e-11,-4.5929482439532876e-11,-4.5929482439532876e-11,-4.5929482439532876e-11,-4.5929482439532876e-11,25939.328410274626,19779.3346254413,0.762523004165623,0.7968685826990157,3.878291407990046,0.7959083233277418,0.5140444628184523,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953258073455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691513786434,261.3691513786434,-11.780848621356597,244.97190585326433,277.76639690402243,119599.19320766075,119599.18273059839,0.0104770623363653,0.0,nan,277.76639690402243,4.6163969040224515,271.20749869387083,-1.9425013061291452,264.6486004837192,-8.501399516280799,258.0897022735676,-15.060297726432395,251.53080406341596,-21.61919593658402,244.97190585326433,-28.178094146735646,1.0,1.0,25762.5980482374,25762.5980482374,277.27986518630746,4.129865186307484,277.27986518630746,277.27986518630746,79990.13679854656,79990.13785159179,-0.0010530452273087576,0.0,8575.796259387458,8575.796259387458,0.9047748821722985,3646.929284712578,277.27986518630746,4.129865186307484,1.0,0.002,0.26270449220817965,0.004562306131484195,0.00040688600381083,0.0015931139961969617,0.20344300190541498,0.20344300190541498,0.0,7.791510492349829e-15,0.999998941003639,0.999998941003639,0.0,0.09178371918941845,9.719872755809378e-08,0.0,0.0,0.0,1601652.1385363555,267.9524353555877,0.0,1.0,1279917.8270726851,2616.798050984413,,,,,,,,,,,,,,,,,,,2.0,14750.278085353151,1450.0,0.375,6.1796691888313084,3.5
2704.0,-30.00000958279144,4.802461694838172,34.89835719840339,28.37187083149331,6.438313058570682,-26.356177318655234,-39.86625345479695,2.7944807944344188,-5.197564674126625,-5.197564674137338,39.79671284378604,37569.004428980756,20600.054320089548,20600.054320089548,58169.058749070304,80000.21805623003,79990.1374705257,20600.054320089548,100590.19179061525,100590.19179061525,100590.19179061525,126529.52015177388,123829.85946039164,2699.660691382229,0.0,93290.69188641323,50859.47825916395,47145.79291916586,25939.32836115862,73085.12128032449,19779.334580222923,1450.0,0.0,0.8866491165818614,2.8637662533163604,0.0014957518510113484,1.0,1.0,-5.197564674126625,351933.1862792634,1545786.7326423342,4.392273286258753,1545786.7326423342,4.392273286258753,0.7625230038662207,0.09178381588239101,3.6287854219610782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287854219610782,1.2786945545574493,1.2789930534723508,2.837882908805368,6013.13334714421,14750.278225386795,6484.531993818772,0.0004160354478632767,25708.517048659443,2621.5391646137514,19382.700074405337,1976.485351715962,0.753940806376307,0.753940806376307,32739.755427574568,32395.05729023726,1.0133182119583657,0.8,4333.523315201365,4287.898129693729,1.0133182119583657,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647289787577921,4.802461694838172,-1.0539858730621967,5.856447567900369,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999831776182488,0.00023343213261717803,198.92222012389868,0.0,0.0,0.0,0.02115412258054449,8.005757371006063e-05,0.00015337063202266953,0.0005565491136408201,0.09178381588256297,0.09178381588256297,0.09178381588256297,0.0917837195455283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.853036474,589.7533848948297,0.0,0.09178381588256297,0.09178381588239101,0.09178381588239101,0.375,0.375,0.5,6.009567017113252,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,25939.32836115862,19779.334580222923,0.7625230038662207,0.7968686515336574,3.878291333362269,0.795908356311782,0.5140444973044718,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495324713309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691514439609,261.3691514439609,-11.780848556039075,244.97190597981202,277.76639690810975,119599.19444052379,119599.18444853174,0.009991992069524783,0.0,nan,277.76639690810975,4.6163969081097775,271.20749872245017,-1.942501277549809,264.64860053679064,-8.501399463209339,258.0897023511311,-15.060297648868868,251.53080416547155,-21.619195834528426,244.97190597981202,-28.178094020187956,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511210145,4.12986511210147,277.27986511210145,277.27986511210145,79990.13557039139,79990.1374705257,-0.001900134317111224,0.0,8575.796259387458,8575.796259387458,0.9047748782206719,3646.9293490708837,277.27986511210145,4.12986511210147,1.0,0.002,0.26270458897936444,0.004562305697312671,0.0004068861536684352,0.0015931138463347,0.20344307683421758,0.20344307683421758,0.0,3.1350790019590846e-15,0.9999989456616336,0.9999989456616336,0.0,0.09178371911119251,9.67711984985536e-08,0.0,0.0,0.0,1601652.138502081,267.95243532587335,0.0,1.0,1279917.8271748712,2616.798050566656,,,,,,,,,,,,,,,,,,,2.0,14750.278225386795,1450.0,0.375,6.1796691888313084,3.5
2705.0,-30.000009438822442,4.802461249298692,34.89835714090767,28.371870412398152,6.438313000663072,-26.356177194873887,-39.86625341987235,2.794480756714381,-5.197564704517845,-5.197564704467728,39.796712738978364,37569.0051975201,20600.05346475882,20600.05346475882,58169.05866227892,80000.21742614202,79990.13707955356,20600.05346475882,100590.19054431238,100590.19054431238,100590.19054431238,126529.51885632085,123829.85946382371,2699.6593924971385,0.0,93290.6912927664,50859.479064144085,47145.7913651359,25939.32831200846,73085.11967714436,19779.334535016096,1450.0,0.0,0.88664911680724,2.863766250105685,0.0014957518510113484,1.0,1.0,-5.197564704517845,351933.1858616826,1545786.7281422627,4.392273278683615,1545786.7281422627,4.392273278683615,0.7625230035682677,0.09178381537931693,3.6287854520150375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287854520150375,1.2786945547322397,1.278993053647182,2.8378829319210714,6013.133396123612,14750.278310007445,6484.532006502804,0.0004160354411604722,25708.516672145157,2621.539126219979,19382.700112318755,1976.4853555820546,0.7539408188928947,0.7539408188928947,32739.755644497684,32395.05729023726,1.0133182203507674,0.8,4333.5233439139,4287.898129693729,1.0133182203507674,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647289511577133,4.802461249298692,-1.0539860754372912,5.856447324735983,3.5,3.5,1.0,0.6,0.00023342820573273016,0.9999831626341124,0.00023343213611501585,198.92222000611687,0.0,0.0,0.0,0.02115412258054449,8.005757402610567e-05,0.0001533706317066245,0.0005565491171033552,0.09178381537952902,0.09178381537952902,0.09178381537952902,0.09178371946595679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.8665092456,589.7533804470944,0.0,0.09178381537952902,0.09178381537931693,0.09178381537931693,0.375,0.375,0.5,6.009564139715088,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,25939.32831200846,19779.334535016096,0.7625230035682677,0.7968686941015526,3.878291283445783,0.7959083725831253,0.5140445190961206,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953238309407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915150522617,261.36915150522617,-11.780848494773807,244.97190610769198,277.76639690276045,119599.19445850981,119599.18508639706,0.009372112751008826,0.0,nan,277.76639690276045,4.616396902760471,271.2074987437468,-1.9425012562531947,264.64860058473306,-8.501399415266917,258.08970242571934,-15.06029757428064,251.53080426670567,-21.619195733294305,244.97190610769198,-28.178093892308,1.0,1.0,25762.5980482374,25762.5980482374,277.27986503618087,4.129865036180888,277.27986503618087,277.27986503618087,79990.13493656275,79990.13707955356,-0.0021429908083518967,0.0,8575.796259387458,8575.796259387458,0.9047748763661199,3646.9293792751128,277.27986503618087,4.129865036180888,1.0,0.002,0.2627046853248753,0.0045623052649458725,0.00040688630286617097,0.0015931136971424177,0.20344315143308547,0.20344315143308547,0.0,8.588615929561172e-15,0.9999989502995239,0.9999989502995239,0.0,0.09178371903380222,9.634551470164609e-08,0.0,0.0,0.0,1601652.1384670248,267.95243529548213,0.0,1.0,1279917.8272793875,2616.798050139381,,,,,,,,,,,,,,,,,,,2.0,14750.278310007445,1450.0,0.375,6.1796691888313084,3.5
2706.0,-29.980359093632263,4.775691929733508,34.898315472445006,28.373655513301514,6.437712900260446,-26.338551894878588,-39.849859884101875,2.795905701026093,-5.201481792669654,-5.201481792672373,39.795512815889055,37578.773718213684,20552.97786815611,20552.97786815611,58131.75158636979,80007.60510698857,80017.13296363065,20552.97786815611,100570.11083178676,100570.11083178676,100570.11083178676,126507.637199465,123808.18270735,2699.454492114987,0.0,93290.47502700184,50861.643636473695,47143.14598947572,25937.526367678234,73080.67235715396,19777.85639348221,1450.0,0.0,0.8866334858579803,2.8633524534709762,0.0014957518510113484,1.0,1.0,-5.201481792669654,351879.36758007226,1545735.2117493798,4.392798652503087,1545735.2117493798,4.392798652503087,0.7625189894024809,0.09178399207915287,3.628725919542139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628725919542139,1.2786879436628753,1.2789864460605214,2.8378510468687494,6013.065835523843,14750.278390711524,6484.5654936331475,0.0004160511737663535,25708.87884493986,2621.576057567045,19382.80020759231,1976.4955624593833,0.7539340911946194,0.7539340911946194,32739.325951017265,32395.05729023726,1.0133015962377443,0.8,4333.466468512986,4287.898129693729,1.0133015962377443,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.632099011218299,4.775691929733508,-1.0673721408154933,5.843064070549001,3.5,3.5,1.0,0.6,0.00023343213611501585,0.9979570336725508,0.00023391000638170708,198.90614400328568,0.07365515630276236,0.00023631348675692308,669.71242146912,0.02139043606730141,8.020605185312254e-05,0.00015322608426189332,0.0005560154635110801,0.0917839924612949,0.0917839924612949,0.0917839924612949,0.0917688394388714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505700.2298542761,589.7545189980342,0.0,0.0917839924612949,0.09178399207915287,0.09178399207915287,0.375,0.375,0.5,6.0091095576545674,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,25937.526367678234,19777.85639348221,0.7625189894024809,0.7971206191161447,3.8770305830110754,0.7954463158504206,0.5142094688806602,37569.03399132045,20600.0,0.0,3259.3403785217497,-3259.3403785217497,0.058321167539767314,1.4580291884941816,2585.0924433883238,674.2479351334259,3259.3403785217497,0.029951403807023186,0.6311814668805982,1.45145507296084,1.4514953229715106,1.2672833542036224,0.00023342820573273016,0.0034524197743891604,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,41498.086791311325,17340.65962147825,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37088339578196,261.37088339578196,-11.779116604218018,244.9752949073954,277.7664718841697,119663.23064430241,119398.29338293607,264.9372613663372,0.0,nan,277.7664718841697,4.616471884169698,271.2082364888143,-1.941763511185684,264.65000109346295,-8.49999890653703,258.0917656981009,-15.058234301899063,251.53353030274857,-21.616469697251404,244.9752949073954,-28.17470509260457,1.0,1.0,25762.5980482374,25762.5980482374,277.2790958637219,4.129095863721943,277.2790958637219,277.2790958637219,79997.57552526778,80017.13296363065,-19.557438362870016,0.0,8575.796259387458,8575.796259387458,0.9047785499505457,3646.86954913985,277.2790958637219,4.129095863721943,1.0,0.002,0.26272055785827775,0.004561585120583683,0.00040690758748727115,0.0015930924216367697,0.20345379374363556,0.20345379374363556,0.0,9.124040932506627e-12,0.9998270664826681,0.9998270664826681,0.0,0.09176811955056786,1.5872528585014944e-05,0.0,0.0,0.0,1601647.620017419,267.9485182073303,0.0,1.0,1279931.2980659404,2616.7429804584726,,,,,,,,,,,,,,,,,,,3.0,14750.278390711524,1450.0,0.375,6.1796691888313084,3.5
2707.0,-29.92926668398847,4.703067127095336,34.89809636272513,28.181784389913105,6.432396170295341,-26.293100398562203,-39.80694282855836,2.7962298848650478,-5.218495132504188,-5.218495132519275,39.790313357425475,37786.72587944213,20438.4182548061,20438.4182548061,58225.14413424823,79701.00602516132,80045.13409848354,20438.4182548061,100483.55235328965,100483.55235328965,100483.55235328965,126413.2565785666,123714.8895214017,2698.3670571648913,0.0,93025.79972552994,51111.51957979588,46571.42238414896,25929.704225276946,72501.1266094259,19771.439520643984,1450.0,0.0,0.886565525908777,2.861555731980458,0.0014957518510113484,1.0,1.0,-5.218495132504188,351645.6901477199,1545511.9979804624,4.395083009068649,1545511.9979804624,4.395083009068649,0.7625015445170513,0.09178472308312831,3.645822924691741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.645822924691741,1.2786854593430983,1.2789845722383673,2.8512273272933886,6041.408568634001,14782.64553584471,6484.577964419545,0.0004112119497602081,25515.720770611864,2601.87941556106,19382.8374836074,1976.4993635550775,0.7596429533721771,0.7596429533721771,32862.670883621526,32395.05729023726,1.018075840144036,0.8,4349.792740174817,4287.898129693729,1.018075840144036,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.595132557826581,4.703067127095336,-1.1074284677322686,5.8104955948276045,3.5,3.5,1.0,0.6,0.00023391000638170708,0.994698340779907,0.00023515672721270117,198.86420784310988,0.20089165183901403,0.0005503133720093205,1559.5880962744143,0.02194074943931073,8.059596214543893e-05,0.00015331404423626815,0.0005589558571537901,0.09178472308306322,0.09178472308306322,0.09178472308306322,0.09170422590804073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505686.6349442892,589.7587392029059,0.0,0.09178472308306322,0.09178472308312831,0.09178472308312831,0.375,0.375,0.5,6.00669464237941,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,25929.704225276946,19771.439520643984,0.7625015445170513,0.8113715223845774,3.861957830677795,0.803092956719356,0.5211881200550814,37569.03399132045,20600.0,0.0,8876.558061768055,-8876.558061768055,0.15905180838297647,3.9762952095744084,7041.292003547142,1835.2660582209137,8876.558061768055,0.1695361679694048,0.8606699587823397,1.4512677416091566,1.4513780253243163,1.2674103687342733,0.00023343213611501585,0.003445933492855641,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48005.18014936292,11723.441938231945,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.376461822576,261.376461822576,-11.773538177423973,244.9868442803643,277.766079364789,120334.60445793935,119481.24042349543,853.3640344439159,0.0,nan,277.766079364789,4.616079364789016,271.2102323479029,-1.939767652097089,264.6543853310218,-8.495614668978192,258.09853831413045,-15.051461685869526,251.54269129724779,-21.607308702752192,244.9868442803643,-28.163155719635682,1.0,1.0,25762.5980482374,25762.5980482374,277.26534765914715,4.115347659147176,277.26534765914715,277.26534765914715,79690.87739565082,80045.13409848354,-354.25670283271756,0.0,8575.796259387458,8575.796259387458,0.9037226803445105,3664.0520393151996,277.26534765914715,4.115347659147176,1.0,0.002,0.26280424730247626,0.004558392852202268,0.0004070228740179943,0.001592977125971445,0.20351143700899715,0.20351143700899715,0.0,-1.0560562840877807e-14,0.9990881985430193,0.9990881985430193,0.0,0.09170103363889255,8.36894442357633e-05,0.0,0.0,0.0,1601627.9921725062,267.9315048674958,0.0,1.0,1279989.8031141402,2616.503826005811,,,,,,,,,,,,,,,,,,,4.0,14782.64553584471,1450.0,0.375,6.1796691888313084,3.5
2708.0,-29.87636204866064,4.623642924635158,34.89760583854521,27.88510986082258,6.41544030990526,-26.247181812795674,-39.76254944046957,2.786260073511083,-5.245542111535428,-5.2455421115426155,39.7820500109758,38100.99023686734,20330.52117452621,20330.52117452621,58431.511411393556,79246.61162921642,80017.08803262576,20330.52117452621,100347.60920715197,100347.60920715197,100347.60920715197,126264.87861707747,123568.99763922946,2695.8809778480113,0.0,92642.26431608309,51496.642921780614,45717.35710478053,25917.269409925506,71634.62651470603,19761.23552175038,1450.0,0.0,0.8864573950118967,2.8587012247312185,0.0014957518510113484,1.0,1.0,-5.245542111535428,351274.45190969645,1545157.30103414,4.398718132314842,1545157.30103414,4.398718132314842,0.762473669937715,0.09178567074338526,3.6722577253645863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6722577253645863,1.278729097019627,1.2790298144239156,2.8718027406458724,6085.0054005459915,14832.64553584471,6484.357230590522,0.0004036265120226881,25227.60417282135,2572.499698961557,19382.17769542094,1976.4320838839913,0.7682924451582324,0.7682924451582324,33053.15519614216,32395.05729023726,1.0254576116836733,0.8,4375.005763262736,4287.898129693729,1.0254576116836733,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.560315991388963,4.623642924635158,-1.1561783047966,5.779821229431758,3.5,3.5,1.0,0.6,0.00023515672721270117,0.9945131406604806,0.00023645411769675342,198.82056251520999,0.22269033369600957,0.0004634518672605603,1313.4225918164277,0.022404201306571288,8.100112832300372e-05,0.00015415559888969744,0.0005660990889308959,0.09178567074455801,0.09178567074455801,0.09178567074455801,0.09160157391961694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505673.21740065643,589.7627462828608,0.0,0.09178567074455801,0.09178567074338526,0.09178567074338526,0.375,0.375,0.5,6.001171736030261,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,25917.269409925506,19761.23552175038,0.762473669937715,0.8334031678502962,3.8421151251994043,0.8156880862552975,0.5318795126131565,37569.03399132045,20600.0,0.0,9800.383118710019,-9800.383118710019,0.17625944779956332,4.406486194989079,7777.420337683968,2022.9627810260515,9800.383118710019,0.3381374044536883,0.953784890690277,1.451042267811565,1.4510727189179573,1.2677550395211032,0.00023391000638170708,0.0034283909068809357,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48682.8397018469,10799.616881289981,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38429406039063,261.38429406039063,-11.765705939609347,245.00527769652948,277.7633104242506,121144.36548912908,119946.22301664574,1198.1424724833323,0.0,nan,277.7633104242506,4.613310424250642,271.21170387871945,-1.9382961212805299,264.660097333167,-8.489902666832961,258.1084907876041,-15.041509212395852,251.55688424207318,-21.593115757926796,245.00527769652948,-28.144722303470502,1.0,1.0,25762.5980482374,25762.5980482374,277.2350303055709,4.0850303055709105,277.2350303055709,277.2350303055709,79236.62452615952,80017.08803262576,-780.4635064662434,0.0,8575.796259387458,8575.796259387458,0.9020868306590548,3690.6190139914092,277.2350303055709,4.0850303055709105,1.0,0.002,0.2629936648025412,0.004553072223240694,0.00040729343832683845,0.001592706561083749,0.20364671916341923,0.20364671916341923,0.0,-5.894126332839367e-13,0.9979363064021795,0.9979363064021795,0.0,0.09159625324230047,0.00018941750108478897,0.0,0.0,0.0,1601596.780170367,267.90445788846455,0.0,1.0,1280082.7999407502,2616.1237410551553,,,,,,,,,,,,,,,,,,,5.0,14832.64553584471,1450.0,0.375,6.1796691888313084,3.5
2709.0,-29.823431612581953,4.542551301186329,34.89677963774189,27.58947437340396,6.385741569560572,-26.202514294337085,-39.71925677089018,2.764824251013344,-5.280087693527605,-5.280087693517777,39.77139196296705,38420.35085627973,20234.636329090456,20234.636329090456,58654.987185370184,78827.98920168134,79939.71406979817,20234.636329090456,100174.35039888862,100174.35039888862,100174.35039888862,126075.69868998587,123384.08674145024,2691.611948535634,0.0,92289.28084311284,51881.64249658708,44897.37594058417,25901.348291097253,70798.72423168142,19748.15951428486,1450.0,0.0,0.8863195155758812,2.8550585945618283,0.0014957518510113484,1.0,1.0,-5.280087693527605,350800.7377128227,1544699.9044738775,4.40335420770529,1544699.9044738775,4.40335420770529,0.7624375106786486,0.09178640714231814,3.698664117613577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.698664117613577,1.278825774832776,1.2791281741954537,2.8922345720606297,6128.297999561299,14882.64553584471,6483.8663746565535,0.0003959234304936131,24952.05779936,2544.401788516976,19380.71049418623,1976.2824709953177,0.7767179224265555,0.7767179224265555,33243.16119743981,32395.05729023726,1.0328314503284388,0.8,4400.155475772746,4287.898129693729,1.0328314503284388,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.529375570361675,4.542551301186329,-1.2100105549872193,5.752561856173548,3.5,3.5,1.0,0.6,0.00023645411769675342,0.9945128433531099,0.00023775873713156108,198.77689890271282,0.23042158324008638,0.0004734425168722788,1341.736092816038,0.022877643823443566,8.139806120315796e-05,0.00015505605649359546,0.0005735002723715252,0.09178640714427998,0.09178640714427998,0.09178640714427998,0.09147062331395762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505667.33215730294,589.7641489746404,0.0,0.09178640714427998,0.09178640714231814,0.09178640714231814,0.375,0.375,0.5,5.991698221455985,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,25901.348291097253,19748.15951428486,0.7624375106786486,0.8557371127240055,3.8246126965066662,0.8284751995449504,0.5426701013785665,37569.03399132045,20600.0,0.0,10096.35848471652,-10096.35848471652,0.18232103398307886,4.558025849576968,8016.53137077489,2079.8271139416306,10096.35848471652,0.5177954021331068,0.9865856817266165,1.4508029168186003,1.4507560559654509,1.2681321172720639,0.00023515672721270117,0.003409296981041956,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49007.12856885301,10503.64151528348,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3928142273165,261.3928142273165,-11.7571857726835,245.02923212380423,277.7563963308279,121787.36715443914,120483.98821079967,1303.378943639484,0.0,nan,277.7563963308279,4.60639633082792,271.2109634894271,-1.939036510572862,264.66553064800587,-8.484469351994107,258.1200978066177,-15.02990219338227,251.5746649652162,-21.57533503478379,245.02923212380423,-28.120767876195742,1.0,1.0,25762.5980482374,25762.5980482374,277.1914623587345,4.04146235873452,277.1914623587345,277.1914623587345,78817.7966859558,79939.71406979817,-1121.917383842374,0.0,8575.796259387458,8575.796259387458,0.9004489286354932,3717.157438201645,277.1914623587345,4.04146235873452,1.0,0.002,0.2633165948966277,0.00454592594787895,0.0004077644046560792,0.0015922355954961062,0.20388220232803958,0.20388220232803958,0.0,1.521855558239693e-13,0.9964817220335914,0.9964817220335914,0.0,0.09146347704845352,0.00032293009386462487,0.0,0.0,0.0,1601556.8994704396,267.8699123064724,0.0,1.0,1280201.5587531368,2615.6384783658946,,,,,,,,,,,,,,,,,,,5.0,14882.64553584471,1450.0,0.375,6.1796691888313084,3.5
2710.0,-29.77176234809782,4.461632445397879,34.89557509312481,27.29756663264709,6.346108111392094,-26.159975302125677,-39.67793636312706,2.734321065663113,-5.32026066102901,-5.320260661021321,39.75883368791058,38741.770621387615,20150.69979922355,20150.69979922355,58892.470420611164,78443.36145844567,79821.93959985416,20150.69979922355,99972.63939907771,99972.63939907771,99972.63939907771,125855.41218162095,123170.13365498168,2685.2785266392684,0.0,91966.08192924215,52264.49109309445,44112.87870683077,25882.772782543238,69995.65148937401,19732.88681845556,1450.0,0.0,0.8861595661130294,2.850827200621006,0.0014957518510113484,1.0,1.0,-5.32026066102901,350250.4875233469,1544161.0898780539,4.408733591770157,1544161.0898780539,4.408733591770157,0.7623946238002948,0.09178661641835155,3.7249260481097246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7249260481097246,1.2789644865755316,1.2792685873876721,2.912454635924515,6171.141888547719,14932.64553584471,6483.16264530066,0.0003881345957306964,24689.371209372563,2517.6152110427684,19378.607000047898,1976.0679742876414,0.7848967410191234,0.7848967410191234,33431.85883105156,32395.05729023726,1.0401649488295848,0.8,4425.132009167713,4287.898129693729,1.0401649488295848,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.50229066907358,4.461632445397879,-1.267066857863968,5.728699303261847,3.5,3.5,1.0,0.6,0.00023775873713156108,0.9946455213015064,0.00023903866456911275,198.73428179886858,0.23289969588545265,0.000475108365996664,1346.4571092345457,0.023352752189440232,8.177858753268048e-05,0.0001559801495988806,0.0005810145222289219,0.09178661639958337,0.09178661639958337,0.09178661639958337,0.09131857477365041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505674.38722414384,589.7611891308907,0.0,0.09178661639958337,0.09178661641835155,0.09178661641835155,0.375,0.375,0.5,5.977656968606239,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,25882.772782543238,19732.88681845556,0.7623946238002948,0.8782417234400199,3.809254212677185,0.8413732734461595,0.5534882495846042,37569.03399132045,20600.0,0.0,10159.562896080146,-10159.562896080146,0.18422232782936301,4.605558195734071,8071.113937642485,2088.448958437661,10159.562896080146,0.701188641067596,0.9968740683407081,1.4505595285236614,1.4504393322792923,1.2685172601092467,0.00023645411769675342,0.0033898999335176465,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49075.05399663514,10440.437103919854,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4008794371987,261.4008794371987,-11.749120562801295,245.05739558764571,277.7443632867509,122305.06138665596,121071.27983988739,1233.7815467685623,0.0,nan,277.7443632867509,4.594363286750934,271.20696974693084,-1.9430302530691392,264.66957620710014,-8.480423792899842,258.1321826672916,-15.017817332708375,251.59478912747295,-21.555210872527027,245.05739558764571,-28.092604412354262,1.0,1.0,25762.5980482374,25762.5980482374,277.1375560344228,3.9875560344228234,277.1375560344228,277.1375560344228,78432.7036590776,79821.93959985416,-1389.2359407765616,0.0,8575.796259387458,8575.796259387458,0.8988164208278382,3743.5506783502733,277.1375560344228,3.9875560344228234,1.0,0.002,0.26379338213392967,0.004537180474837168,0.00040846879365637233,0.001591531204525615,0.20423439682818617,0.20423439682818617,0.0,-1.8180127542288815e-12,0.9948054819052454,0.9948054819052454,0.0,0.09130982917851012,0.00047678723984142445,0.0,0.0,0.0,1601510.5006360014,267.82973933897097,0.0,1.0,1280339.6337466477,2615.0744474220787,,,,,,,,,,,,,,,,,,,6.0,14932.64553584471,1450.0,0.375,6.1796691888313084,3.5
