time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2711.0,-29.721764136884804,4.381473213176778,34.89396591059133,27.011847705021523,6.299207790823877,-26.11966694413784,-39.638721803761996,2.697110596709911,-5.364617783267249,-5.364617783238954,39.74476214652563,39062.82033448817,20076.94745261641,20076.94745261641,59139.767787104574,78090.90402099439,79672.39196579445,20076.94745261641,99749.33941841086,99749.33941841086,99749.33941841086,125611.52641195602,122934.84781578064,2676.6785961753753,0.0,91671.54981906032,52643.46612740046,43364.537435177626,25862.186993545158,69226.72442872278,19715.940477436037,1450.0,0.0,0.885983447910287,2.846160847412991,0.0014957518510113484,1.0,1.0,-5.364617783267249,349643.71417588944,1543557.5171612378,4.414658278068589,1543557.5171612378,4.414658278068589,0.7623462193029871,0.09178606745824057,3.7509362832396986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7509362832396986,1.2791343814483929,1.2794401599410523,2.932402050668381,6213.408066765815,14982.64553584471,6482.30136728152,0.0003802892378359594,24439.64463717396,2492.1501875945364,19376.03258241196,1975.8054567474073,0.7928115514797632,0.7928115514797632,33618.485891618366,32395.05729023726,1.0474281627950657,0.8,4449.834475867649,4287.898129693729,1.0474281627950657,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.478492031808168,4.381473213176778,-1.3262588273680427,5.707732040544821,3.5,3.5,1.0,0.6,0.00023903866456911275,0.9948203923644242,0.00024028323746056436,198.6930546253331,0.2335340388109767,0.0004772694710810342,1352.5816810436509,0.023830021660521266,8.214124094860136e-05,0.0001568974236205114,0.0005885122390050055,0.09178606744414843,0.09178606744414843,0.09178606744414843,0.09115098147038964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505698.42378813575,589.7525536835143,0.0,0.09178606744414843,0.09178606745824057,0.09178606745824057,0.375,0.375,0.5,5.958604383337933,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,25862.186993545158,19715.940477436037,0.7623462193029871,0.9008010380113066,3.7958062672005326,0.8542910021403087,0.5642737058100739,37569.03399132045,20600.0,0.0,10142.160411610334,-10142.160411610334,0.18466457446411386,4.616614361602842,8061.718147228161,2080.4422643821727,10142.160411610334,0.8856637300304775,0.9992671778361132,1.4503156378182203,1.4501302544431478,1.2689017326698746,0.00023775873713156108,0.0033706422125452692,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49063.77608397444,10457.839588389666,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.40775987170775,261.40775987170775,-11.742240128292224,245.088648109809,277.7268716336141,122735.40899397939,121682.86935123344,1052.5396427459436,0.0,nan,277.7268716336141,4.576871633614132,271.1992269288581,-1.9507730711418958,264.67158222409,-8.478417775909975,258.14393751930504,-15.006062480694936,251.6162928145705,-21.533707185429478,245.088648109809,-28.06135189019099,1.0,1.0,25762.5980482374,25762.5980482374,277.0757605741738,3.9257605741738075,277.0757605741738,277.0757605741738,78080.67001077959,79672.39196579445,-1591.7219550148584,0.0,8575.796259387458,8575.796259387458,0.8971962553223959,3769.690964655897,277.0757605741738,3.9257605741738075,1.0,0.002,0.2644386317213301,0.004527017054384553,0.00040943035970121355,0.0015905696377706065,0.20471517985060678,0.20471517985060678,0.0,-2.5281799223564327e-12,0.9929700704198713,0.9929700704198713,0.0,0.0911408178675722,0.0006452495906683749,0.0,0.0,0.0,1601459.2421422093,267.7853822167327,0.0,1.0,1280492.053125047,2614.452020011615,,,,,,,,,,,,,,,,,,,5.0,14982.64553584471,1450.0,0.375,6.1796691888313084,3.5
2712.0,-29.673550129274258,4.302229981837414,34.891939041291984,26.73357962574812,6.246652816972635,-26.081529834673454,-39.60158225437624,2.654632521366488,-5.411958235974453,-5.411958235958181,39.72950671636183,39382.16369610432,20011.227728658923,20011.227728658923,59393.39142476324,77769.14851320819,79498.96919782025,20011.227728658923,99510.19692647917,99510.19692647917,99510.19692647917,125350.32692085764,122684.65138208646,2665.6755387711796,0.0,91404.59331719525,53017.608496274865,42652.205356578204,25840.129994378472,68492.33535095668,19697.758957664577,1450.0,0.0,0.8857960542388656,2.8411873057164856,0.0014957518510113484,1.0,1.0,-5.411958235974453,348997.0416950426,1542903.3652125397,4.420964022270268,1542903.3652125397,4.420964022270268,0.762293338382966,0.09178458890627378,3.7766280916962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7766280916962,1.2793288283666808,1.2796362456429633,2.952038606460406,6255.015572167011,15032.64553584471,6481.316910860834,0.00037240589980904034,24202.699100334932,2467.988467043785,19373.089976290707,1975.5053944303822,0.8004516312820089,0.8004516312820089,33802.57426853501,32395.05729023726,1.0546024578772615,0.8,4474.200915476236,4287.898129693729,1.0546024578772615,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4572853862762205,4.302229981837414,-1.38681841294835,5.689048394785764,3.5,3.5,1.0,0.6,0.00024028323746056436,0.9950067675084165,0.00024148904842351423,198.65331140096413,0.2335362654100551,0.00047962229249575133,1359.2495769329594,0.02430964395301702,8.24860749436598e-05,0.00015779716251690455,0.0005959411967512923,0.09178458892691514,0.09178458892691514,0.09178458892691514,0.09097245353013866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505742.5059208797,589.7372485232107,0.0,0.09178458892691514,0.09178458890627378,0.09178458890627378,0.375,0.375,0.5,5.934240321451613,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,25840.129994378472,19697.758957664577,0.762293338382966,0.9233324131041785,3.7840512514116322,0.8671538372933235,0.57498643453036,37569.03399132045,20600.0,0.0,10097.96002643647,-10097.96002643647,0.18460740990305322,4.615185247576326,8030.9916511902165,2066.9683752462547,10097.96002643647,1.0703002282062413,0.9989578457957418,1.450072449615402,1.449831282101521,1.269282744458211,0.00023903866456911275,0.003351661368909307,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49026.243594689884,10502.03997356353,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4129946848053,261.4129946848053,-11.737005315194665,245.12206845673813,277.7039209128679,123102.38010648881,122301.58063227149,800.7994742173107,0.0,nan,277.7039209128679,4.553920912867909,271.187550421674,-1.962449578325959,264.671179930427,-8.478820069572976,258.154809439163,-14.995190560836988,251.63843894796184,-21.511561052038132,245.12206845673813,-28.027931543261843,1.0,1.0,25762.5980482374,25762.5980482374,277.0081977697651,3.858197769765127,277.0081977697651,277.0081977697651,77758.74983104378,79498.96919782025,-1740.219366776466,0.0,8575.796259387458,8575.796259387458,0.8955928880864283,3795.5112321546812,277.0081977697651,3.858197769765127,1.0,0.002,0.26526218645462013,0.004515597696936576,0.0004106652663382164,0.001589334733982865,0.2053326331691082,0.2053326331691082,0.0,3.210812692111542e-13,0.9910273092344445,0.9910273092344445,0.0,0.09096103417297415,0.0008235547332996317,0.0,0.0,0.0,1601404.5048407936,267.7380417640255,0.0,1.0,1280654.6814267226,2613.7881341824836,,,,,,,,,,,,,,,,,,,7.0,15032.64553584471,1450.0,0.375,6.1796691888313084,3.5
2713.0,-29.6271439660723,4.223921883451458,34.889492010620515,26.464209984429203,6.190310840655491,-26.04539848536879,-39.56635866835711,2.6085653592535887,-5.461286286903714,-5.461286286868684,39.71334612688263,39698.339598877705,19951.52883085949,19951.52883085949,59649.868429737195,77476.32029378369,79308.45688665811,19951.52883085949,99259.9857175176,99259.9857175176,99259.9857175176,125077.03694332189,122424.85036036093,2652.1865829609546,0.0,91163.89258721478,53385.911889639836,41975.53410841661,25817.051225804284,67792.58533422089,19678.708580990024,1450.0,0.0,0.8856014353850404,2.8360122538337733,0.0014957518510113484,1.0,1.0,-5.461286286903714,348324.2178879521,1542210.6286876209,4.427514796527052,1542210.6286876209,4.427514796527052,0.7622368801484597,0.09178205687934574,3.801932715068884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.801932715068884,1.2795400683240594,1.2798490793241712,2.9713275958983076,6295.88662617064,15082.64553584471,6480.246096649339,0.00036450300354808974,23978.30246334674,2445.1063781563266,19369.88924095366,1975.1790102587186,0.8078090294574645,0.8078090294574645,33983.643688317774,32395.05729023726,1.0616686336712633,0.8,4498.167757685377,4287.898129693729,1.0616686336712633,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.438021559710247,4.223921883451458,-1.4481545432321212,5.672076426683579,3.5,3.5,1.0,0.6,0.00024148904842351423,0.9951953995103013,0.00024265490831483144,198.61507073960973,0.23332512596563393,0.0004820680927136623,1366.180974750519,0.02479171204573068,8.281435546081604e-05,0.0001586746929626982,0.0006032705062283927,0.09178205689208765,0.09178205689208765,0.09178205689208765,0.09078680146131562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505808.8781516708,589.7145467799965,0.0,0.09178205689208765,0.09178205687934574,0.09178205687934574,0.375,0.375,0.5,5.904382657840744,-3.501554601825774e-11,-3.501554601825774e-11,-3.501554601825774e-11,-3.501554601825774e-11,-3.501554601825774e-11,-3.501554601825774e-11,25817.051225804284,19678.708580990024,0.7622368801484597,0.9457494810272754,3.7737791304091117,0.8798877950392409,0.5855852731262995,37569.03399132045,20600.0,0.0,10045.442971239396,-10045.442971239396,0.1843823384684737,4.609558461711838,7993.594263503116,2051.8487077362797,10045.442971239396,1.2547851344588776,0.9977399267774544,1.4498303560570442,1.449543085904066,1.2696595479817974,0.00024028323746056436,0.0033329910221057773,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48980.65793731037,10554.557028760604,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4163744579673,261.4163744579673,-11.733625542032655,245.15691578719165,277.67583312873796,123429.29954187603,122912.27619728526,517.023344590805,0.0,nan,277.67583312873796,4.525833128737986,271.17204966047353,-1.9779503395264442,264.6682661921381,-8.481733807861872,258.164482723766,-14.985517276233963,251.6606992554967,-21.489300744503282,245.15691578719165,-27.993084212808327,1.0,1.0,25762.5980482374,25762.5980482374,276.9366546025669,3.786654602566898,276.9366546025669,276.9366546025669,77465.7170726134,79308.45688665811,-1842.739814044704,0.0,8575.796259387458,8575.796259387458,0.894010914122247,3820.9423786442285,276.9366546025669,3.786654602566898,1.0,0.002,0.2662699723243873,0.004503067265586982,0.00041218343342812406,0.0015878165665059406,0.206091716714062,0.206091716714062,0.0,-6.593553827927146e-14,0.989019794233166,0.989019794233166,0.0,0.09077427100910726,0.0010077858702384787,0.0,0.0,0.0,1601347.435007927,267.68871371309626,0.0,1.0,1280824.0912071909,2613.0968187777917,,,,,,,,,,,,,,,,,,,7.0,15082.64553584471,1450.0,0.375,6.1796691888313084,3.5
2714.0,-29.582534556134476,4.1465302662802745,34.88663076375188,26.204750721249752,6.131651092082606,-26.011115991316814,-39.53291134731842,2.5602325264307257,-5.511772622830165,-5.51177262290369,39.69651803542836,40010.22855587944,19896.103951718964,19896.103951718964,59906.3325075984,77210.74478674437,79106.58863547903,19896.103951718964,99002.69258719799,99002.69258719799,99002.69258719799,124796.01992790564,122159.84653578747,2636.173392118177,0.0,90948.12925471556,53747.61302064188,41333.90692674853,25793.32734070764,67127.23426745617,19659.09718500683,1450.0,0.0,0.8854029594755107,2.830723396857151,0.0014957518510113484,1.0,1.0,-5.511772622830165,347636.65032233705,1541489.5290601202,4.434197394408254,1541489.5290601202,4.434197394408254,0.7621776332043977,0.09177838621385219,3.826794018407626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.826794018407626,1.2797619775135358,1.2800725342059127,2.990238876953313,6335.957361434675,15132.64553584471,6479.121916874045,0.00035659617493594267,23766.14179316611,2423.4720106423815,19366.5289923752,1974.8363602632091,0.8148789635658907,0.8148789635658907,34161.3063039659,32395.05729023726,1.0686110148034478,0.8,4521.683666008333,4287.898129693729,1.0686110148034478,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.420136886817454,4.1465302662802745,-1.5097892651252591,5.656319531405534,3.5,3.5,1.0,0.6,0.00024265490831483144,0.9953827084365199,0.00024378051402558262,198.57832226780218,0.23304410606176862,0.0004846205124538108,1373.4145322940997,0.02527633255818449,8.312719879783352e-05,0.0001595277095169979,0.0006104796845499169,0.0917783862319439,0.0917783862319439,0.0917783862319439,0.09059718519586056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505899.1126576651,589.6839406978537,0.0,0.0917783862319439,0.09177838621385219,0.09177838621385219,0.375,0.375,0.5,5.868946626448757,7.349854058702476e-11,7.349854058702476e-11,7.349854058702476e-11,7.349854058702476e-11,7.349854058702476e-11,7.349854058702476e-11,25793.32734070764,19659.09718500683,0.7621776332043977,0.9679759676912493,3.764805038751515,0.8924296250447709,0.5960357073027323,37569.03399132045,20600.0,0.0,9990.890103604366,-9990.890103604366,0.1841028830407687,4.6025720760192135,7954.514519772689,2036.375583831678,9990.890103604366,1.4390144060334145,0.9962277220820811,1.449589471256398,1.449265796807281,1.2700320476059297,0.00024148904842351423,0.003314632022699958,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48933.33862721892,10609.109896395634,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4178624234191,261.4178624234191,-11.732137576580897,245.1925992306514,277.64312561618686,123732.57887126495,123504.9562364472,227.6226348177538,0.0,nan,277.64312561618686,4.493125616186887,271.15302033910376,-1.9969796608962156,264.66291506197797,-8.487084938022008,258.17280978483615,-14.97719021516383,251.68270450775825,-21.467295492241732,245.1925992306514,-27.957400769348567,1.0,1.0,25762.5980482374,25762.5980482374,276.86262896533196,3.7126289653319873,276.86262896533196,276.86262896533196,77200.03287604812,79106.58863547903,-1906.5557594309066,0.0,8575.796259387458,8575.796259387458,0.8924541456419213,3845.927988499664,276.86262896533196,3.7126289653319873,1.0,0.002,0.26746468394817813,0.004489556669252141,0.0004139896367987247,0.001586010363351255,0.20699481839936235,0.20699481839936235,0.0,1.499798549242648e-13,0.9869826472941752,0.9869826472941752,0.0,0.09058367458973507,0.0011947116241171247,0.0,0.0,0.0,1601288.9887972304,267.6382273771698,0.0,1.0,1280997.4298305793,2612.3897391602613,,,,,,,,,,,,,,,,,,,9.0,15132.64553584471,1450.0,0.375,6.1796691888313084,3.5
2715.0,-29.539688290856983,4.070031187612508,34.88336793632376,25.955809384491317,6.0717826466599725,-25.978541197090212,-39.501106285583205,2.5106355527678166,-5.5627216567846745,-5.56272165675357,39.679227004754615,40316.988288898174,19843.47085939412,19843.47085939412,60160.4591482923,76970.87619240845,78898.2002370558,19843.47085939412,98741.67109644992,98741.67109644992,98741.67109644992,124510.94748524444,121893.31302276571,2617.634462478736,0.0,90756.04233510817,54102.15443111258,40726.54211555065,25769.276388794522,66495.81850434517,19639.18558794244,1450.0,0.0,0.8852034479663655,2.825393968687641,0.0014957518510113484,1.0,1.0,-5.5627216567846745,346943.8621233004,1540748.8575651953,4.440916891095276,1540748.8575651953,4.440916891095276,0.7621163004981513,0.09177352330588794,3.8511725092209286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8511725092209286,1.279989917166871,1.2803019700117713,3.0087522234121282,6375.184921040225,15182.64553584471,6477.968362228467,0.0003486963370772681,23565.82108898249,2403.0449836572625,19363.08094034369,1974.484756807237,0.8216595070984534,0.8216595070984534,34335.29464017264,32395.05729023726,1.0754185732145012,0.8,4544.713236684049,4287.898129693729,1.0754185732145012,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.403153076403013,4.070031187612508,-1.5713251334661331,5.641356321078641,3.5,3.5,1.0,0.6,0.00024378051402558262,0.9955663791796636,0.00024486615772064866,198.5430370581606,0.23274224870740678,0.00048725566341572597,1380.8825501201675,0.025763588221600218,8.342569447441677e-05,0.00016035481955116584,0.0006175540727765326,0.09177352329976156,0.09177352329976156,0.09177352329976156,0.09040624086434862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506014.22919603373,589.6451024538778,0.0,0.09177352329976156,0.09177352330588794,0.09177352330588794,0.375,0.375,0.5,5.827928153366986,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,25769.276388794522,19639.18558794244,0.7621163004981513,0.9899438104641815,3.756968010708333,0.9047254474258576,0.6063086250493128,37569.03399132045,20600.0,0.0,9936.418582730399,-9936.418582730399,0.18380780945437805,4.595195236359447,7915.437391982317,2020.9811907480819,9936.418582730399,1.6229554658199539,0.994631003541006,1.4493498150364201,1.4489993374667214,1.2704003274212228,0.00024265490831483144,0.0032965764070509943,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48886.33512417102,10663.581417269601,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.41753237877276,261.41753237877276,-11.732467621227215,245.2286512352637,277.6064135222821,124023.23831586495,124073.72714259622,-50.48882673127491,0.0,nan,277.6064135222821,4.456413522282105,271.13086106490425,-2.019138935095725,264.6553086074793,-8.494691392520679,258.17975615003957,-14.970243849960411,251.70420369266776,-21.445796307332216,245.2286512352637,-27.92134876473628,1.0,1.0,25762.5980482374,25762.5980482374,276.78738033385633,3.637380333856356,276.78738033385633,276.78738033385633,76959.80755166757,78898.2002370558,-1938.3926853882294,0.0,8575.796259387458,8575.796259387458,0.8909253497501823,3870.4283717670332,276.78738033385633,3.637380333856356,1.0,0.002,0.268846337440617,0.0044751856190404,0.0004160843967809397,0.0015839156035107752,0.20804219839046983,0.20804219839046983,0.0,2.9171500284808083e-13,0.9849449662308841,0.9849449662308841,0.0,0.09039186981340705,0.001381653492480886,0.0,0.0,0.0,1601229.9697261907,267.5872783432153,0.0,1.0,1281172.306734674,2611.6766597427336,,,,,,,,,,,,,,,,,,,5.0,15182.64553584471,1450.0,0.375,6.1796691888313084,3.5
2716.0,-29.52820791920484,4.034986912314449,34.87978412808071,25.715746613591932,6.012854221635218,-25.974101705138455,-39.49550626622511,2.45874800546872,-5.607591301749608,-5.607591301763582,39.663455729293354,40601.8998886391,19863.71112100074,19863.71112100074,60465.61100963983,76743.83007060827,78646.27156908113,19863.71112100074,98509.98269008187,98509.98269008187,98509.98269008187,124257.8836832937,121660.97907500774,2596.9046082859504,0.0,90587.26575532203,54445.335565172696,40157.70021127704,25747.900993211817,65905.60120448886,19621.450909101863,1450.0,0.0,0.8850294491276178,2.820707029019202,0.0014957518510113484,1.0,1.0,-5.607591301749608,346334.63765058847,1540073.5203051881,4.446778788146925,1540073.5203051881,4.446778788146925,0.7620602127635517,0.09176717099659697,3.8751051626483237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8751051626483237,1.2802286609336022,1.2805421619271429,3.0268851814506457,6413.606483228525,15232.64553584471,6476.760796463026,0.00034079467512816545,23376.72448956531,2383.762496832793,19359.471445460484,1974.1166907619304,0.8281515853130745,0.8281515853130745,34505.886907908694,32395.05729023726,1.0821016340071565,0.8,4567.2932944753375,4287.898129693729,1.0821016340071565,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.409684267155479,4.034986912314449,-1.612123569846387,5.647110482160835,3.5,3.5,1.0,0.6,0.00024486615772064866,0.9988103720592053,0.0002451578042945413,198.5333345498423,0.11622373641775646,0.00013719606762161357,388.81365563965284,0.02590078428922183,8.347835403163698e-05,0.0001613878036890117,0.0006253947112637634,0.09176717103467036,0.09176717103467036,0.09176717103467036,0.09023852825192046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506160.28836791957,589.5961304104651,0.0,0.09176717103467036,0.09176717099659697,0.09176717099659697,0.375,0.375,0.5,5.782068869855478,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,25747.900993211817,19621.450909101863,0.7620602127635517,1.01106138237561,3.7520550206045398,0.9174578473539741,0.6160614446511367,37569.03399132045,20600.0,0.0,4941.601904429104,-4941.601904429104,0.09175957689305843,2.2939894223264585,3938.650315314967,1002.9515891141374,4941.601904429104,1.714775003153149,0.993069013994138,1.4492305989571943,1.4487434964341033,1.2707644968749472,0.00024378051402558262,0.003278815136687888,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,42899.4495513892,15658.398095570896,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.41294888284796,261.41294888284796,-11.73705111715202,245.2595955902621,277.56630217544017,124222.00027176134,124923.164007084,-701.1637353226465,0.0,nan,277.56630217544017,4.416302175440194,271.10496085842146,-2.0450391415785134,264.6436195413664,-8.5063804586336,258.18227822429384,-14.967721775706138,251.72093690730395,-21.429063092696026,245.2595955902621,-27.89040440973787,1.0,1.0,25762.5980482374,25762.5980482374,276.7131339802172,3.5631339802172306,276.7131339802172,276.7131339802172,76733.07628208479,78646.27156908113,-1913.1952869963425,0.0,8575.796259387458,8575.796259387458,0.8894224794363179,3894.4806884615655,276.7131339802172,3.5631339802172306,1.0,0.002,0.2703890291444517,0.004461136661250264,0.0004184331843482728,0.0015815668162154353,0.2092165921741364,0.2092165921741364,0.0,5.637079344977813e-13,0.983189067644267,0.983189067644267,0.0,0.09022447929249619,0.00154269170410078,0.0,0.0,0.0,1601177.9620459876,267.54240869825037,0.0,1.0,1281326.274961348,2611.049066543779,,,,,,,,,,,,,,,,,,,7.0,15232.64553584471,1450.0,0.375,6.1796691888313084,3.5
2717.0,-29.54413849472718,4.040416242311167,34.87598605642402,25.564232537895464,5.954595164547939,-25.99426512886435,-39.514247223827965,2.404721797608647,-5.643312104581298,-5.643312104618352,39.65011694227874,40753.92695190018,19948.480394674807,19948.480394674807,60702.40734657499,76644.6063974434,78373.56057788373,19948.480394674807,98322.04097255855,98322.04097255855,98322.04097255855,124052.64390825597,121478.17123233636,2574.4726759196083,0.0,90519.34776598917,54629.91663222409,39877.145704183415,25730.60293569741,65607.74863988083,19607.054622462485,1450.0,0.0,0.8848936150862006,2.816980140084912,0.0014957518510113484,1.0,1.0,-5.643312104581298,345850.2338336656,1539502.518614533,4.451356014855108,1539502.518614533,4.451356014855108,0.7620130267239325,0.0917592671939416,3.888499467198843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888499467198843,1.280479666974409,1.280793229434034,3.0367522167585945,6434.513547034287,15259.070015109239,6475.491225701181,0.0003363842347853204,23278.73477405837,2373.770326672041,19355.676613493655,1973.72972559372,0.8314745969382951,0.8314745969382951,34601.26967678224,32395.05729023726,1.0858419192980469,0.8,4579.918417888258,4287.898129693729,1.0858419192980469,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.437037880812918,4.040416242311167,-1.6307935358479817,5.671209778159149,3.5,3.5,1.0,0.6,0.00024486615772064866,1.0004615535047807,0.0002447531910275236,198.54635366165897,0.0,0.0,0.0,0.02590078428922183,8.330224472893385e-05,0.00016156391299171482,0.0006282411895868433,0.09175926722531604,0.09175926722531604,0.09175926722531604,0.09010546816225425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506336.4645922129,589.5373392436027,0.0,0.09175926722531604,0.0917592671939416,0.0917592671939416,0.375,0.375,0.5,5.732454900604935,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,25730.60293569741,19607.054622462485,0.7620130267239325,1.0219870613162965,3.754015676722039,0.9252322874203301,0.6211755135143776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486742708957256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.40245423777407,261.40245423777407,-11.747545762225911,245.28163242624117,277.5232760493078,124051.5787473529,125657.00497151478,-1605.4262241618349,0.0,nan,277.5232760493078,4.373276049307833,271.07494732473634,-2.0750526752636347,264.6266186001135,-8.523381399886489,258.1782898754022,-14.971710124597791,251.72996115084305,-21.420038849156924,245.28163242624117,-27.868367573758803,1.0,1.0,25762.5980482374,25762.5980482374,276.6456130992182,3.4956130992182466,276.6456130992182,276.6456130992182,76633.74891534697,78373.56057788373,-1739.8116625367693,0.0,8575.796259387458,8575.796259387458,0.8885805455208273,3907.941964534837,276.6456130992182,3.4956130992182466,1.0,0.002,0.2720559013970485,0.0044480633628933165,0.00042098164991720904,0.0015790183515274519,0.21049082495860452,0.21049082495860452,0.0,1.4446607972395942e-12,0.9818342898549598,0.9818342898549598,0.0,0.09009239494297516,0.0016668722509664397,0.0,0.0,0.0,1601136.5379356449,267.5066878954187,0.0,1.0,1281448.8213297988,2610.5497058532965,,,,,,,,,,,,,,,,,,,11.0,15259.070015109239,1450.0,0.375,6.1796691888313084,3.5
2718.0,-29.559463772954846,4.04527707237482,34.872056837991984,25.571684154588752,5.898684862026809,-26.013648909421203,-39.53241873588411,2.3528699987241377,-5.671567778720828,-5.671567778692945,39.638743764852244,40698.120993233744,20016.700393199593,20016.700393199593,60714.82138643334,76770.54557956007,78152.24961506765,20016.700393199593,98168.95000826725,98168.95000826725,98168.95000826725,123885.57481097942,121334.8355626725,2550.73924830693,0.0,90607.48715614628,54539.35057798065,40075.70730907292,25716.624802712184,65792.3321117851,19595.37923965838,1450.0,0.0,0.8847890736895982,2.8140348725224347,0.0014957518510113484,1.0,1.0,-5.671567778720828,345467.44038461865,1539015.7863981787,4.454879408272887,1539015.7863981787,4.454879408272887,0.7619732134363049,0.09175009922586562,3.882345217464104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882345217464104,1.280720895812754,1.2810343726578965,3.0313749312260123,6423.119724247322,15240.531641103033,6474.2708006653165,0.00033866018896457913,23338.338576529233,2379.8482230455083,19352.02868139061,1973.3577400427885,0.8291947868496709,0.829194786849671,34557.45255293092,32395.05729023726,1.0841233791773193,0.8,4574.118663878648,4287.898129693729,1.0841233791773193,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.459051322741571,4.04527707237482,-1.6453271616549152,5.690604234029736,3.5,3.5,1.0,0.6,0.0002447531910275236,1.0015904885841773,0.0002443645320289537,198.55896905835584,0.0,2.2429125005193396e-05,63.564140264718084,0.025923213414227025,8.313181449979766e-05,0.00016162137652772597,0.0006274699782023821,0.09175009922086752,0.09175009922086752,0.09175009922086752,0.09000062528563496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506536.1899486689,589.4708683733772,0.0,0.09175009922086752,0.09175009922586562,0.09175009922586562,0.375,0.375,0.5,5.679970682136125,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,25716.624802712184,19595.37923965838,0.7619732134363049,1.015530946948999,3.763606099761275,0.9228251900734455,0.6185845627737471,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487691061843622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37632.59813158517,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38739174810155,261.38739174810155,-11.762608251898428,245.29650719579948,277.4782763004055,123362.07203414313,125666.2677214894,-2304.1956873462796,0.0,nan,277.4782763004055,4.328276300405548,271.04192247952295,-2.108077520477025,264.6055686585942,-8.544431341405755,258.16921483757983,-14.980785162420148,251.73286101670735,-21.41713898329263,245.29650719579948,-27.8534928042005,1.0,1.0,25762.5980482374,25762.5980482374,276.5915509628488,3.4415509628488508,276.5915509628488,276.5915509628488,76759.14049915427,78152.24961506765,-1393.1091159133794,0.0,8575.796259387458,8575.796259387458,0.888967458401508,3901.7569435514247,276.5915509628488,3.4415509628488508,1.0,0.002,0.2738176277931128,0.004435810918867792,0.00042368304065180256,0.0015763169591259335,0.21184152032590128,0.21184152032590128,0.0,-2.2226404744474237e-13,0.9807986431506046,0.9807986431506046,0.0,0.08998837282966234,0.0017617263962032815,0.0,0.0,0.0,1601103.7578662878,267.47843222127915,0.0,1.0,1281545.739709853,2610.15487210555,,,,,,,,,,,,,,,,,,,8.0,15240.531641103033,1450.0,0.375,6.1796691888313084,3.5
2719.0,-29.573716590176605,4.0496860687834335,34.868064830306835,25.58860630905258,5.853920623139985,-26.030952868929393,-39.54902911847455,2.311156902432898,-5.693479191878339,-5.693479191888093,39.62907708105468,40639.56873036759,20070.920436983342,20070.920436983342,60710.48916735093,76887.36886965376,77974.66132113269,20070.920436983342,98045.58175811604,98045.58175811604,98045.58175811604,123751.06255197027,121225.01793800868,2526.044613961602,0.0,90690.16183147319,54446.33759795787,40270.91581501702,25705.48079385424,65976.39660887126,19586.0310557558,1450.0,0.0,0.8847110525024667,2.8117525820875335,0.0014957518510113484,1.0,1.0,-5.693479191878339,345170.8248580947,1538602.1776069114,4.457509345523207,1538602.1776069114,4.457509345523207,0.7619398840592198,0.0917399560199418,3.87610199507653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87610199507653,1.2809156355806204,1.2812286622261178,3.026040035274883,6411.815719896845,15222.730227908718,6473.287612078195,0.00034091289308288447,23397.258881904785,2385.8564221120146,19349.089864908725,1973.058064161434,0.8269810563096827,0.8269810563096827,34512.98776341853,32395.05729023726,1.0823799939365308,0.8,4568.233183075844,4287.898129693729,1.0823799939365308,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.476547215603088,4.0496860687834335,-1.6563325344811979,5.706018603264631,3.5,3.5,1.0,0.6,0.0002443645320289537,1.0014792831086274,0.00024400358165217105,198.57070289319842,0.0,7.717173007129027e-05,218.70468302203662,0.026000385144298314,8.297630808776774e-05,0.00016138822394118598,0.0006255572168002888,0.0917399560039328,0.0917399560039328,0.0917399560039328,0.08991970145149895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506754.57671319647,589.3983140808627,0.0,0.0917399560039328,0.0917399560199418,0.0917399560199418,0.375,0.375,0.5,5.625363047134745,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,25705.48079385424,19586.0310557558,0.7619398840592198,1.009154321621191,3.771891686609427,0.9201849795959867,0.6159713294330346,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488605962277863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37787.73867434249,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697027059806,261.3697027059806,-11.780297294019363,245.30580866390557,277.4335967480606,122853.969603483,125559.96412415858,-2705.9945206755783,0.0,nan,277.4335967480606,4.283596748060631,271.00803913126447,-2.1419608687355094,264.58248151444036,-8.567518485559617,258.156923897497,-14.993076102502982,251.7313662807158,-21.418633719284173,245.30580866390557,-27.84419133609441,1.0,1.0,25762.5980482374,25762.5980482374,276.54893146744604,3.3989314674460616,276.54893146744604,276.54893146744604,76875.81119577882,77974.66132113269,-1098.8501253538707,0.0,8575.796259387458,8575.796259387458,0.8893598408876322,3895.4825050519125,276.54893146744604,3.3989314674460616,1.0,0.002,0.2756493951031058,0.004424298130930293,0.0004264980736776661,0.0015735019266788193,0.21324903683883306,0.21324903683883306,0.0,3.5648524063236486e-13,0.9800330478831342,0.9800330478831342,0.0,0.08990818871088824,0.0018317673090535553,0.0,0.0,0.0,1601078.3300226608,267.45652080812164,0.0,1.0,1281620.8862712164,2609.848792594671,,,,,,,,,,,,,,,,,,,8.0,15222.730227908718,1450.0,0.375,6.1796691888313084,3.5
2720.0,-29.587755282653532,4.053739724609985,34.8640645452619,25.610333633981668,5.818568124430889,-26.047122941988423,-39.56454835189504,2.2779357847659583,-5.71012498664868,-5.710124986654327,39.62085474144899,40580.83082397523,20113.56130520448,20113.56130520448,60694.39212917971,76991.75650169568,77833.33236217363,20113.56130520448,97946.89366737811,97946.89366737811,97946.89366737811,123643.59245179835,121142.92310761748,2500.6693441808798,0.0,90765.13628023953,54358.1155121391,40452.24529788937,25696.698784420234,66148.94408230961,19578.625440624928,1450.0,0.0,0.8846549759462073,2.810019735243556,0.0014957518510113484,1.0,1.0,-5.71012498664868,344945.62389264966,1538250.4341678238,4.459399765125132,1538250.4341678238,4.459399765125132,0.7619120885868553,0.09172908071996033,3.870173120390892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870173120390892,1.2810708781611406,1.281383480317304,3.0210452726442187,6401.232417237553,15206.445151070417,6472.502250276339,0.0003430138105717507,23452.474464778505,2391.48684461855,19346.742365926562,1972.818685884228,0.824933948653562,0.8249339486535618,34470.74852451177,32395.05729023726,1.0807243885488391,0.8,4562.642282220651,4287.898129693729,1.0807243885488391,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.490306703974117,4.053739724609985,-1.6644013713969743,5.718141096006959,3.5,3.5,1.0,0.6,0.00024400358165217105,1.001457211823982,0.00024364853412734482,198.5822616361613,0.0,7.167417002730015e-05,203.12459785736863,0.026072059314325612,8.283126002469911e-05,0.00016117232162747195,0.0006237647869136375,0.09172908069761805,0.09172908069761805,0.09172908069761805,0.08985858913849652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506987.35568845563,589.3210691726772,0.0,0.09172908069761805,0.09172908071996033,0.09172908071996033,0.375,0.375,0.5,5.569248298750631,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,25696.698784420234,19578.625440624928,0.7619120885868553,1.003178699356215,3.778902442743913,0.9175413602015663,0.6134766228993801,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489456936933496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37772.15858917782,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3507397450654,261.3507397450654,-11.799260254934552,245.3106727045917,277.39080678554535,122491.9331279811,125392.8063378335,-2900.8732098524033,0.0,nan,277.39080678554535,4.240806785545374,270.97477996938187,-2.1752200306181066,264.55875315321356,-8.591246846786419,258.1427263369018,-15.007273663098204,251.72669952075842,-21.42330047924156,245.3106727045917,-27.83932729540828,1.0,1.0,25762.5980482374,25762.5980482374,276.51580569173296,3.3658056917329873,276.51580569173296,276.51580569173296,76980.19890817512,77833.33236217363,-853.133453998511,0.0,8575.796259387458,8575.796259387458,0.8897323490027811,3889.523985992846,276.51580569173296,3.3658056917329873,1.0,0.002,0.2775307516697192,0.00441343319323301,0.00042939424412178674,0.001570605754924574,0.21469712206089336,0.21469712206089336,0.0,-9.53639511108717e-13,0.9794900749812323,0.9794900749812323,0.0,0.08984772415235345,0.0018813565676068758,0.0,0.0,0.0,1601059.0082333214,267.4398750133513,0.0,1.0,1281677.9678280146,2609.6163278105364,,,,,,,,,,,,,,,,,,,12.0,15206.445151070417,1450.0,0.375,6.1796691888313084,3.5
2721.0,-29.60149764176263,4.057520545470945,34.860100900243204,25.640384014137112,5.791159261182482,-26.062231951492183,-39.5790754124522,2.2518935706751417,-5.722237462135638,-5.722237462143747,39.61390943549463,40516.753123710434,20146.30149568626,20146.30149568626,60663.054619396695,77091.9723822569,77723.26405320766,20146.30149568626,97869.56554889392,97869.56554889392,97869.56554889392,123559.52748493067,121084.67438158652,2474.8531033441564,0.0,90838.04943989016,54266.64150081913,40634.89771007893,25689.961936036747,66324.85964611567,19572.904590601156,1450.0,0.0,0.8846176931877895,2.8087593425224187,0.0014957518510113484,1.0,1.0,-5.722237462135638,344781.8267487356,1537953.3683094685,4.460656708076069,1537953.3683094685,4.460656708076069,0.7618892016786194,0.09171766760748283,3.8639953481943468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8639953481943468,1.2811927483081456,1.2815049252946138,3.0159360122018106,6390.406507454538,15190.280099432368,6471.8869888681875,0.0003451601072043973,23508.840268749023,2397.2345570351777,19344.903308404308,1972.6311542070237,0.8228778232893115,0.8228778232893115,34426.72228806091,32395.05729023726,1.0789992799110553,0.8,4556.814849497081,4287.898129693729,1.0789992799110553,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.500871410768151,4.057520545470945,-1.6699283516680063,5.7274488971389514,3.5,3.5,1.0,0.6,0.00024364853412734482,1.0014265927245978,0.00024330144206021755,198.59357753698322,0.0,7.050614046831384e-05,199.81440208720142,0.026142565454793928,8.26956975574388e-05,0.00016095283656990603,0.0006219210117848019,0.09171766761112986,0.09171766761112986,0.09171766761112986,0.08981449911214122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507231.15378508717,589.2402362222522,0.0,0.09171766761112986,0.09171766760748283,0.09171766760748283,0.375,0.375,0.5,5.512153243880292,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,25689.961936036747,19572.904590601156,0.7618892016786194,0.9970925339295443,3.7850688187101436,0.9146352505391158,0.6108833601743371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490295220257001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37768.84839340765,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3314835749953,261.3314835749953,-11.818516425004702,245.31202952255188,277.3509376274418,122223.89869832742,125169.6257961647,-2945.7270978372867,0.0,nan,277.3509376274418,4.200937627441817,270.9431560064785,-2.2068439935214883,264.53537438552286,-8.61462561447712,258.12759276446434,-15.022407235535638,251.71981114351254,-21.430188856487433,245.31202952255188,-27.837970477448096,1.0,1.0,25762.5980482374,25762.5980482374,276.4908584536586,3.3408584536585977,276.4908584536586,276.4908584536586,77080.943164071,77723.26405320766,-642.3208891366667,0.0,8575.796259387458,8575.796259387458,0.8901203708460007,3883.3153249353186,276.4908584536586,3.3408584536585977,1.0,0.002,0.27944418458016396,0.004403168774800634,0.00043234388853216415,0.0015676561115764475,0.21617194426608208,0.21617194426608208,0.0,1.0861147051177689e-13,0.9791377936204987,0.9791377936204987,0.0,0.08980423469720902,0.0019134329102738093,0.0,0.0,0.0,1601044.9460419319,267.42776253786434,0.0,1.0,1281719.5003971618,2609.447204847947,,,,,,,,,,,,,,,,,,,7.0,15190.280099432368,1450.0,0.375,6.1796691888313084,3.5
2722.0,-29.61491593533791,4.061098290366793,34.856210145358396,25.67674813270571,5.770147556833504,-26.0764095861722,-39.59272652920333,2.2316412085517485,-5.730489388203807,-5.7304893881914944,39.60808141977716,40449.10821369709,20170.67061783007,20170.67061783007,60619.77883152716,77188.42646019418,77639.82273459037,20170.67061783007,97810.49335242044,97810.49335242044,97810.49335242044,123495.47039370488,121046.67212174264,2448.798271962238,0.0,90909.08841116595,54173.48071628806,40817.34188319766,25684.97704128444,66502.3189244821,19568.62908689955,1450.0,0.0,0.8845963201128062,2.8079009242776394,0.0014957518510113484,1.0,1.0,-5.730489388203807,344670.2708459117,1537704.1248550082,4.4613773073061305,1537704.1248550082,4.4613773073061305,0.761870608466815,0.09170588026080402,3.8576813463290436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8576813463290436,1.2812876857020918,1.2815994410731768,3.0107846890101,6379.491471753142,15174.373979424741,6471.406864552788,0.00034731865390388536,23565.73294932064,2403.035995913043,19343.46818469566,1972.4848123156899,0.8208303228376055,0.8208303228376055,34381.71065382756,32395.05729023726,1.0772361298934956,0.8,4550.8569868356735,4287.898129693729,1.0772361298934956,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.508734915118272,4.061098290366793,-1.6732785732664892,5.734376863633282,3.5,3.5,1.0,0.6,0.00024330144206021755,1.0013930828998934,0.00024296297449514113,198.60462768389175,0.0,6.893025534551057e-05,195.34834364917697,0.026211495710139438,8.256849608416648e-05,0.0001607329459760511,0.0006200564874323262,0.09170588023182615,0.09170588023182615,0.09170588023182615,0.08978488051083852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507483.02960116597,589.1567763948062,0.0,0.09170588023182615,0.09170588026080402,0.09170588026080402,0.375,0.375,0.5,5.454523249881208,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,25684.97704128444,19568.62908689955,0.761870608466815,0.9909784995173301,3.7905074597316273,0.9115438350407756,0.6082360565445816,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449111589836706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37764.38233496963,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.31259852694166,261.31259852694166,-11.837401473058321,245.31063092557744,277.31456612831465,122023.66156852341,124912.61599618148,-2888.9544276580577,0.0,nan,277.31456612831465,4.164566128314675,270.91377908778276,-2.2362209122172203,264.512992047276,-8.637007952723991,258.1122050066047,-15.037794993395266,251.71141796609427,-21.438582033905703,245.31063092557744,-27.839369074422535,1.0,1.0,25762.5980482374,25762.5980482374,276.47287666508925,3.322876665089268,276.47287666508925,276.47287666508925,77176.89232577631,77639.82273459037,-462.9304088140634,0.0,8575.796259387458,8575.796259387458,0.8905168156152344,3876.9697530606886,276.47287666508925,3.322876665089268,1.0,0.002,0.2813748968087645,0.004393456365857635,0.00043532358776574183,0.001564676410901712,0.2176617938828709,0.2176617938828709,0.0,-1.3325460526680821e-12,0.9789466910462234,0.9789466910462234,0.0,0.08977516803079527,0.0019307122300087456,0.0,0.0,0.0,1601035.3646162874,267.41951061179617,0.0,1.0,1281747.7938634714,2609.3320011974006,,,,,,,,,,,,,,,,,,,6.0,15174.373979424741,1450.0,0.375,6.1796691888313084,3.5
2723.0,-29.628012242417178,4.06453222925364,34.85242150018519,25.718908721487992,5.755173892266341,-26.0896936289442,-39.60553341368211,2.2168552787015576,-5.735432495503176,-5.735432495463884,39.6032407739274,40378.36138267655,20187.927332918098,20187.927332918098,60566.28871559465,77281.1303512626,77579.22931556743,20187.927332918098,97767.15664848553,97767.15664848553,97767.15664848553,123448.66068994191,121025.98391820943,2422.676771732481,0.0,90978.2298262996,54079.07176760198,40999.06450966403,25681.504041456385,66680.5685511204,19565.60267779109,1450.0,0.0,0.8845884813559582,2.8073868098135315,0.0014957518510113484,1.0,1.0,-5.735432495503176,344603.4596853168,1537497.1309020154,4.461641599031012,1537497.1309020154,4.461641599031012,0.7618557949802045,0.09169385541256307,3.8512632948803995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8512632948803995,1.2813571819925775,1.2816685205526663,3.005612602796266,6368.53244169936,15158.777307966031,6471.056394794424,0.0003494808172439799,23622.95767916977,2408.871294394087,19342.42060713447,1972.3779891333404,0.8187975811424415,0.8187975811424415,34335.942161416904,32395.05729023726,1.0754439246066143,0.8,4544.79894436184,4287.898129693729,1.0754439246066143,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.514303365773274,4.06453222925364,-1.6747505946036725,5.739282823857312,3.5,3.5,1.0,0.6,0.00024296297449514113,1.0013597791627398,0.00024263304713345701,198.61541371139685,0.0,6.722122474507738e-05,190.5049509275493,0.026278716934884514,8.244932564064102e-05,0.00016051364885450012,0.0006181803241606576,0.09169385541877889,0.09169385541877889,0.09169385541877889,0.089767645815606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507740.5104679917,589.0714982581952,0.0,0.09169385541877889,0.09169385541256307,0.09169385541256307,0.375,0.375,0.5,5.396736962704593,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,25681.504041456385,19565.60267779109,0.7618557949802045,0.9848605539074881,3.7953017676395127,0.9083049234824945,0.6055491466261363,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449191730915394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37759.538942248,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2945953084017,261.2945953084017,-11.855404691598267,245.3070884053488,277.2821022114596,121879.15631295272,124633.21221076485,-2754.0558978121285,0.0,nan,277.2821022114596,4.132102211459596,270.8870994502499,-2.2629005497501,264.4920966890647,-8.657903310935296,258.097093927743,-15.052906072256974,251.70209116654448,-21.4479088334555,245.3070884053488,-27.842911594651184,1.0,1.0,25762.5980482374,25762.5980482374,276.46086792598624,3.3108679259862583,276.46086792598624,276.46086792598624,77270.1397646667,77579.22931556743,-309.08955090072413,0.0,8575.796259387458,8575.796259387458,0.8909196525086293,3870.5196113548013,276.46086792598624,3.3108679259862583,1.0,0.002,0.2833103044778734,0.004384258266823225,0.0004383134433815394,0.001561686557071429,0.2191567216907697,0.2191567216907697,0.0,4.529683919618499e-13,0.9788927223119338,0.9788927223119338,0.0,0.0897584477440807,0.0019354076684823603,0.0,0.0,0.0,1601029.6246375171,267.4145675044968,0.0,1.0,1281764.7417142699,2609.262997417645,,,,,,,,,,,,,,,,,,,7.0,15158.777307966031,1450.0,0.375,6.1796691888313084,3.5
