time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2724.0,-29.64076834939933,4.067872293496048,34.84875802308444,25.765588133968436,5.744970033303698,-26.10219451110439,-39.617602865304775,2.2063961948657074,-5.737560857100789,-5.737560857088431,39.59926855961139,40305.49098901104,20199.192290204024,20199.192290204024,60504.68327921507,77370.93444808363,77538.094008404,20199.192290204024,97737.28629860803,97737.28629860803,97737.28629860803,123416.6133882286,121019.9799787096,2396.6334095190027,0.0,91045.97501017473,53984.03841369079,41179.92955164883,25679.327089620565,66859.2566412694,19563.64853476535,1450.0,0.0,0.8845920542276123,2.807165469626133,0.0014957518510113484,1.0,1.0,-5.737560857100789,344574.6958299414,1537327.288242111,4.461521135611278,1537327.288242111,4.461521135611278,0.7618442830097703,0.09168170887427182,3.8447859266961757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8447859266961757,1.281406532305667,1.2817174600635926,3.0004419594913068,6357.57646899634,15143.491950815886,6470.806897834402,0.00035163579944568233,23680.37564276317,2414.7262972333233,19341.67484402463,1972.3019424599258,0.8167807443517279,0.8167807443517279,34289.73519946581,32395.05729023726,1.0736351554501602,0.8,4538.682864863853,4287.898129693729,1.0736351554501602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.517938377330075,4.067872293496048,-1.6746130768533547,5.742485370349403,3.5,3.5,1.0,0.6,0.00024263304713345701,1.0013245731854101,0.00024231208704046246,198.62592054125923,0.0,6.552865943559935e-05,185.70822084048854,0.026344245594320113,8.233716268538775e-05,0.00016029588444806928,0.0006163033606332531,0.09168170887734385,0.09168170887734385,0.09168170887734385,0.08976093089343115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508001.46516430617,588.9850987696096,0.0,0.09168170887734385,0.09168170887427182,0.09168170887427182,0.375,0.375,0.5,5.339113623363296,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,25679.327089620565,19563.64853476535,0.7618442830097703,0.9787654186843364,3.799559326370547,0.9049559674863044,0.6028408482802688,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492699570704697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37754.74221216094,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2777781326792,261.2777781326792,-11.872221867320775,245.30189388978928,277.2536623755754,121771.4476441561,124344.06774752458,-2572.6201033684797,0.0,nan,277.2536623755754,4.103662375575425,270.86330867842713,-2.286691321572846,264.4729549813113,-8.67704501868866,258.0826012840526,-15.067398715947377,251.6922475869197,-21.45775241308027,245.30189388978928,-27.848106110210693,1.0,1.0,25762.5980482374,25762.5980482374,276.45394288940355,3.3039428894035723,276.45394288940355,276.45394288940355,77359.98848652808,77538.094008404,-178.1055218759284,0.0,8575.796259387458,8575.796259387458,0.8913260657093635,3864.0098563296565,276.45394288940355,3.3039428894035723,1.0,0.002,0.2852398024979833,0.004375538222143688,0.000441296658938512,0.001558703341181848,0.22064832946925597,0.22064832946925597,0.0,1.203598852528298e-13,0.9789543842100906,0.9789543842100906,0.0,0.08975221085434157,0.0019294980199302497,0.0,0.0,0.0,1601027.1530576134,267.4124391428992,0.0,1.0,1281772.0388312577,2609.233287745824,,,,,,,,,,,,,,,,,,,7.0,15143.491950815886,1450.0,0.375,6.1796691888313084,3.5
2725.0,-29.653169049622985,4.071160748527259,34.845237802199364,25.81597074111926,5.738858744782551,-26.11396627008415,-39.628980320971436,2.199655966441913,-5.737278767338125,-5.737278767356087,39.59606781024157,40231.149829434704,20205.385402719687,20205.385402719687,60436.53523215439,77458.07386061928,77513.65548898022,20205.385402719687,97719.0408916999,97719.0408916999,97719.0408916999,123397.31060666963,121026.5197785155,2370.790828154129,0.0,91112.41969053383,53888.894971521644,41359.47191001354,25678.26971496974,67037.74162498329,19562.621957157433,1450.0,0.0,0.884605297334198,2.807194804920804,0.0014957518510113484,1.0,1.0,-5.737278767338125,344578.50803856377,1537190.4419522644,4.461074634928272,1537190.4419522644,4.461074634928272,0.7618356756239284,0.09166953679520265,3.8382875992743686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8382875992743686,1.2814385606360312,1.281749084853441,2.995295847324328,6346.672474831045,15128.553165055248,6470.644857073605,0.0003537737038831275,23737.778197693864,2420.579728826242,19341.19049334684,1972.2525524360349,0.8147852057706835,0.8147852057706835,34243.3630752324,32395.05729023726,1.071820533542804,0.8,4532.544924035754,4287.898129693729,1.071820533542804,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.519936790195354,4.071160748527259,-1.6730852792537467,5.7442460277810055,3.5,3.5,1.0,0.6,0.00024231208704046246,1.0012877771389208,0.00024200044440055477,198.63613556869493,0.0,6.375099392805086e-05,180.67031679209612,0.026407996588248165,8.22315596985574e-05,0.00016008052734190506,0.0006144351029817356,0.09166953676165907,0.09166953676165907,0.09166953676165907,0.08976321272110065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508264.10497172584,588.8981633909314,0.0,0.09166953676165907,0.09166953679520265,0.09166953679520265,0.375,0.375,0.5,5.281923899753966,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,25678.26971496974,19562.621957157433,0.7618356756239284,0.9727191371535462,3.803350472886567,0.9015300003726737,0.6001268666610565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493461589008558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37749.704308112545,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.26233571719104,261.26233571719104,-11.887664282808942,245.29544633529684,277.22922509908864,121690.44721283388,124052.7623333269,-2362.3151204929995,0.0,nan,277.22922509908864,4.07922509908866,270.84246934635803,-2.3075306536419475,264.4557135935939,-8.694286406406093,258.0689578407664,-15.081042159233562,251.68220208804237,-21.467797911957604,245.29544633529684,-27.854553664703133,1.0,1.0,25762.5980482374,25762.5980482374,276.4513752706442,3.3013752706442006,276.4513752706442,276.4513752706442,77446.69242318763,77513.65548898022,-66.96306579258817,0.0,8575.796259387458,8575.796259387458,0.8917336430376996,3857.4790372707403,276.4513752706442,3.3013752706442006,1.0,0.002,0.2871543967925619,0.004367268071793428,0.0004442590009296644,0.001555740997667414,0.2221295004648322,0.2221295004648322,0.0,-1.4029216156841162e-12,0.9791141707164397,0.9791141707164397,0.0,0.089754942499195,0.0019145942960076528,0.0,0.0,0.0,1601027.4806407425,267.41272123266185,0.0,1.0,1281771.0716876828,2609.237225371603,,,,,,,,,,,,,,,,,,,6.0,15128.553165055248,1450.0,0.375,6.1796691888313084,3.5
2726.0,-29.665230638926136,4.074432511650221,34.84187425523354,25.869700137432687,5.736615063132487,-26.12504606865557,-39.639705140702404,2.1964304921187745,-5.734979343588634,-5.734979343589355,39.593540238075384,40155.65732704518,20207.388421793523,20207.388421793523,60363.045748838704,77542.48084569605,77503.2163514201,20207.388421793523,97710.60477321362,97710.60477321362,97710.60477321362,123388.76374275732,121043.51339249055,2345.2503502667687,0.0,91177.48480010881,53793.95817678217,41537.251803696265,25678.158969543696,67215.41077323996,19562.380833907868,1450.0,0.0,0.8846265300220523,2.8074339373869357,0.0014957518510113484,1.0,1.0,-5.734979343588634,344609.5840743065,1537082.3834906898,4.460358778527925,1537082.3834906898,4.460358778527925,0.7618295710806363,0.09165742141643285,3.8317897784314123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8317897784314123,1.2814542135733804,1.2817643422073186,2.9901885981133347,6335.850826606056,15113.991552180121,6470.566753943617,0.000355889230750898,23795.012271637035,2426.415980139705,19340.957037864646,1972.2287466020146,0.8128155941704853,0.8128155941704853,34196.978863261924,32395.05729023726,1.0700060530947835,0.8,4526.40538324181,4287.898129693729,1.0700060530947835,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.520583130638293,4.074432511650221,-1.6703829600750169,5.7448154717252375,3.5,3.5,1.0,0.6,0.00024200044440055477,1.0012526647852646,0.00024169767823035537,198.64607214006506,0.0,6.190348966969118e-05,175.43448972390482,0.026469900077917857,8.213212897757238e-05,0.0001598683154229824,0.0006125817769328329,0.09165742141788906,0.09165742141788906,0.09165742141788906,0.08977301397068664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508526.8615425774,588.8112051707961,0.0,0.09165742141788906,0.09165742141643285,0.09165742141643285,0.375,0.375,0.5,5.225391673412543,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,25678.158969543696,19562.380833907868,0.7618295710806363,0.9667384235437515,3.8067319928749,0.8980536614212088,0.5974174205751056,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494202449426883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37744.46848104436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24840053446195,261.24840053446195,-11.901599465538027,245.28806730092742,277.2087337680069,121631.75085554885,123763.4959166977,-2131.745061148861,0.0,nan,277.2087337680069,4.058733768006903,270.8246004746005,-2.3253995253994617,264.4404671812178,-8.70953281878218,258.05633388769724,-15.093666112302742,251.67220059432154,-21.47779940567844,245.28806730092742,-27.861932699072554,1.0,1.0,25762.5980482374,25762.5980482374,276.45245741531,3.302457415310016,276.45245741531,276.45245741531,77531.77947658068,77503.2163514201,28.563125160580967,0.0,8575.796259387458,8575.796259387458,0.8921410346491181,3850.9487273235695,276.45245741531,3.302457415310016,1.0,0.002,0.2890466571061776,0.004359415289991358,0.00044718865522042474,0.0015528113437124351,0.22359432761021236,0.22359432761021236,0.0,-1.0671402997375345e-12,0.9793550780075042,0.9793550780075042,0.0,0.08976516110125728,0.0018922603151755692,0.0,0.0,0.0,1601030.1508560344,267.41502065641134,0.0,1.0,1281763.188065345,2609.2693230464984,,,,,,,,,,,,,,,,,,,5.0,15113.991552180121,1450.0,0.375,6.1796691888313084,3.5
2727.0,-29.67692948759798,4.077717102160952,34.83867745997654,25.925704452116065,5.737128841560733,-26.135523654670425,-39.649854752328224,2.19572300887691,-5.730947528824174,-5.7309475288195,39.59161652593598,40079.7474950324,20205.849139819726,20205.849139819726,60285.59663485213,77624.94242289414,77504.84377700933,20205.849139819726,97710.69291682905,97710.69291682905,97710.69291682905,123389.56310927404,121069.4653404681,2320.097768805941,0.0,91241.62490200494,53699.61870479541,41713.3402191217,25678.87019244498,67392.21041156669,19562.822742827153,1450.0,0.0,0.8846545253496498,2.807853271625531,0.0014957518510113484,1.0,1.0,-5.730947528824174,344664.07817825786,1537000.1450303572,4.4594149560182235,1537000.1450303572,4.4594149560182235,0.7618256798767868,0.09164542878271681,3.825323486195687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.825323486195687,1.2814581297661751,1.281767871345514,2.9851334174247937,6325.139505332092,15099.786072215034,6470.54698572865,0.00035797564909259967,23852.00238130591,2432.227354020579,19340.897949347218,1972.2227212500925,0.8108710388401484,0.8108710388401484,34150.804096262604,32395.05729023726,1.068200376835545,0.8,4520.293565155441,4287.898129693729,1.068200376835545,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.52008643032937,4.077717102160952,-1.6666607627487071,5.7443778649096595,3.5,3.5,1.0,0.6,0.00024169767823035537,1.001215087368154,0.00024140435085301645,198.65571071284762,0.0,6.014331048700102e-05,170.4461419201609,0.026530043388404857,8.203813342469214e-05,0.00015965954480566324,0.0006107494065404162,0.09164542877807917,0.09164542877807917,0.09164542877807917,0.08978926440210586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508788.4729845546,588.724637746963,0.0,0.09164542877807917,0.09164542878271681,0.09164542878271681,0.375,0.375,0.5,5.169706741990043,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,25678.87019244498,19562.822742827153,0.7618256798767868,0.9608376429336999,3.8097778768902693,0.8945484391547004,0.5947237410713185,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449492311947471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37739.48013324061,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23598219674017,261.23598219674017,-11.91401780325981,245.28001386963487,277.191950523856,121582.9699155017,123482.67446857321,-1899.704553071532,0.0,nan,277.191950523856,4.0419505238560305,270.8095631930126,-2.340436806987384,264.4271758621942,-8.722824137805787,258.04478853127875,-15.105211468721222,251.6624012004644,-21.48759879953559,245.28001386963487,-27.869986130365106,1.0,1.0,25762.5980482374,25762.5980482374,276.4566789996989,3.3066789996989314,276.4566789996989,276.4566789996989,77613.78602307099,77504.84377700933,108.94224606166244,0.0,8575.796259387458,8575.796259387458,0.8925462939215346,3844.450103626665,276.4566789996989,3.3066789996989314,1.0,0.002,0.29091027655890367,0.004351960222035886,0.0004500756357201104,0.001549924364197954,0.22503781786005522,0.22503781786005522,0.0,-8.193576025994354e-14,0.9796648946097706,0.9796648946097706,0.0,0.0897818093298875,0.0018636194528293113,0.0,0.0,0.0,1601034.83263421,267.4190524711758,0.0,1.0,1281749.3646563012,2609.325605548991,,,,,,,,,,,,,,,,,,,4.0,15099.786072215034,1450.0,0.375,6.1796691888313084,3.5
2728.0,-29.688276272257202,4.081039102145627,34.83565448585043,25.983830366190546,5.7404481410833545,-26.145403830916027,-39.659437188506104,2.1975756997815385,-5.725446334403159,-5.725446334390797,39.590230208410404,40003.61402465492,20201.359999265027,20201.359999265027,60204.974023919945,77705.09334074512,77516.73971284658,20201.359999265027,97718.09971211161,97718.09971211161,97718.09971211161,123398.38718374266,121102.9825609719,2295.4046227707654,0.0,91304.56157544987,53606.16644371093,41887.10570193216,25680.287471631047,67567.3931735632,19563.852298194226,1450.0,0.0,0.8846881593230855,2.808425510435809,0.0014957518510113484,1.0,1.0,-5.725446334403159,344738.4433689677,1536940.8821863597,4.458281087442859,1536940.8821863597,4.458281087442859,0.7618237264596966,0.09163361380278984,3.8189080452327744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8189080452327744,1.281450111540963,1.2817594752782455,2.9801457043384074,6314.571139811204,15085.981183001306,6470.58790986687,0.0003600277713091775,23908.551998110383,2437.9938101299,19341.020274335002,1972.235194927422,0.8089582453953558,0.8089582453953558,34104.97702058145,32395.05729023726,1.0664089005123323,0.8,4514.227768440158,4287.898129693729,1.0664089005123323,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.518637860451807,4.081039102145627,-1.6620625323291502,5.743101634474777,3.5,3.5,1.0,0.6,0.00024140435085301645,1.0011786102594145,0.0002411201641537931,198.66506000831535,0.0,5.827115861679891e-05,165.14046352000813,0.026588314547021655,8.194948175045513e-05,0.0001594548691025613,0.0006089434824673103,0.09163361381800171,0.09163361381800171,0.09163361381800171,0.08981097782376206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509047.84277369984,588.638820567778,0.0,0.09163361381800171,0.09163361380278984,0.09163361380278984,0.375,0.375,0.5,5.115027662255794,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,25680.287471631047,19563.852298194226,0.7618237264596966,0.9550340935303544,3.81251391551466,0.8910359153455705,0.5920550156773986,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495622181349683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37734.17445484046,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.22509196723,261.22509196723,-11.924908032769963,245.2714949748657,277.17868895960356,121545.01178288193,123210.9528333619,-1665.9410504799403,0.0,nan,277.17868895960356,4.028688959603585,270.79725016265274,-2.3527498373472326,264.41581136572535,-8.73418863427463,258.03437256872917,-15.11562743127081,251.65293377180362,-21.49706622819636,245.2714949748657,-27.878505025134274,1.0,1.0,25762.5980482374,25762.5980482374,276.4635673464663,3.3135673464663,276.4635673464663,276.4635673464663,77694.10941245248,77516.73971284658,177.36969960590068,0.0,8575.796259387458,8575.796259387458,0.8929482100717038,3838.0025854589385,276.4635673464663,3.3135673464663,1.0,0.002,0.292739990148068,0.004344882609204072,0.0004529115807886433,0.0015470884194183979,0.22645579039432165,0.22645579039432165,0.0,2.070409815813079e-13,0.980032288227444,0.980032288227444,0.0,0.08980390021369802,0.0018297135890918133,0.0,0.0,0.0,1601041.2202921237,267.4245536655968,0.0,1.0,1281730.5028486825,2609.4024048604824,,,,,,,,,,,,,,,,,,,4.0,15085.981183001306,1450.0,0.375,6.1796691888313084,3.5
2729.0,-29.69926713657467,4.084418538129643,34.832809698818075,26.04338937615978,5.745895886542268,-26.154750834300227,-39.668514859490074,2.2013795844840773,-5.718721113830213,-5.718721113810038,39.5893175735765,39927.74455729036,20194.467682995743,20194.467682995743,60122.2122402861,77783.34588637979,77537.22719089438,20194.467682995743,97731.69487389013,97731.69487389013,97731.69487389013,123413.99698220797,121142.76768404427,2271.2292981637042,0.0,91366.51750226741,53513.895471611824,42058.46892295065,25682.302108317843,67740.7710312685,19565.3799615849,1450.0,0.0,0.884726389590969,2.8091251985845664,0.0014957518510113484,1.0,1.0,-5.718721113830213,344829.3720730724,1536901.8694585802,4.456992338613478,1536901.8694585802,4.456992338613478,0.7618234486560366,0.09162202295563832,3.812564752473932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.812564752473932,1.2814329940487792,1.2817419894684376,2.975235357744193,6304.166704603504,15072.56522005047,6470.673327519966,0.0003620410480721108,23964.5811767474,2443.7071963155004,19341.275593416256,1972.2612302280857,0.807077555445989,0.807077555445989,34059.6501765063,32395.05729023726,1.0646375711751335,0.8,4508.228183744461,4287.898129693729,1.0646375711751335,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.516413826338221,4.084418538129643,-1.656723660305536,5.741142198435179,3.5,3.5,1.0,0.6,0.0002411201641537931,1.001141723467098,0.00024084518555350908,198.67411677686746,0.0,5.645796765477286e-05,160.00188033362627,0.026644772514676427,8.186558158657469e-05,0.0001592545825672184,0.0006071684081657264,0.0916220229538656,0.0916220229538656,0.0916220229538656,0.08983723522829276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509304.02828314353,588.5540626190576,0.0,0.0916220229538656,0.09162202295563832,0.09162202295563832,0.375,0.375,0.5,5.061484030430099,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,25682.302108317843,19565.3799615849,0.7618234486560366,0.9493389935434006,3.8149934206109593,0.8875336274595141,0.5894196943648617,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496300267148678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37729.03587165408,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.21567785955125,261.21567785955125,-11.934322140448728,245.26267607298783,277.16867964611936,121511.33257377775,122951.46277664127,-1440.1302028634975,0.0,nan,277.16867964611936,4.018679646119381,270.7874789314927,-2.362521068507249,264.4062782168745,-8.743721783125466,258.02507750222264,-15.124922497777334,251.64387678761034,-21.50612321238964,245.26267607298783,-27.887323927012147,1.0,1.0,25762.5980482374,25762.5980482374,276.4726815554778,3.3226815554778,276.4726815554778,276.4726815554778,77772.23453857383,77537.22719089438,235.0073476794496,0.0,8575.796259387458,8575.796259387458,0.8933454506706482,3831.6275762363016,276.4726815554778,3.3226815554778,1.0,0.002,0.2945314992953897,0.004338161190898357,0.0004556896331597239,0.0015443103667694775,0.22784481657986194,0.22784481657986194,0.0,-7.079840186330344e-14,0.9804467409738682,0.9804467409738682,0.0,0.08983051380828852,0.0017915091473497907,0.0,0.0,0.0,1601049.0286254394,267.43127888616976,0.0,1.0,1281707.4434545098,2609.4962997900684,,,,,,,,,,,,,,,,,,,4.0,15072.56522005047,1450.0,0.375,6.1796691888313084,3.5
2730.0,-29.70990173794586,4.0878725894660874,34.830145881691976,26.10416425103324,5.753335189170823,-26.163578045170652,-39.677093423064775,2.2070114970030392,-5.7109205396781135,-5.710920539669934,39.58884176187725,39852.27145768747,20185.5138460202,20185.5138460202,60037.78530370767,77859.62637645502,77565.31010999912,20185.5138460202,97750.82395601932,97750.82395601932,97750.82395601932,123435.67282099654,121188.05073089329,2247.6220901032434,0.0,91427.39978917231,53422.919891798534,42227.19988597086,25684.848864977223,67912.04875094809,19567.352012908766,1450.0,0.0,0.8847685767857132,2.8099369383595247,0.0014957518510113484,1.0,1.0,-5.7109205396781135,344934.86374522944,1536881.5300611015,4.455570287601458,1536881.5300611015,4.455570287601458,0.7618246895581302,0.09161069108019641,3.80630379850364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.80630379850364,1.2814073510593251,1.2817159879176758,2.9704088987448145,6293.940017143024,15059.550282698918,6470.802565616434,0.00036401369422383684,24019.9954152674,2449.3578760603673,19341.66189473521,1972.300621999889,0.8052317063491784,0.8052317063491784,34014.89690244764,32395.05729023726,1.0628892344881709,0.8,4502.3045183403665,4287.898129693729,1.0628892344881709,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.513524574292459,4.0878725894660874,-1.6507240973911124,5.7385966868572,3.5,3.5,1.0,0.6,0.00024084518555350908,1.0011047924566878,0.0002405793952523997,198.68288066585802,0.0,5.4631130543964865e-05,154.82462396159642,0.02669940364522039,8.178636739129185e-05,0.00015905881816221724,0.0006054261837563472,0.09161069105635149,0.09161069105635149,0.09161069105635149,0.08986748010073262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509556.30386863207,588.4706027192741,0.0,0.09161069105635149,0.09161069108019641,0.09161069108019641,0.375,0.375,0.5,5.00918770182256,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,25684.848864977223,19567.352012908766,0.7618246895581302,0.9437583255651196,3.8172364080430876,0.8840520409549493,0.5868218113082785,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496957140767033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37723.85861528205,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.20768492608636,261.20768492608636,-11.942315073913619,245.25369135213577,277.1616785000536,121481.5329189362,122704.25792312378,-1222.7250041875745,0.0,nan,277.1616785000536,4.01167850005362,270.78008107045554,-2.36991892954444,264.39848364091847,-8.751516359081506,258.01688621125544,-15.133113788744538,251.6352887816993,-21.514711218300675,245.25369135213577,-27.896308647864203,1.0,1.0,25762.5980482374,25762.5980482374,276.4837568015265,3.3337568015265333,276.4837568015265,276.4837568015265,77848.49744924146,77565.31010999912,283.187339242344,0.0,8575.796259387458,8575.796259387458,0.8937373805946783,3825.335317496158,276.4837568015265,3.3337568015265333,1.0,0.002,0.2962810836555227,0.00433178780810266,0.0004584039147837414,0.0015415960848920384,0.2292019573918707,0.2292019573918707,0.0,-3.2422025134093424e-13,0.9809019630846552,0.9809019630846552,0.0,0.08986110672010657,0.0017495843600898434,0.0,0.0,0.0,1601058.0846867133,267.43907946032186,0.0,1.0,1281680.695793964,2609.6052189004863,,,,,,,,,,,,,,,,,,,5.0,15059.550282698918,1450.0,0.375,6.1796691888313084,3.5
2731.0,-29.720194115862444,4.0914139783171555,34.8276632332934,26.165686442423635,5.762376233325817,-26.171937080951356,-39.685225824918575,2.214119198437674,-5.7022915258268085,-5.7022915257526,39.58873390068155,39777.53490427906,20175.033338383695,20175.033338383695,59952.56824266276,77934.03145866882,77599.27779735951,20175.033338383695,97774.3111357432,97774.3111357432,97774.3111357432,123462.12786107074,121237.50758782885,2224.6202732418838,0.0,91487.22319989656,53333.5018658833,42393.02370445918,25687.81672532754,68080.84042978671,19569.676831094595,1450.0,0.0,0.8848136905737785,2.81083510264638,0.0014957518510113484,1.0,1.0,-5.7022915258268085,345051.5884096664,1536876.9193764853,4.4540496870624775,1536876.9193764853,4.4540496870624775,0.7618271743506869,0.09159965182650728,3.8001432087418983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8001432087418983,1.2813748227476915,1.2816831111766165,2.9656765072011746,6283.91264733347,15046.942745563265,6470.967798684688,0.00036594177264931584,24074.67776199544,2454.933923612594,19342.15578743362,1972.350985039093,0.803423247390973,0.803423247390973,33970.84665840647,32395.05729023726,1.0611689239500504,0.8,4496.47390790667,4287.898129693729,1.0611689239500504,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5101426913955365,4.0914139783171555,-1.644203175452196,5.735617153769351,3.5,3.5,1.0,0.6,0.0002405793952523997,1.0010693126103105,0.00024032241546300483,198.6913631783214,0.0,5.280798267745814e-05,149.65782290791637,0.02675221162789785,8.171133846645315e-05,0.00015886805678594655,0.0006037213670811371,0.09159965183932671,0.09159965183932671,0.09159965183932671,0.08990078896598364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509803.92714454036,588.3886837827504,0.0,0.09159965183932671,0.09159965182650728,0.09159965182650728,0.375,0.375,0.5,4.958221815635728,-7.418066161335446e-11,-7.418066161335446e-11,-7.418066161335446e-11,-7.418066161335446e-11,-7.418066161335446e-11,-7.418066161335446e-11,25687.81672532754,19569.676831094595,0.7618271743506869,0.9383037921896333,3.8192838981258945,0.8806085216367618,0.5842691519841404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497592776221562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37718.69181422837,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2010314956624,261.2010314956624,-11.948968504337586,245.24464463385524,277.15741835748474,121452.83192445869,122470.64544832591,-1017.8135238672357,0.0,nan,277.15741835748474,4.007418357484767,270.77486361273975,-2.375136387260227,264.3923088680576,-8.757691131942352,258.00975412327097,-15.140245876729011,251.62719937856608,-21.522800621433902,245.24464463385524,-27.905355366144732,1.0,1.0,25762.5980482374,25762.5980482374,276.496346693983,3.346346693983037,276.496346693983,276.496346693983,77923.1150914563,77599.27779735951,323.83729409679654,0.0,8575.796259387458,8575.796259387458,0.8941228756724926,3819.143924785608,276.496346693983,3.346346693983037,1.0,0.002,0.2979859995066805,0.004325734817034201,0.0004610499605900258,0.0015389500393894722,0.2305249802950129,0.2305249802950129,0.0,-2.0501829400831895e-14,0.9813873107904258,0.9813873107904258,0.0,0.0898947359753553,0.0017049158511519814,0.0,0.0,0.0,1601068.101505043,267.44770847417317,0.0,1.0,1281651.1060902695,2609.7257186328557,,,,,,,,,,,,,,,,,,,4.0,15046.942745563265,1450.0,0.375,6.1796691888313084,3.5
2732.0,-29.73014636178068,4.095053521140533,34.82536105021159,26.227898394595854,5.772954926601476,-26.17983623310573,-39.69291712911797,2.2226447943615995,-5.692934268271472,-5.692934268238494,39.588968392260156,39703.54376219961,20163.254846120788,20163.254846120788,59866.7986083204,78006.61124230217,77638.47647270489,20163.254846120788,97801.73131882568,97801.73131882568,97801.73131882568,123492.89281199701,121290.63706870234,2202.255743294666,0.0,91546.01128820221,53245.620431605676,42555.98984066281,25691.161493171323,68247.15133383413,19572.31797803835,1450.0,0.0,0.884861302718688,2.8118093235395936,0.0014957518510113484,1.0,1.0,-5.692934268271472,345178.1990811065,1536886.9430785717,4.452444989775989,1536886.9430785717,4.452444989775989,0.7618307947361838,0.0915889271239792,3.7940826601128825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7940826601128825,1.2813356803363225,1.2816436300533836,2.9610372350803646,6274.082586406868,15034.725299212665,6471.164438383287,0.0003678261141775622,24128.62857486571,2460.435375471309,19342.74355665186,1972.410920819226,0.8016511794955804,0.8016511794955804,33927.49780289517,32395.05729023726,1.0594765493436396,0.8,4490.736135171589,4287.898129693729,1.0594765493436396,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.506341970770451,4.095053521140533,-1.6372150918291304,5.732268612969663,3.5,3.5,1.0,0.6,0.00024032241546300483,1.001034042471183,0.00024007416857646283,198.69956597478807,0.0,5.1059664664145235e-05,144.7030896581876,0.026803271292561996,8.164043762235552e-05,0.0001586819778406493,0.0006020525405976242,0.09158892717767497,0.09158892717767497,0.09158892717767497,0.08993678738464439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510046.4245486,588.3084621384121,0.0,0.09158892717767497,0.0915889271239792,0.0915889271239792,0.375,0.375,0.5,4.908657621100869,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,25691.161493171323,19572.31797803835,0.7618307947361838,0.9329719250064852,3.8211532831832606,0.8772058238076365,0.5817611868953748,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498208007429723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37713.73708097864,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1956447295944,261.1956447295944,-11.954355270405586,245.2356199190643,277.15566954014395,121425.66624181556,122249.71082825835,-824.0445864427775,0.0,nan,277.15566954014395,4.00566954014397,270.77165961592584,-2.3783403840741357,264.3876496917784,-8.762350308221585,258.0036397674129,-15.146360232587085,251.6196298432411,-21.530370156758863,245.2356199190643,-27.914380080935672,1.0,1.0,25762.5980482374,25762.5980482374,276.51027480114885,3.3602748011488757,276.51027480114885,276.51027480114885,77996.51213682238,77638.47647270489,358.0356641174876,0.0,8575.796259387458,8575.796259387458,0.8945019610879268,3813.053073413447,276.51027480114885,3.3602748011488757,1.0,0.002,0.2996438777513334,0.00431999633409123,0.0004636240190922798,0.0015363759814221159,0.2318120095461399,0.2318120095461399,0.0,5.143958176079266e-13,0.9818987043821669,0.9818987043821669,0.0,0.08993104887878788,0.0016578782451913232,0.0,0.0,0.0,1601078.9624814305,267.4570657317285,0.0,1.0,1281619.0175347899,2609.856403526844,,,,,,,,,,,,,,,,,,,6.0,15034.725299212665,1450.0,0.375,6.1796691888313084,3.5
2733.0,-29.73975583194286,4.098798874752913,34.8232369087876,26.289891579095297,5.7842250166279605,-26.187357747080572,-39.70024741776285,2.2318269319258706,-5.683025186729708,-5.683025186681651,39.5894942592913,39630.92306330806,20150.5575665552,20150.5575665552,59781.48062986326,78077.75258482364,77681.68406221698,20150.5575665552,97832.24162877219,97832.24162877219,97832.24162877219,123527.04488402003,121346.49374860557,2180.55113541446,0.0,91603.92876988572,53159.677245292405,42715.835027325906,25694.803255247843,68410.63828257375,19575.209439086662,1450.0,0.0,0.8849106840310244,2.8128412877098903,0.0014957518510113484,1.0,1.0,-5.683025186729708,345312.31611457723,1536909.4222471851,4.450780787492175,1536909.4222471851,4.450780787492175,0.761835350309159,0.0915785374964986,3.788150913109381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.788150913109381,1.2812934676080867,1.2816010890862815,2.9565052885043466,6264.479935430968,15022.900085374122,6471.377919863081,0.00036966044149062423,24181.699956271175,2465.847150277738,19343.381667081147,1972.4759899742671,0.7999181902868958,0.7999181902868958,33885.056805186076,32395.05729023726,1.0578201418771078,0.8,4485.11852897109,4287.898129693729,1.0578201418771078,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.502244772992477,4.098798874752913,-1.6298599927823245,5.728658867535238,3.5,3.5,1.0,0.6,0.00024007416857646283,1.0009984900958004,0.00023983469600786966,198.70748681510116,0.0,4.9326548610488006e-05,139.79143876212302,0.026852597841172485,8.15729176639215e-05,0.0001585012509125413,0.0006004266583733225,0.091578537496523,0.091578537496523,0.091578537496523,0.08997481607980837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510283.2977443681,588.2301011269134,0.0,0.091578537496523,0.0915785374964986,0.0915785374964986,0.375,0.375,0.5,4.860545978494485,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,25694.803255247843,19575.209439086662,0.761835350309159,0.9277806002845459,3.822886253519646,0.8738623426218113,0.5793093597462201,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498802954465035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37708.82543008257,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1913883410055,261.1913883410055,-11.95861165899447,245.2266786993268,277.15609798269975,121393.18421910526,122044.3084651224,-651.124246017155,0.0,nan,277.15609798269975,4.006097982699771,270.770214126022,-2.379785873977994,264.3843302694062,-8.7656697305938,257.9984464126099,-15.151553587390083,251.61256255596857,-21.53743744403141,245.2266786993268,-27.923321300673166,1.0,1.0,25762.5980482374,25762.5980482374,276.5252222008053,3.375222200805297,276.5252222008053,276.5252222008053,78067.13807127977,77681.68406221698,385.4540090627852,0.0,8575.796259387458,8575.796259387458,0.8948728440026713,3807.091667674928,276.5252222008053,3.375222200805297,1.0,0.002,0.30125304387166946,0.004314551633501347,0.00046612333707070954,0.001533876663186766,0.23306166853535476,0.23306166853535476,0.0,2.574754645601196e-13,0.9824285671687298,0.9824285671687298,0.0,0.08996937137609291,0.0016091661204056809,0.0,0.0,0.0,1601090.462588686,267.46697481327027,0.0,1.0,1281585.0347710554,2609.994812992102,,,,,,,,,,,,,,,,,,,4.0,15022.900085374122,1450.0,0.375,6.1796691888313084,3.5
2734.0,-29.749042546884002,4.1026556470018924,34.82128741983812,26.351948745455616,5.796558585786722,-26.1944824337332,-39.707198774535186,2.2419984708560454,-5.672678004073532,-5.67267800407451,39.59027881636105,39559.472857515364,20137.18732121739,20137.18732121739,59696.66017873275,78147.05822000139,77728.13595371727,20137.18732121739,97865.32327493466,97865.32327493466,97865.32327493466,123564.01385929718,121404.4907146276,2159.5231446695852,0.0,91660.71152592007,53075.61150008063,42872.33336204381,25698.69058436252,68571.02394640633,19578.30873090006,1450.0,0.0,0.8849613636826013,2.8139191963926304,0.0014957518510113484,1.0,1.0,-5.672678004073532,345452.40641471243,1536942.960071033,4.449072959202222,1536942.960071033,4.449072959202222,0.761840711947142,0.09156849685354627,3.7823434458289613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7823434458289613,1.2812466364726238,1.2815539398678908,2.9520806831088042,6255.104727535908,15011.477011296109,6471.6150691812545,0.0003714462339013299,24233.8414897252,2471.164106980998,19344.0905222632,1972.5482730864464,0.7982263369373285,0.7982263369373285,33843.49213677131,32395.05729023726,1.0561984388342696,0.8,4479.616916105885,4287.898129693729,1.0561984388342696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.497930420519882,4.1026556470018924,-1.6222021557606912,5.724857802762584,3.5,3.5,1.0,0.6,0.00023983469600786966,1.0009650120652922,0.00023960347576287253,198.71514214408853,0.0,4.758499226630506e-05,134.85586808270855,0.02690018283343879,8.150893577096281e-05,0.00015832576023690686,0.0005988424015379522,0.09156849687505399,0.09156849687505399,0.09156849687505399,0.0900144502372278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510514.20168267185,588.1537143732728,0.0,0.09156849687505399,0.09156849685354627,0.09156849685354627,0.375,0.375,0.5,4.813924576252518,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,25698.69058436252,19578.30873090006,0.761840711947142,0.9227273104882734,3.824484567358622,0.8705814313840552,0.576912383406061,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499377454497984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37703.88985940316,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18818282797696,261.18818282797696,-11.961817172023018,245.2178712103021,277.1584944456655,121360.92696517073,121851.29272805297,-490.365762882237,0.0,nan,277.1584944456655,4.008494445665519,270.77036979858156,-2.379630201418422,264.38224515158424,-8.767754848415734,257.9941205043849,-15.155879495615068,251.60599585734352,-21.544004142656462,245.2178712103021,-27.932128789697884,1.0,1.0,25762.5980482374,25762.5980482374,276.5409860106381,3.39098601063813,276.5409860106381,276.5409860106381,78136.60991975179,77728.13595371727,408.47396603452216,0.0,8575.796259387458,8575.796259387458,0.8952358142491105,3801.255163058106,276.5409860106381,3.39098601063813,1.0,0.002,0.3028122540548213,0.004309388158383911,0.0004685458839526673,0.0015314541152791966,0.23427294197633364,0.23427294197633364,0.0,-7.681359888433992e-13,0.9829721985305248,0.9829721985305248,0.0,0.09000928666826583,0.0015592101852804547,0.0,0.0,0.0,1601102.4696335215,267.47732199592645,0.0,1.0,1281549.5475215758,2610.139361276267,,,,,,,,,,,,,,,,,,,6.0,15011.477011296109,1450.0,0.375,6.1796691888313084,3.5
2735.0,-29.757989975791116,4.10662886016767,34.81950913243962,26.41366703845563,5.809501330346976,-26.201240845191233,-39.71379470368845,2.2527522004553244,-5.661921828106756,-5.661921828140728,39.59131349296897,39489.41094157412,20123.214417915297,20123.214417915297,59612.625359489415,78214.87707997698,77777.65495635901,20123.214417915297,97900.8693742743,97900.8693742743,97900.8693742743,123603.6796429989,121464.4927492333,2139.1868937656113,0.0,91716.54950766554,52993.47223703069,43025.64141181649,25702.810268724592,68728.45168054108,19581.604872758166,1450.0,0.0,0.8850132207727802,2.81504005739639,0.0014957518510113484,1.0,1.0,-5.661921828106756,345598.0813759587,1536987.190710567,4.447325588704748,1536987.190710567,4.447325588704748,0.7618468435175447,0.09155881165971368,3.7766659334916666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7766659334916666,1.2811970833973039,1.2815040786532792,2.9477634490684435,6245.957026658268,15000.428695626977,6471.86549484373,0.00037318322155508506,24285.05754091684,2476.38669075748,19344.839061326824,1972.624602828369,0.7965737379346762,0.7965737379346762,33802.84522956988,32395.05729023726,1.0546130249888597,0.8,4474.236780617767,4287.898129693729,1.0546130249888597,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.493421600495452,4.10662886016767,-1.6142565464891305,5.720885406656801,3.5,3.5,1.0,0.6,0.00023960347576287253,1.0009298087839453,0.00023938089730185253,198.7225182795757,0.0,4.5946963851195895e-05,130.21369555428916,0.026946129797289983,8.144826821157031e-05,0.0001581552075513022,0.000597299384563307,0.09155881167023894,0.09155881167023894,0.09155881167023894,0.09005558223595708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510738.9255659978,588.0793723339326,0.0,0.09155881167023894,0.09155881165971368,0.09155881165971368,0.375,0.375,0.5,4.7688276939336225,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,25702.810268724592,19581.604872758166,0.7618468435175447,0.9178110923113121,3.8259665176593916,0.8673645906731141,0.5745715198870784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499932699944427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37699.24768687474,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18592334603017,261.18592334603017,-11.964076653969812,245.20923727924873,277.16260941282286,121325.52590255634,121671.17185241931,-345.64594986297715,0.0,nan,277.16260941282286,4.012609412822883,270.7719349860963,-2.378065013903665,264.38126055943474,-8.768739440565241,257.99058613263594,-15.159413867364037,251.59991170594245,-21.55008829405753,245.20923727924873,-27.940762720751252,1.0,1.0,25762.5980482374,25762.5980482374,276.5575164611866,3.407516461186617,276.5575164611866,276.5575164611866,78203.84035729147,77777.65495635901,426.18540093245974,0.0,8575.796259387458,8575.796259387458,0.8955905243321083,3795.549263159125,276.5575164611866,3.407516461186617,1.0,0.002,0.3043203653061304,0.004304506309690779,0.0004708898645277027,0.0015291101358943686,0.23544493226385133,0.23544493226385133,0.0,4.22071232131227e-13,0.9835284968965524,0.9835284968965524,0.0,0.09005070040931273,0.0015081112504009464,0.0,0.0,0.0,1601114.949649781,267.4880781718932,0.0,1.0,1281512.655360414,2610.289644188589,,,,,,,,,,,,,,,,,,,5.0,15000.428695626977,1450.0,0.375,6.1796691888313084,3.5
2736.0,-29.766618765575405,4.110721637684373,34.81789767881622,26.47508030002939,5.823280747135358,-26.20762881432155,-39.72003824366254,2.2642907965452865,-5.650864133252696,-5.650864133263269,39.59256494633814,39420.77747596556,20108.86668815214,20108.86668815214,59529.64416411769,78280.73590987068,77829.49152385652,20108.86668815214,97938.35821200865,97938.35821200865,97938.35821200865,123645.47105487384,121525.91910721669,2119.5519476571494,0.0,91771.102777247,52913.44282832075,43175.17772102916,25707.112842865194,68882.29056389435,19585.05692816369,1450.0,0.0,0.8850658202238506,2.8161927061079868,0.0014957518510113484,1.0,1.0,-5.650864133252696,345747.89020553324,1537040.689471053,4.445553343962111,1537040.689471053,4.445553343962111,0.7618536180191611,0.09154948980388185,3.7711292304050543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7711292304050543,1.281143865426004,1.2814505627602293,2.9435642102154427,6237.059343423609,14989.787636172468,6472.1332034419065,0.000374868340907944,24335.17844929168,2481.4976010453806,19345.639260241835,1972.7062004090933,0.7949659913344471,0.7949659913344471,33763.1946436651,32395.05729023726,1.0530669313460896,0.8,4468.988520933608,4287.898129693729,1.0530669313460896,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.488791830299334,4.110721637684373,-1.6060848123944158,5.7168064500787885,3.5,3.5,1.0,0.6,0.00023938089730185253,1.0008967457633173,0.00023916642582276823,198.72963218954035,0.0,4.4231352288685945e-05,125.35165238613597,0.02699036114957867,8.139088029011958e-05,0.00015799001701173295,0.0005958007712651379,0.09154948984792738,0.09154948984792738,0.09154948984792738,0.09009781098357277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510957.1974250352,588.0071644835441,0.0,0.09154948984792738,0.09154948980388185,0.09154948980388185,0.375,0.375,0.5,4.725277329975784,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,25707.112842865194,19585.05692816369,0.7618536180191611,0.9130426220982303,3.8273299378047456,0.8642227730348012,0.5722919077349691,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500467698111306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37694.385643706584,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18454291780574,261.18454291780574,-11.965457082194234,245.2008079939401,277.1682778416765,121291.07679703413,121502.24884341368,-211.17204637955112,0.0,nan,277.1682778416765,4.018277841676536,270.774783872122,-2.375216127877991,264.3812899026212,-8.7687100973788,257.9877959330073,-15.162204066992672,251.59430196346761,-21.555698036532362,245.2008079939401,-27.94919200605989,1.0,1.0,25762.5980482374,25762.5980482374,276.5746186755384,3.4246186755383974,276.5746186755384,276.5746186755384,78269.80271306583,77829.49152385652,440.31118920931476,0.0,8575.796259387458,8575.796259387458,0.8959363039748032,3789.9848765570796,276.5746186755384,3.4246186755383974,1.0,0.002,0.30577665795395664,0.004299892424636522,0.0004731540609337551,0.0015268459400380196,0.23657703046687756,0.23657703046687756,0.0,9.717747440074476e-13,0.9840928371388512,0.9840928371388512,0.0,0.09009319715971642,0.0014562926441654294,0.0,0.0,0.0,1601127.7777741924,267.4991358667473,0.0,1.0,1281474.7266872015,2610.444162243448,,,,,,,,,,,,,,,,,,,5.0,14989.787636172468,1450.0,0.375,6.1796691888313084,3.5
