time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2737.0,-29.774812746880887,4.114936644697415,34.81644871514144,26.53380366917702,5.835511674581605,-26.213780306135952,-39.726047474518396,2.2744796621255934,-5.63953004220582,-5.639530042199155,39.594025153524356,39355.20992938988,20094.20137500693,20094.20137500693,59449.41130439681,78346.08754024403,77883.49847329581,20094.20137500693,97977.69984830274,97977.69984830274,97977.69984830274,123689.28654521788,121588.65978597559,2100.6267592423023,0.0,91825.11885079207,52836.420685991565,43320.77573866723,25711.586696915143,69032.36243558237,19588.655242580942,1450.0,0.0,0.8851190604755543,2.8173745530317817,0.0014957518510113484,1.0,1.0,-5.63953004220582,345901.4965489692,1537103.1140928753,4.4437596524687715,1537103.1140928753,4.4437596524687715,0.7618610035035751,0.0915405383975691,3.7658012321684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7658012321684,1.2810969132659862,1.2814033245871221,2.9395131571802717,6228.47564815512,14979.525362869317,6472.3708380980615,0.00037648559327769035,24383.952627769977,2486.4711831022805,19346.34956613159,1972.7786314522891,0.7934049848874276,0.7934049848874276,33725.02768400899,32395.05729023726,1.0515791173756603,0.8,4463.93663806582,4287.898129693729,1.0515791173756603,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.48405958130683,4.114936644697415,-1.5977005621275833,5.712637206824998,3.5,3.5,1.0,0.6,0.00023916642582276823,1.0008515977586312,0.00023896292553099007,198.7363880411342,0.0,4.262183815356928e-05,120.79028932721533,0.02703298298773224,8.133568133925724e-05,0.000157830744483511,0.0005943592120500616,0.09154053471500796,0.09154053471500796,0.09154053471500796,0.09014104356109086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511168.8822855138,587.9371362403114,0.0,0.09154053471500796,0.0915405383975691,0.0915405383975691,0.375,0.375,0.5,4.68329273352909,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,25711.586696915143,19588.655242580942,0.7618610035035751,0.9084604155475043,3.8286353182186827,0.8611817589159302,0.570097973484744,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500983679398682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37689.82428064767,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18378047151174,261.18378047151174,-11.966219528488239,245.19260717181808,277.17495377119315,121236.40165558232,121353.03742834374,-116.63577276142075,0.0,nan,277.17495377119315,4.024953771193168,270.77848445134515,-2.371515548654827,264.38201513148437,-8.767984868515612,257.9855458115465,-15.164454188453476,251.589076491683,-21.56092350831699,245.19260717181808,-27.957392828181895,1.0,1.0,25762.5980482374,25762.5980482374,276.5922503683418,3.4422503683418313,276.5922503683418,276.5922503683418,78327.62186187679,77883.49847329581,444.1233885809779,0.0,8575.796259387458,8575.796259387458,0.8962689236291441,3784.630238329242,276.5922503683418,3.4422503683418313,1.0,0.002,0.3071804955363776,0.004295547219127458,0.0004753374624384216,0.0015246631618714094,0.23766873121921078,0.23766873121921078,0.0,6.24309830828812e-10,0.9846643075294488,0.9846643075294488,0.0,0.09013670085211528,0.0014038375454538052,0.0,0.0,0.0,1601140.924723779,267.51046995779416,0.0,1.0,1281435.847487986,2610.6025661620542,,,,,,,,,,,,,,,,,,,4.0,14979.525362869317,1450.0,0.375,6.1796691888313084,3.5
2738.0,-29.782834859006144,4.119272660861861,34.81515574848803,26.595116103440546,5.852196225940624,-26.21933175055265,-39.731484605558194,2.288693118219267,-5.628143875438241,-5.628143875427862,39.59562334619825,39289.202289809255,20079.678064756827,20079.678064756827,59368.88035456608,78405.99671806017,77938.08145933028,20079.678064756827,98017.7595240871,98017.7595240871,98017.7595240871,123733.88766907336,121651.47992973795,2082.4077393354164,0.0,91875.65357507888,52760.986684817224,43460.74098917961,25716.12814498626,69176.86913416587,19592.31411057814,1450.0,0.0,0.8851720410246283,2.8185622244615054,0.0014957518510113484,1.0,1.0,-5.628143875438241,346055.8626082592,1537171.4398624876,4.441974854223436,1537171.4398624876,4.441974854223436,0.761868738564283,0.09153195472767064,3.760574031169604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.760574031169604,1.281031223845603,1.2813373587514174,2.9355834277641693,6220.149023077003,14969.838427137442,6472.702879254552,0.00037805916318831966,24431.28437668436,2491.29767827794,19347.342059368533,1972.8798375967874,0.7919085120973985,0.7919085120973987,33687.57228557776,32395.05729023726,1.050119450475107,0.8,4458.978939382306,4287.898129693729,1.050119450475107,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.47937315425148,4.119272660861861,-1.5892356731130723,5.708508333974933,3.5,3.5,1.0,0.6,0.00023896292553099007,1.0008337833512193,0.00023876384820947997,198.74300257978433,0.0,4.044291295330911e-05,114.61521530967802,0.02707342590068555,8.128576734427598e-05,0.0001576771581867141,0.0005929566263855788,0.09153195471474851,0.09153195471474851,0.09153195471474851,0.09018444059261294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511373.6646562078,587.8693896238324,0.0,0.09153195471474851,0.09153195472767064,0.09153195472767064,0.375,0.375,0.5,4.642867310843312,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,25716.12814498626,19592.31411057814,0.761868738564283,0.9040159324386821,3.8297240637299526,0.8582186661183295,0.5679528834068706,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501473692590579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37683.64920663013,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18394414640846,261.18394414640846,-11.966055853591513,245.1846634488004,277.1832248440174,121222.91117002738,121197.87287880482,25.038291222567437,0.0,nan,277.1832248440174,4.033224844017411,270.7835125650006,-2.366487434999385,264.38380028595566,-8.766199714044319,257.9840880068388,-15.16591199316116,251.5843757278381,-21.56562427216187,245.1846634488004,-27.965336551199584,1.0,1.0,25762.5980482374,25762.5980482374,276.6100013068945,3.460001306894526,276.6100013068945,276.6100013068945,78394.97724391104,77938.08145933028,456.89578458075994,0.0,8575.796259387458,8575.796259387458,0.8965951290526206,3779.376901325452,276.6100013068945,3.460001306894526,1.0,0.002,0.3085321273893573,0.004291429472482856,0.0004774402318015301,0.0015225597683586045,0.23872011590076506,0.23872011590076506,0.0,1.6013449247176403e-13,0.9852332242190992,0.9852332242190992,0.0,0.09018032287541956,0.001351631852251075,0.0,0.0,0.0,1601154.1302185871,267.52185612456174,0.0,1.0,1281396.7871383931,2610.7617219009,,,,,,,,,,,,,,,,,,,5.0,14969.838427137442,1450.0,0.375,6.1796691888313084,3.5
2739.0,-29.79054920229783,4.123729328322075,34.814013223699384,26.654335192311578,5.867013562229302,-26.224792925812647,-39.73683494897557,2.3012572876376987,-5.616658973914809,-5.616658973904112,39.59737365969513,39225.34580580073,20065.199902585944,20065.199902585944,59290.54570838668,78467.00608540939,77993.63750244658,20065.199902585944,98058.83740503252,98058.83740503252,98058.83740503252,123779.59601544474,121714.7014748832,2064.8945405615405,0.0,91926.85551611581,52687.23683835836,43599.57630861939,25720.758610412217,69320.33491903161,19596.051202288643,1450.0,0.0,0.8852249512066078,2.8197605952827045,0.0014957518510113484,1.0,1.0,-5.616658973914809,346211.6220446849,1537246.271719287,4.440192569621124,1537246.271719287,4.440192569621124,0.7618768753716236,0.09152374700844121,3.7554627533393163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7554627533393163,1.280973201983274,1.2812790679973025,2.9317262433943974,6211.9761122468935,14960.300823507967,6472.995797252837,0.00037959488439679356,24478.16994972869,2496.0786761767467,19348.217610867483,1972.969119002665,0.7904274564072112,0.7904274564072112,33650.93746209651,32395.05729023726,1.0486921544767092,0.8,4454.129854237016,4287.898129693729,1.0486921544767092,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.474701295719167,4.123729328322075,-1.5806629680776245,5.7043922963997,3.5,3.5,1.0,0.6,0.00023876384820947997,1.0008018340301226,0.00023857255261813752,198.7493637165567,0.0,3.956522462245935e-05,112.1278465800498,0.027112991125308007,8.123667772016091e-05,0.00015752717048931906,0.00059158742141157,0.09152374705207071,0.09152374705207071,0.09152374705207071,0.09022817736563574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511571.6156320759,587.8039029233712,0.0,0.09152374705207071,0.09152374700844121,0.09152374700844121,0.375,0.375,0.5,4.604000228818461,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,25720.758610412217,19596.051202288643,0.7618768753716236,0.8996726373702421,3.8308436963483556,0.8553124530866729,0.5658562649995446,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450195345833613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37681.1618379005,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1847237888596,261.1847237888596,-11.965276211140349,245.17696626464516,277.19248131306455,121181.8150695573,121062.54867664918,119.26639290815137,0.0,nan,277.19248131306455,4.04248131306457,270.78937830339146,-2.3606216966085185,264.3862752937268,-8.763724706273194,257.9831722840097,-15.16682771599028,251.58006927432,-21.569930725679967,245.17696626464516,-27.973033735354818,1.0,1.0,25762.5980482374,25762.5980482374,276.6279644457079,3.4779644457079257,276.6279644457079,276.6279644457079,78455.92456932846,77993.63750244658,462.2870668818796,0.0,8575.796259387458,8575.796259387458,0.8969139822908209,3774.2400671060127,276.6279644457079,3.4779644457079257,1.0,0.002,0.30983157433159225,0.00428755192359949,0.0004794624424451014,0.0015205375612000662,0.2397312212225507,0.2397312212225507,0.0,3.645167501176161e-12,0.985802078928537,0.985802078928537,0.0,0.09022430007225081,0.0012994469361903966,0.0,0.0,0.0,1601167.4483356765,267.53334102608517,0.0,1.0,1281357.3855236587,2610.922282141526,,,,,,,,,,,,,,,,,,,5.0,14960.300823507967,1450.0,0.375,6.1796691888313084,3.5
2740.0,-29.79797595728139,4.128305698149077,34.81301546102922,26.712665624823444,5.882141407814455,-26.229964220764177,-39.741901704668976,2.314129671609657,-5.605109653259888,-5.605109653294728,39.59926133306002,39163.14232042637,20050.835623974235,20050.835623974235,59213.977944400605,78526.1668021711,78049.90738642022,20050.835623974235,98100.74301039445,98100.74301039445,98100.74301039445,123826.20386282029,121778.11925625987,2048.084606560406,0.0,91976.73012728465,52615.66711385444,43734.5144593669,25725.46085242583,69459.97531179273,19599.852089001077,1450.0,0.0,0.8852776678945056,2.8209660935581424,0.0014957518510113484,1.0,1.0,-5.605109653259888,346368.3106512667,1537326.97926498,4.438416945171418,1537326.97926498,4.438416945171418,0.7618853633540591,0.09151590670379216,3.750500825893632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.750500825893632,1.2809137361880332,1.281219342957133,2.9279886068323595,6204.056508876029,14951.139206419453,6473.297908269111,0.0003810799218372137,24523.852785812775,2500.737029037722,19349.12064091239,1973.061202440425,0.7889918770066177,0.7889918770066177,33615.36355937896,32395.05729023726,1.0473065637452488,0.8,4449.421195457318,4287.898129693729,1.0473065637452488,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.470066185488978,4.128305698149077,-1.5720029369537611,5.7003086351028385,3.5,3.5,1.0,0.6,0.00023857255261813752,1.0007719782197728,0.00023838852187140898,198.75548805058517,0.0,3.801987706109327e-05,107.74833159113832,0.0271510110023691,8.119021529100311e-05,0.0001573823373271344,0.0005902625861264878,0.0915159066911955,0.0915159066911955,0.0915159066911955,0.0902721270735529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511762.6838323506,587.7406934896588,0.0,0.0915159066911955,0.09151590670379216,0.09151590670379216,0.375,0.375,0.5,4.566686840178631,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,25725.46085242583,19599.852089001077,0.7618853633540591,0.895474496620107,3.83188480049522,0.852490627567894,0.5638231534726352,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502414846403435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37676.78232291159,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18606177728776,261.18606177728776,-11.963938222712216,245.1695232912508,277.2026002633153,121141.00096852884,120936.32118067566,204.6797878531655,0.0,nan,277.2026002633153,4.052600263315298,270.7959848688996,-2.3540151311003683,264.3893694744908,-8.760630525509157,257.9827540801005,-15.167245919899472,251.5761386856699,-21.573861314330088,245.1695232912508,-27.980476708749165,1.0,1.0,25762.5980482374,25762.5980482374,276.64607524262476,3.4960752426247836,276.64607524262476,276.64607524262476,78515.31197771757,78049.90738642022,465.40459129735245,0.0,8575.796259387458,8575.796259387458,0.8972234057479764,3769.2533300231,276.64607524262476,3.4960752426247836,1.0,0.002,0.3110789989054331,0.004283906983126931,0.0004814043073095726,0.0015185956924650798,0.24070215365478628,0.24070215365478628,0.0,-2.2534751842329115e-13,0.9863693141551477,0.9863693141551477,0.0,0.09026848212970595,0.0012474245740862011,0.0,0.0,0.0,1601180.839241339,267.5448903467401,0.0,1.0,1281317.760316486,2611.08376767211,,,,,,,,,,,,,,,,,,,5.0,14951.139206419453,1450.0,0.375,6.1796691888313084,3.5
2741.0,-29.805123736100267,4.132999515317394,34.8121562575054,26.76988880792635,5.897319327026936,-26.234879429772008,-39.74672021633012,2.3270750210106588,-5.593574241811893,-5.593574241834125,39.60125990101226,39102.71004391187,20036.741939732125,20036.741939732125,59139.451983644,78583.71015596708,78106.34932496623,20036.741939732125,98143.09126469835,98143.09126469835,98143.09126469835,123873.28933691063,121841.31772153503,2031.9716153756087,0.0,92025.42099526119,52546.30493652365,43865.68450970837,25730.198072212283,69595.88258192065,19603.68630862738,1450.0,0.0,0.8853298839448769,2.822170546273865,0.0014957518510113484,1.0,1.0,-5.593574241811893,346524.8661323954,1537412.431603789,4.43665832343586,1537412.431603789,4.43665832343586,0.7618941079897352,0.09150843266933659,3.745689964529868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.745689964529868,1.28085392173568,1.281159278505175,2.924369360913615,6196.387761071814,14942.32535951274,6473.599621916827,0.0003825142758963353,24568.34972106709,2505.2744536683877,19350.022483196095,1973.153164760249,0.787599602858293,0.787599602858293,33580.863717140586,32395.05729023726,1.0459631573796901,0.8,4444.854702251788,4287.898129693729,1.0459631573796901,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.465518391494058,4.132999515317394,-1.5633023865254279,5.696301901842822,3.5,3.5,1.0,0.6,0.00023838852187140898,1.0007430134444328,0.00023821152750385475,198.76138264575857,0.0,3.657712088234418e-05,103.65956058056341,0.027187588123251446,8.114605206341415e-05,0.00015724246980799484,0.000588981541157697,0.09150843267393591,0.09150843267393591,0.09150843267393591,0.09031599684342438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511946.80330365576,587.6797828792202,0.0,0.09150843267393591,0.09150843266933659,0.09150843266933659,0.375,0.375,0.5,4.53091376633858,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,25730.198072212283,19603.68630862738,0.7618941079897352,0.8914191236490939,3.8328679716696725,0.849755039948398,0.5618537849259178,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502859060530344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37672.693551901015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1878865078634,261.1878865078634,-11.962113492136552,245.1623369504894,277.21343606522817,121098.61046003456,120819.47092754049,279.13953249403846,0.0,nan,277.21343606522817,4.0634360652281885,270.80321624228463,-2.346783757715343,264.3929964193404,-8.757003580659557,257.9827765963987,-15.16722340360127,251.57255677343932,-21.57744322656066,245.1623369504894,-27.987663049510587,1.0,1.0,25762.5980482374,25762.5980482374,276.664192193203,3.51419219320303,276.664192193203,276.664192193203,78572.93477589326,78106.34932496623,466.58545092702843,0.0,8575.796259387458,8575.796259387458,0.8975233012628594,3764.418414352517,276.664192193203,3.51419219320303,1.0,0.002,0.31227486091919127,0.004280480763811528,0.0004832664548291423,0.0015167335456119533,0.24163322741457113,0.24163322741457113,0.0,4.4109551081139564e-13,0.9869316741845381,0.9869316741845381,0.0,0.09031257065635144,0.0011958620129851494,0.0,0.0,0.0,1601194.2121046465,267.5564257581881,0.0,1.0,1281278.1802405838,2611.24508345125,,,,,,,,,,,,,,,,,,,5.0,14942.32535951274,1450.0,0.375,6.1796691888313084,3.5
2742.0,-29.812005207845033,4.137808259723508,34.811429548917815,26.826157711353176,5.912676569473742,-26.239537030116995,-39.75129418596623,2.3402083908742273,-5.582070704900445,-5.582070704913687,39.6033609359795,39043.909178373535,20022.950667152618,20022.950667152618,59066.85984552615,78639.55749205891,78162.85350665353,20022.950667152618,98185.80417380614,98185.80417380614,98185.80417380614,123920.76519173157,121904.21676088346,2016.548430848117,0.0,92072.86947218855,52479.031536392606,43993.153261995496,25734.96101792543,69728.11427992093,19607.54611392039,1450.0,0.0,0.8853815380580421,2.8233720752909823,0.0014957518510113484,1.0,1.0,-5.582070704900445,346681.0443505633,1537502.268973512,4.434918764750208,1537502.268973512,4.434918764750208,0.7619030819694248,0.09150131978191946,3.741020502707908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.741020502707908,1.2807932242857076,1.2810983398798854,2.9208621905337275,6188.956487885742,14933.8497919854,6473.905840002841,0.0003839014337426759,24611.698707756972,2509.694820122771,19350.937789547304,1973.246500032866,0.7862495807105093,0.7862495807105093,33547.369408764614,32395.05729023726,1.0446592360522948,0.8,4440.4213042505435,4287.898129693729,1.0446592360522948,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.461068180637766,4.137808259723508,-1.5545728823241447,5.692381142047653,3.5,3.5,1.0,0.6,0.00023821152750385475,1.0007153619399216,0.00023804124185929692,198.7670579147893,0.0,3.517964521559075e-05,99.69911454098418,0.027222767768467035,8.110415068866477e-05,0.00015710737681518997,0.0005877419177922827,0.09150131979731742,0.09150131979731742,0.09150131979731742,0.09035972023954789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512124.0052793961,587.6211613283854,0.0,0.09150131979731742,0.09150131978191946,0.09150131978191946,0.375,0.375,0.5,4.496665779556109,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,25734.96101792543,19607.54611392039,0.7619030819694248,0.887499674002739,3.8337927961301026,0.8471024988343214,0.5599450032684551,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503286612863437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37668.733105861436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19014999385064,261.19014999385064,-11.959850006149338,245.1554082105945,277.2248917771,121056.6299708975,120710.37149893453,346.25847196296104,0.0,nan,277.2248917771,4.074891777100049,270.8109950637992,-2.3390049362007517,264.39709835050536,-8.752901649494618,257.9832016372073,-15.16679836279269,251.56930492389736,-21.580695076102614,245.1554082105945,-27.99459178940549,1.0,1.0,25762.5980482374,25762.5980482374,276.6822845272425,3.5322845272424956,276.6822845272425,276.6822845272425,78629.29206648894,78162.85350665353,466.4385598354129,0.0,8575.796259387458,8575.796259387458,0.8978142799099755,3759.7256052214475,276.6822845272425,3.5322845272424956,1.0,0.002,0.3134196726992953,0.004277268527679873,0.0004850496540266959,0.0015149503461804254,0.24252482701334796,0.24252482701334796,0.0,2.0712121254207183e-13,0.9874885763079283,0.9874885763079283,0.0,0.09035650800174412,0.001144811780175336,0.0,0.0,0.0,1601207.5461097443,267.56792929509953,0.0,1.0,1281238.706953245,2611.4059781007354,,,,,,,,,,,,,,,,,,,6.0,14933.8497919854,1450.0,0.375,6.1796691888313084,3.5
2743.0,-29.818604863662483,4.142729548668566,34.81082962846848,26.88100329777228,5.927732330364098,-26.243971144436408,-39.755647571850545,2.3530986129039833,-5.570593431887289,-5.570593431878255,39.60556259377201,38986.9998963776,20009.44533992645,20009.44533992645,58996.44523630405,78694.00287825496,78219.46631662043,20009.44533992645,98228.91165654687,98228.91165654687,98228.91165654687,123968.66268199394,121966.85437009727,2001.8083118966704,0.0,92119.22114419543,52413.95119534304,44116.96660983598,25739.751025447076,69856.71763528306,19611.432460027976,1450.0,0.0,0.8854326664985892,2.8245712636702134,0.0014957518510113484,1.0,1.0,-5.570593431887289,346836.9210733771,1537596.4130970582,4.433197043551667,1537596.4130970582,4.433197043551667,0.7619122827038822,0.09149456073809449,3.7365027035694345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7365027035694345,1.2807336491357744,1.281038532435817,2.917470549860845,6181.770008285628,14925.696189995764,6474.20671341913,0.00038523947566787515,24653.861766564514,2513.9942555882503,19351.83712032304,1973.338206250151,0.7849414141912623,0.7849414141912623,33514.95502593021,32395.05729023726,1.0433976656884811,0.8,4436.13084813912,4287.898129693729,1.0433976656884811,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.456710239520063,4.142729548668566,-1.5458121257952433,5.688541674463809,3.5,3.5,1.0,0.6,0.00023804124185929692,1.0006860936409177,0.00023787803525199651,198.77250103325642,0.0,3.3847176573883834e-05,95.92289841038678,0.02725661494504092,8.106428862322124e-05,0.00015697695323607568,0.0005865448101646895,0.09149456068538475,0.09149456068538475,0.09149456068538475,0.09040331953642844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512294.3488875774,587.5648101180392,0.0,0.09149456068538475,0.09149456073809449,0.09149456073809449,0.375,0.375,0.5,4.463928544486619,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,25739.751025447076,19611.432460027976,0.7619122827038822,0.8837189610331314,3.834669889409586,0.8445350316102781,0.5580995101992331,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503698258467481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37664.95688973084,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1927706737822,261.1927706737822,-11.957229326217771,245.1487361715682,277.2368051759927,121011.15553608476,120610.25505676193,400.90047932280197,0.0,nan,277.2368051759927,4.086805175992708,270.81919137508027,-2.3308086249197117,264.4015775742226,-8.748422425777392,257.98396377337684,-15.166036226623135,251.56634997245274,-21.583650027547236,245.1487361715682,-28.001263828431775,1.0,1.0,25762.5980482374,25762.5980482374,276.7003632642417,3.550363264241696,276.7003632642417,276.7003632642417,78682.95064011968,78219.46631662043,463.4843234992586,0.0,8575.796259387458,8575.796259387458,0.8980957105620864,3755.1852170872817,276.7003632642417,3.550363264241696,1.0,0.002,0.31451391308129967,0.004274269364822091,0.00048675464563047117,0.0015132453533721656,0.24337732281523558,0.24337732281523558,0.0,-9.973632163207125e-13,0.9880403777716149,0.9880403777716149,0.0,0.09040032035571485,0.0010942403823796447,0.0,0.0,0.0,1601220.8477742209,267.5794065681127,0.0,1.0,1281199.3212212736,2611.566529910705,,,,,,,,,,,,,,,,,,,5.0,14925.696189995764,1450.0,0.375,6.1796691888313084,3.5
2744.0,-29.82496073576261,4.147759251903342,34.810349947638656,26.934853323642187,5.9430722151608535,-26.248157440662357,-39.75976154962552,2.366268919875568,-5.559248326657439,-5.5592483266516455,39.60782917196902,38931.71591913866,19996.43561182327,19996.43561182327,58928.15153096193,78746.40892147132,78275.43792205754,19996.43561182327,98271.8735338808,98271.8735338808,98271.8735338808,124016.39188498165,122028.65268417298,1987.7392008086733,0.0,92164.06098867225,52351.03401143369,44236.696641376184,25744.518351100844,69981.21499247703,19615.304217194775,1450.0,0.0,0.8854828546420093,2.825757037974003,0.0014957518510113484,1.0,1.0,-5.559248326657439,346991.0568619538,1537693.3378043133,4.4315071163810025,1537693.3378043133,4.4315071163810025,0.761921584613993,0.09148815321776997,3.7321328393680337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7321328393680337,1.2806727630788968,1.280977422859654,2.914197089969745,6174.833939580807,14917.894446517521,6474.514204655578,0.0003865291504654916,24694.742913887945,2518.1629724613344,19352.7562322061,1973.4319295790203,0.7836791943811816,0.7836791943811816,33483.5945908028,32395.05729023726,1.042177405335729,0.8,4431.979895420486,4287.898129693729,1.042177405335729,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.452512219873334,4.147759251903342,-1.5370838502496849,5.684843102153027,3.5,3.5,1.0,0.6,0.00023787803525199651,1.0006607768026325,0.00023772095475959172,198.77774333716826,0.0,3.2440985518254157e-05,91.93775295873228,0.027289055930559174,8.102663535898676e-05,0.00015685139989300977,0.0005853902604415495,0.09148815318786782,0.09148815318786782,0.09148815318786782,0.09044639786443595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512457.7856626346,587.5107444262233,0.0,0.09148815318786782,0.09148815321776997,0.09148815321776997,0.375,0.375,0.5,4.432675877273923,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,25744.518351100844,19615.304217194775,0.761921584613993,0.8800773763636867,3.8354900715814835,0.8420567081794263,0.556316661883104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504093066952757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37660.97174427918,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19573159485054,261.19573159485054,-11.954268405149435,245.1423188516009,277.2491443380973,120969.12962920837,120516.18050050407,452.9491287043025,0.0,nan,277.2491443380973,4.0991443380973465,270.8277792407685,-2.3222207592314703,264.40641414348755,-8.743585856512425,257.98504904624315,-15.16495095375683,251.5636839489058,-21.586316051094173,245.1423188516009,-28.007681148399087,1.0,1.0,25762.5980482374,25762.5980482374,276.7182350643365,3.568235064336534,276.7182350643365,276.7182350643365,78735.97545517929,78275.43792205754,460.53753312175104,0.0,8575.796259387458,8575.796259387458,0.898367833964494,3750.793503564874,276.7182350643365,3.568235064336534,1.0,0.002,0.31555847477565097,0.004271463244185427,0.0004883826985759262,0.0015116172983008175,0.24419134928796307,0.24419134928796307,0.0,-3.1232564277894337e-12,0.9885825468883711,0.9885825468883711,0.0,0.09044359151813657,0.0010445616996334088,0.0,0.0,0.0,1601233.9943989106,267.59075167334254,0.0,1.0,1281160.3865199639,2611.725256924307,,,,,,,,,,,,,,,,,,,6.0,14917.894446517521,1450.0,0.375,6.1796691888313084,3.5
2745.0,-29.83107158788991,4.152893193029136,34.809984232944444,26.987399265076988,5.958168766864015,-26.25214755248469,-39.763685677293665,2.3792447297211488,-5.548042277990078,-5.54804227799318,39.61015548584118,38878.152604871226,19983.92707030597,19983.92707030597,58862.0796751772,78797.43068323279,78330.742282909,19983.92707030597,98314.66935321498,98314.66935321498,98314.66935321498,124063.92812238245,122089.59926478694,1974.3288575955069,0.0,92207.81290006192,52290.133845531906,44352.97672725558,25749.258769167474,70102.23549642305,19619.157801698806,1450.0,0.0,0.885532087025211,2.826928664199897,0.0014957518510113484,1.0,1.0,-5.548042277990078,347143.3562096388,1537792.8217660305,4.429849496636663,1537792.8217660305,4.429849496636663,0.7619309735312094,0.09148208984535618,3.727901477445769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.727901477445769,1.2806127742225,1.2809172185627253,2.911029432537946,6168.122053591297,14910.3865169042,6474.818023424453,0.0003877745055123509,24734.509068420874,2522.217991711836,19353.664366837816,1973.5245335397733,0.7824559732841875,0.7824559732841875,33453.2211215013,32395.05729023726,1.0409958209766017,0.8,4427.959580190191,4287.898129693729,1.0409958209766017,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.44847592467753,4.152893193029136,-1.5283938205617575,5.681287013590894,3.5,3.5,1.0,0.6,0.00023772095475959172,1.0006353280768594,0.00023757001985575733,198.78278377883024,0.0,3.1224105802516025e-05,88.48911584433041,0.02732028003636169,8.099073476774823e-05,0.00015673021999184348,0.0005842748186679937,0.09148208985638015,0.09148208985638015,0.09148208985638015,0.09048892995439842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512614.4187990503,587.4589306688182,0.0,0.09148208985638015,0.09148208984535618,0.09148208984535618,0.375,0.375,0.5,4.402881086804074,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,25749.258769167474,19619.157801698806,0.7619309735312094,0.8765624197886139,3.83627966300222,0.8396605223549629,0.5545921942368724,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504473311052073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37657.52310716478,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19897104843136,261.19897104843136,-11.951028951568617,245.13615004762664,277.2617920492299,120925.04914757067,120429.49130165359,495.55784591705196,0.0,nan,277.2617920492299,4.111792049229905,270.83666364889166,-2.313336351108319,264.4115352485825,-8.738464751417496,257.9864068483047,-15.163593151695295,251.56127844795253,-21.588721552047446,245.13615004762664,-28.013849952373334,1.0,1.0,25762.5980482374,25762.5980482374,276.7358900023084,3.5858900023084175,276.7358900023084,276.7358900023084,78787.23704651953,78330.742282909,456.49476361052075,0.0,8575.796259387458,8575.796259387458,0.8986312455150629,3746.5409848329978,276.7358900023084,3.5858900023084175,1.0,0.002,0.31655425216591493,0.004268845552002836,0.000489935183384891,0.0015100648209802798,0.24496759169244547,0.24496759169244547,0.0,4.3651705514125005e-12,0.989115056433259,0.989115056433259,0.0,0.09048631246002195,0.000995777385334229,0.0,0.0,0.0,1601246.9780673126,267.6019577220099,0.0,1.0,1281121.926580045,2611.882061907557,,,,,,,,,,,,,,,,,,,4.0,14910.3865169042,1450.0,0.375,6.1796691888313084,3.5
2746.0,-29.836928708825887,4.158128050040498,34.80972699159862,27.038533554319315,5.972985067187698,-26.255937331181258,-39.76741171265019,2.391993690229362,-5.536928822655113,-5.536928822761556,39.6125514762586,38826.37529120504,19971.817157972226,19971.817157972226,58798.192449177266,78846.96236301876,78385.71075670116,19971.817157972226,98357.52791467338,98357.52791467338,98357.52791467338,124111.52000914572,122149.9524842876,1961.5675248581208,0.0,92250.37753627101,52231.32054701962,44465.61887694599,25753.992094472345,70219.61097141834,19623.009377650185,1450.0,0.0,0.8855805676376236,2.828090988401002,0.0014957518510113484,1.0,1.0,-5.536928822655113,347294.4489727943,1537895.2905055569,4.428217309704336,1537895.2905055569,4.428217309704336,0.7619404908438225,0.09147635905585809,3.7238147411168105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7238147411168105,1.2805538326263464,1.2808580696638576,2.907972040097267,6161.643805886534,14903.178417163888,6475.117023097594,0.0003889740854943381,24773.084578478298,2526.151599014781,19354.558096869896,1973.6156686401469,0.7812736454177465,0.7812736454177465,33423.87925420211,32395.05729023726,1.0398546225126353,0.8,4424.075810614275,4287.898129693729,1.0398546225126353,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.444568260390159,4.158128050040498,-1.5197162024036324,5.67784425244413,3.5,3.5,1.0,0.6,0.00023757001985575733,1.000608970165923,0.0002374254348493028,198.78761514543018,0.0,3.000326035359057e-05,85.02923984207567,0.02735028329671528,8.095666006983661e-05,0.00015661335978592073,0.0005831991378266423,0.0914763590744474,0.0914763590744474,0.0914763590744474,0.09053109159157641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512764.3982778945,587.4093204638705,0.0,0.0914763590744474,0.09147635905585809,0.09147635905585809,0.375,0.375,0.5,4.374523066378919,1.0646772352629341e-10,1.0646772352629341e-10,1.0646772352629341e-10,1.0646772352629341e-10,1.0646772352629341e-10,1.0646772352629341e-10,25753.992094472345,19623.009377650185,0.7619404908438225,0.8731774407245523,3.837027640549783,0.8373471689142515,0.5529278039863912,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450483891461329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37654.06323116253,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2024359812829,261.2024359812829,-11.94756401871706,245.13022585350475,277.2746461090595,120879.63435468164,120349.58364352825,530.0507111533811,0.0,nan,277.2746461090595,4.12464610905954,270.8457620579369,-2.3042379420630823,264.41687800681837,-8.733121993181612,257.98799395575253,-15.162006044247448,251.55910990462522,-21.59089009537476,245.13022585350475,-28.019774146495223,1.0,1.0,25762.5980482374,25762.5980482374,276.7534131799879,3.6034131799879106,276.7534131799879,276.7534131799879,78836.20800721287,78385.71075670116,450.49725051171845,0.0,8575.796259387458,8575.796259387458,0.8988855718032862,3742.4338148223947,276.7534131799879,3.6034131799879106,1.0,0.002,0.3175019443637301,0.0042664206994467825,0.0004914132226843948,0.0015085867789207683,0.2457066113421974,0.2457066113421974,0.0,1.6051630510882653e-12,0.9896400315317467,0.9896400315317467,0.0,0.09052866686044879,0.000947692195409304,0.0,0.0,0.0,1601259.852669016,267.61307117734486,0.0,1.0,1281083.7820120472,2612.0375942935025,,,,,,,,,,,,,,,,,,,5.0,14903.178417163888,1450.0,0.375,6.1796691888313084,3.5
2747.0,-29.842555480936653,4.163459213424507,34.80957213567876,27.08839134955781,5.987793164606945,-26.259520616360863,-39.77094244966281,2.404758300246556,-5.525987580099525,-5.52598758009647,39.61498898457987,38776.34470436009,19960.26039465321,19960.26039465321,58736.6050990133,78894.61455214085,78439.77179761634,19960.26039465321,98400.03219226954,98400.03219226954,98400.03219226954,124158.71265062067,122209.27114235057,1949.4415082701053,0.0,92291.49326771134,52174.69096498075,44574.22478081177,25758.680458351126,70332.9052391629,19626.827607105708,1450.0,0.0,0.8856279903625908,2.829235670043313,0.0014957518510113484,1.0,1.0,-5.525987580099525,347443.25085815974,1537999.5401277854,4.426620854856261,1537999.5401277854,4.426620854856261,0.7619500400589257,0.0914709560342495,3.7198769979979973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7198769979979973,1.2804948106930465,1.2807988485579969,2.9050309044084885,6155.411892288621,14896.288495960143,6475.413842718348,0.00039012627608926356,24810.3615569498,2529.9527929466026,19355.445310579496,1973.7061392605526,0.7801355601429238,0.7801355601429238,33395.6010323994,32395.05729023726,1.038755029576619,0.8,4420.332828057011,4287.898129693729,1.038755029576619,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4408390879523445,4.163459213424507,-1.5110995341670241,5.674558747591531,3.5,3.5,1.0,0.6,0.0002374254348493028,1.000585041090855,0.000237286612430721,198.79225669876064,0.0,2.8741708618884174e-05,81.45400222591775,0.027379025005334165,8.092438360987565e-05,0.00015650105123942714,0.000582164660668051,0.09147095602325837,0.09147095602325837,0.09147095602325837,0.09057258431958075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512907.7308720589,587.3619109222723,0.0,0.09147095602325837,0.0914709560342495,0.0914709560342495,0.375,0.375,0.5,4.347571913195443,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,25758.680458351126,19626.827607105708,0.7619500400589257,0.8699275174170267,3.8377305509352944,0.8351226911398433,0.5513257922803475,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505189354306387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37650.48799354637,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.20610559230107,261.20610559230107,-11.943894407698906,245.12454150766237,277.28766967693736,120836.50173691227,120275.14023315052,561.3615037617644,0.0,nan,277.28766967693736,4.137669676937378,270.8550440430839,-2.2949559569160556,264.42241840921184,-8.727581590788134,257.98979277538604,-15.160207224613941,251.55716714152518,-21.592832858474793,245.12454150766237,-28.025458492337606,1.0,1.0,25762.5980482374,25762.5980482374,276.7706583318505,3.620658331850507,276.7706583318505,276.7706583318505,78883.92904605927,78439.77179761634,444.15724844293436,0.0,8575.796259387458,8575.796259387458,0.8991305489814974,3738.476382987987,276.7706583318505,3.620658331850507,1.0,0.002,0.3184025645830142,0.004264172255723035,0.0004928182976495553,0.0015071817014488645,0.24640914882477763,0.24640914882477763,0.0,-9.015800259137841e-13,0.990154030747008,0.990154030747008,0.0,0.0905703358135945,0.000900620220655001,0.0,0.0,0.0,1601272.5260304634,267.62401241990045,0.0,1.0,1281046.226178186,2612.1907389952644,,,,,,,,,,,,,,,,,,,5.0,14896.288495960143,1450.0,0.375,6.1796691888313084,3.5
2748.0,-29.84795684882206,4.168882277411706,34.809513966226774,27.136968040745728,6.0024191247683465,-26.262919251449087,-39.77428892450405,2.4173815275506754,-5.515211082534108,-5.515211082547312,39.61746703315165,38727.919155944415,19949.232321515574,19949.232321515574,58677.15147745999,78940.719748895,78492.99483625496,19949.232321515574,98442.22715777054,98442.22715777054,98442.22715777054,124205.55330319032,122267.61563505097,1937.937668139346,0.0,92331.37453007349,52119.9805102319,44679.32668871288,25763.32614541978,70442.65283413266,19630.614264731004,1450.0,0.0,0.8856743983650583,2.830363473594767,0.0014957518510113484,1.0,1.0,-5.515211082534108,347589.8611274226,1538105.5290892662,4.425058671447881,1538105.5290892662,4.425058671447881,0.7619596225241649,0.0914658718838311,3.7160726750606883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7160726750606883,1.2804364393094563,1.2807402855522967,2.9021922221026286,6149.397065115044,14889.682380835873,6475.710170189563,0.0003912368685683782,24846.49322111699,2533.6371973219184,19356.33105322119,1973.7964598737788,0.7790367389459322,0.7790367389459322,33368.275258008725,32395.05729023726,1.0376926934866382,0.8,4416.715914036688,4287.898129693729,1.0376926934866382,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.437280514911448,4.168882277411706,-1.5025412681506465,5.6714235455623525,3.5,3.5,1.0,0.6,0.000237286612430721,1.0005616235650074,0.0002371534214806953,198.79671249448418,0.0,2.7596821870252255e-05,78.2093931802949,0.02740662182720442,8.08938025753707e-05,0.0001563928098553503,0.0005811670472794292,0.09146587188514338,0.09146587188514338,0.09146587188514338,0.0906134368068395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513044.5507289952,587.3166582557415,0.0,0.09146587188514338,0.0914658718838311,0.0914658718838311,0.375,0.375,0.5,4.321998861221217,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,25763.32614541978,19630.614264731004,0.7619596225241649,0.8667972869369149,3.838400038575427,0.8329775940668187,0.5497793963997191,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505526027126618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37647.24338450075,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.20994660061274,261.20994660061274,-11.940053399387239,245.11909067897508,277.30080252224593,120793.63456987341,120206.05343604217,587.5811338312271,0.0,nan,277.30080252224593,4.150802522245954,270.86446015359695,-2.285539846403026,264.42811778491676,-8.721882215083212,257.99177541630235,-15.158224583697631,251.5554330476395,-21.59456695236048,245.11909067897508,-28.030909321024893,1.0,1.0,25762.5980482374,25762.5980482374,276.78764102145794,3.6376410214579664,276.78764102145794,276.78764102145794,78930.10996820279,78492.99483625496,437.1151319478231,0.0,8575.796259387458,8575.796259387458,0.8993671533710024,3734.6530384359917,276.78764102145794,3.6376410214579664,1.0,0.002,0.3192570744141924,0.004262097490329887,0.0004941518978086697,0.0015058481023220239,0.24707594890433485,0.24707594890433485,0.0,1.3069363299922365e-13,0.9906576101750502,0.9906576101750502,0.0,0.09061136205301343,0.000854509830817669,0.0,0.0,0.0,1601285.0068810908,267.63478891746587,0.0,1.0,1281009.2335526499,2612.3415995140713,,,,,,,,,,,,,,,,,,,5.0,14889.682380835873,1450.0,0.375,6.1796691888313084,3.5
2749.0,-29.853140045935145,4.174392591906115,34.809546843999854,27.184160670172446,6.016805951334655,-26.266145446214015,-39.77747188238425,2.4298113518506153,-5.5046182141117015,-5.504618214083019,39.61997593178063,38681.20324401705,19938.762260337615,19938.762260337615,58619.965504354666,78985.24662128111,78545.2448165443,19938.762260337615,98484.00707688191,98484.00707688191,98484.00707688191,124251.92618553533,122324.88417004638,1927.042015488937,0.0,92369.99198212221,52067.2963502756,44780.77292427401,25767.919108653405,70548.69203292741,19634.360937116286,1450.0,0.0,0.8857197310033926,2.8314724056313163,0.0014957518510113484,1.0,1.0,-5.5046182141117015,347734.0205261878,1538212.843168249,4.423532793370749,1538212.843168249,4.423532793370749,0.7619692088571738,0.0914610981243943,3.712407122355521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.712407122355521,1.2803789602590128,1.2806826223183656,2.899459642483132,6143.607056801896,14883.355687609395,6476.00094815218,0.000392304221471311,24881.42839342294,2537.199593482274,19357.200208010316,1973.8850889967846,0.7779778516705707,0.7779778516705707,33341.940952492,32395.05729023726,1.0366691082146735,0.8,4413.230233540424,4287.898129693729,1.0366691082146735,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.433902002910355,4.174392591906115,-1.4940543904215646,5.66844698232768,3.5,3.5,1.0,0.6,0.0002371534214806953,1.0005389558418072,0.00023702567510843734,198.80098847810527,0.0,2.647792299912816e-05,75.03843377952921,0.027433099750203548,8.086472571818658e-05,0.00015628869576250873,0.0005802072672923925,0.09146109812265947,0.09146109812265947,0.09146109812265947,0.09065357881534397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513174.9585912396,587.2735292589175,0.0,0.09146109812265947,0.0914610981243943,0.0914610981243943,0.375,0.375,0.5,4.297773281414336,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,25767.919108653405,19634.360937116286,0.7619692088571738,0.8637904332162475,3.839037543718382,0.8309149867299422,0.5482908630816749,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450584922711858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37644.07242509998,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2139259373592,261.2139259373592,-11.936074062640785,245.11386641987144,277.31398545484933,120751.06700787977,120142.32497689944,608.7420309803356,0.0,nan,277.31398545484933,4.163985454849353,270.8739616478489,-2.2760383521510903,264.4339378408406,-8.716062159159378,257.99391403387,-15.156085966129979,251.55389022687518,-21.596109773124795,245.11386641987144,-28.036133580128535,1.0,1.0,25762.5980482374,25762.5980482374,276.80432661632443,3.654326616324454,276.80432661632443,276.80432661632443,78974.62725666158,78545.2448165443,429.3824401172751,0.0,8575.796259387458,8575.796259387458,0.8995950592767341,3730.9691579672985,276.80432661632443,3.654326616324454,1.0,0.002,0.32006650196479774,0.004260189265669828,0.0004954155890346045,0.001504584410737027,0.24770779451730227,0.24770779451730227,0.0,-2.2836853935670476e-13,0.9911500346336152,0.9911500346336152,0.0,0.09065167057362189,0.0008094275507724138,0.0,0.0,0.0,1601297.2734309523,267.6453817858883,0.0,1.0,1280972.86906865,2612.489910446308,,,,,,,,,,,,,,,,,,,5.0,14883.355687609395,1450.0,0.375,6.1796691888313084,3.5
