time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2750.0,-29.858120019506206,4.1799850468030435,34.80966505875986,27.230066956859105,6.031025830974044,-26.26920543450487,-39.78048845948649,2.442111245369917,-5.494240881398639,-5.494240881391785,39.62250234163155,38636.05346145329,19928.905412081345,19928.905412081345,58564.95887353463,79028.17027372109,78596.29942550743,19928.905412081345,98525.20483758877,98525.20483758877,98525.20483758877,124297.64828348576,122380.90920448412,1916.7390790016311,0.0,92407.32978719352,52016.50601321907,44878.69308219384,25772.443445896984,70651.13652809082,19638.05441046572,1450.0,0.0,0.8857638740747564,2.832559106666548,0.0014957518510113484,1.0,1.0,-5.494240881398639,347875.2921951428,1538320.9119801568,4.42204705678616,1538320.9119801568,4.42204705678616,0.7619787565618708,0.09145662703782811,3.708873479655329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.708873479655329,1.2803220788106806,1.2806255638146853,2.896828494202477,6138.031969324327,14877.300181268265,6476.288882479347,0.0003933307044933798,24915.20142007677,2540.6434837662987,19358.060862982784,1973.9728513797052,0.7769578313496587,0.7769578313496587,33316.549400076125,32395.05729023726,1.0356823580803205,0.8,4409.869338415634,4287.898129693729,1.0356823580803205,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.430721364367685,4.1799850468030435,-1.4856597043217166,5.66564475112476,3.5,3.5,1.0,0.6,0.00023702567510843734,1.000517840459513,0.00023690299715153237,198.80509696089626,0.0,2.5396105079375338e-05,71.97256179494971,0.027458495855282924,8.083717769495333e-05,0.00015618849741348402,0.0005792833758840858,0.09145662704074647,0.09145662704074647,0.09145662704074647,0.09069289086577141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513299.0537824564,587.2324909634672,0.0,0.09145662704074647,0.09145662703782811,0.09145662703782811,0.375,0.375,0.5,4.274861196147298,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,25772.443445896984,19638.05441046572,0.7619787565618708,0.8608997011274958,3.8396466324017315,0.8289315890941014,0.5468567861762794,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450615938541564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37641.0065531154,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2180217497864,261.2180217497864,-11.931978250213604,245.10886112043923,277.3271823791261,120709.73847639495,120083.17848906685,626.5599873280714,0.0,nan,277.3271823791261,4.177182379126123,270.8835181273895,-2.266481872610484,264.4398538756346,-8.710146124365394,257.9961896239416,-15.153810376058402,251.55252537218706,-21.597474627812915,245.10886112043923,-28.041138879560748,1.0,1.0,25762.5980482374,25762.5980482374,276.82065728645733,3.670657286457356,276.82065728645733,276.82065728645733,79017.91541110384,78596.29942550743,421.615985596407,0.0,8575.796259387458,8575.796259387458,0.8998147000892067,3727.4178470536053,276.82065728645733,3.670657286457356,1.0,0.002,0.3208319894603629,0.004258437943705773,0.0004966111005681883,0.0015033888998003011,0.24830555028409415,0.24830555028409415,0.0,3.6848952708612437e-13,0.9916300489036328,0.9916300489036328,0.0,0.0906911395420828,0.0007654874957453135,0.0,0.0,0.0,1601309.2888232628,267.65575911860134,0.0,1.0,1280937.2423820433,2612.635223891979,,,,,,,,,,,,,,,,,,,6.0,14877.300181268265,1450.0,0.375,6.1796691888313084,3.5
2751.0,-29.86288909145308,4.18565522113193,34.80986354614461,27.2744825919159,6.044820330108718,-26.272118149318178,-39.78336432538924,2.4540493882438805,-5.484043362277362,-5.484043362271983,39.625053453760586,38592.602906095104,19919.579081812055,19919.579081812055,58512.181987907155,79069.7295299328,78646.4184243468,19919.579081812055,98565.99750615886,98565.99750615886,98565.99750615886,124342.91172759439,122435.89635475948,1907.0153728349158,0.0,92443.53094505724,51967.640890100185,44973.2111721745,25776.91422143553,70750.12539361004,19641.706956916718,1450.0,0.0,0.885806986196431,2.833627298706838,0.0014957518510113484,1.0,1.0,-5.484043362277362,348014.15986915823,1538430.0432719486,4.420596115544113,1538430.0432719486,4.420596115544113,0.7619882965115776,0.09145244735693624,3.705472342719564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.705472342719564,1.2802668724527728,1.2805701873020712,2.8942968239274296,6132.667663803607,14871.494802876368,6476.567741075563,0.00039431661041056196,24947.83994992929,2543.9716875721365,19358.89438998809,1974.0578474798317,0.7759747709157064,0.7759747709157064,33292.10541892991,32395.05729023726,1.0347326094461033,0.8,4406.633866408282,4287.898129693729,1.0347326094461033,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.427711915023945,4.18565522113193,-1.4773381212453423,5.6629933423772725,3.5,3.5,1.0,0.6,0.00023690299715153237,1.000495924299906,0.00023678556943378305,198.80903158980928,0.0,2.4389003117456664e-05,69.11843483487219,0.02748288485840038,8.081092275435854e-05,0.00015609207439717384,0.0005783948645964522,0.09145244734985446,0.09145244734985446,0.09145244734985446,0.0907315081353796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513417.0146494813,587.193485185275,0.0,0.09145244734985446,0.09145244735693624,0.09145244735693624,0.375,0.375,0.5,4.2532330189624785,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,25776.91422143553,19641.706956916718,0.7619882965115776,0.858124245528032,3.8402311371090128,0.8270258414721031,0.5454775195293249,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506457394903989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37638.15242615532,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.22219336242034,261.22219336242034,-11.927806637579636,245.10406753119838,277.3403191936363,120667.34713647586,120029.19155450659,638.1555819692786,0.0,nan,277.3403191936363,4.190319193636299,270.89306886114946,-2.2569311388505184,264.4458185286419,-8.704181471358083,257.99856819619987,-15.151431803800108,251.55131786369614,-21.598682136303836,245.10406753119838,-28.045932468801595,1.0,1.0,25762.5980482374,25762.5980482374,276.8366990440972,3.6866990440972245,276.8366990440972,276.8366990440972,79059.09690783132,78646.4184243468,412.6784834845166,0.0,8575.796259387458,8575.796259387458,0.9000260453112293,3723.999704433162,276.8366990440972,3.6866990440972245,1.0,0.002,0.3215545216436075,0.004256845004879631,0.0004977399874536523,0.0015022600121463402,0.24886999372682617,0.24886999372682617,0.0,-4.00007284240278e-13,0.992099367432051,0.992099367432051,0.0,0.09072991517292939,0.0007225321840068556,0.0,0.0,0.0,1601321.0945074146,267.6659566377226,0.0,1.0,1280902.230974081,2612.778038923284,,,,,,,,,,,,,,,,,,,5.0,14871.494802876368,1450.0,0.375,6.1796691888313084,3.5
2752.0,-29.867463044883888,4.1913982149410405,34.81013711405667,27.317581290286057,6.0584493100979815,-26.27487180937232,-39.78608627859501,2.4658580750080192,-5.474058456174703,-5.474058456166707,39.6276154453455,38550.72753237735,19910.840742481956,19910.840742481956,58461.56827485931,79109.607929519,78695.36272671857,19910.840742481956,98606.20346920053,98606.20346920053,98606.20346920053,124387.51850915985,122489.66264411778,1897.8558650420694,0.0,92478.37973519386,51920.68373937292,45064.10666202326,25781.315039959325,70845.42170198259,19645.304946373824,1450.0,0.0,0.8858489503374207,2.8346735277340214,0.0014957518510113484,1.0,1.0,-5.474058456174703,348150.1743927356,1538539.6458540591,4.419183901135975,1538539.6458540591,4.419183901135975,0.7619977846717635,0.0914485511647147,3.702202814169496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.702202814169496,1.280212261386803,1.280515412957672,2.891866392655111,6127.517871581323,14865.955517040456,6476.843594113405,0.00039526222569179025,24979.285138364103,2547.178204418849,19359.718933178283,1974.1419274857658,0.7750309436776042,0.7750309436776042,33268.603077132364,32395.05729023726,1.0338196117239864,0.8,4403.52303235313,4287.898129693729,1.0338196117239864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.424892200430633,4.1913982149410405,-1.4691108802919253,5.660509095232966,3.5,3.5,1.0,0.6,0.00023678556943378305,1.0004756477653582,0.00023667299645190005,198.81280536887058,0.0,2.3345690847543696e-05,66.16168786193883,0.027506230549247924,8.078608020634688e-05,0.00015599948922743616,0.0005775417480268181,0.09144855119591087,0.09144855119591087,0.09144855119591087,0.09076930782512135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513528.9336723365,587.1564811062416,0.0,0.09144855119591087,0.0914485511647147,0.0914485511647147,0.375,0.375,0.5,4.232855725324133,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,25781.315039959325,19645.304946373824,0.7619977846717635,0.855464146255119,3.8407834712281295,0.8251989595147442,0.5441527004319958,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506742794659215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37635.19567918239,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.226429684273,261.226429684273,-11.923570315726977,245.0994793569517,277.35338001159414,120627.06226290217,119979.00774149458,648.0545214075904,0.0,nan,277.35338001159414,4.203380011594163,270.9025998806576,-2.2474001193423874,264.4518197497244,-8.698180250275584,258.0010396188246,-15.148960381175357,251.55025948788568,-21.599740512114295,245.0994793569517,-28.050520643048287,1.0,1.0,25762.5980482374,25762.5980482374,276.8523912106004,3.7023912106004104,276.8523912106004,276.8523912106004,79098.96282721344,78695.36272671857,403.60010049487755,0.0,8575.796259387458,8575.796259387458,0.900229157074206,3720.7138282403434,276.8523912106004,3.7023912106004104,1.0,0.002,0.3222352089741832,0.00425540079442182,0.0004988039293239693,0.0015011960735829386,0.24940196466198464,0.24940196466198464,0.0,2.9069077873977722e-12,0.992556608964662,0.992556608964662,0.0,0.09076786383878062,0.0006806873259340837,0.0,0.0,0.0,1601332.6525976486,267.6759415438253,0.0,1.0,1280867.9475724725,2612.9178950752125,,,,,,,,,,,,,,,,,,,5.0,14865.955517040456,1450.0,0.375,6.1796691888313084,3.5
2753.0,-29.871868408585637,4.1972082043650305,34.810480185277825,27.359550666902237,6.071996567734533,-26.277481910953895,-39.788664342462994,2.4776100701281814,-5.464345809925874,-5.464345809871088,39.63016681681816,38510.20884067553,19902.801269326403,19902.801269326403,58413.01011000193,79147.90690888613,78742.71340874427,19902.801269326403,98645.51467807067,98645.51467807067,98645.51467807067,124431.13206125196,122541.88945430519,1889.242606946775,0.0,92511.96774224406,51875.40895760327,45151.73198293421,25785.617383181285,70937.3493661155,19648.824806284083,1450.0,0.0,0.88588953971481,2.835691521780446,0.0014957518510113484,1.0,1.0,-5.464345809925874,348282.5202311787,1538648.7999728364,4.417818037355222,1538648.7999728364,4.417818037355222,0.7620071497337917,0.09144493228491747,3.6990505179533932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6990505179533932,1.2801579083169623,1.280460902898443,2.889526748162323,6122.560445650747,14860.659769331716,6477.119026746194,0.00039617201544182406,25009.652421137784,2550.27480547769,19360.542219749645,1974.22587935224,0.7741228024179339,0.7741228024179339,33245.93950532323,32395.05729023726,1.032939350481221,0.8,4400.523220181108,4287.898129693729,1.032939350481221,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4222979981545585,4.1972082043650305,-1.4610153263603145,5.658223530725345,3.5,3.5,1.0,0.6,0.00023667299645190005,1.0004581288598695,0.00023656461937254146,198.81644017081805,0.0,2.238095033689781e-05,63.427613254768396,0.027528611499584823,8.076255740832959e-05,0.00015591043904357048,0.0005767205902984604,0.09144493228418102,0.09144493228418102,0.09144493228418102,0.09080606561451401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513634.89789954876,587.1214492773375,0.0,0.09144493228418102,0.09144493228491747,0.09144493228491747,0.375,0.375,0.5,4.213689725239372,-5.4797055781818926e-11,-5.4797055781818926e-11,-5.4797055781818926e-11,-5.4797055781818926e-11,-5.4797055781818926e-11,-5.4797055781818926e-11,25785.617383181285,19648.824806284083,0.7620071497337917,0.8529065696800081,3.8413161378411878,0.823445062889592,0.542876343488958,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507016527834444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37632.46160457522,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23072684705534,261.23072684705534,-11.91927315294464,245.0950876266387,277.36636606747186,120589.3477519419,119931.98604350619,657.3617084357028,0.0,nan,277.36636606747186,4.216366067471881,270.91211037929855,-2.2378896207014236,264.4578546911281,-8.692145308871886,258.00359900298497,-15.146400997015007,251.54934331480982,-21.60065668519016,245.0950876266387,-28.054912373361276,1.0,1.0,25762.5980482374,25762.5980482374,276.8676252896112,3.7176252896112487,276.8676252896112,276.8676252896112,79138.2931731014,78742.71340874427,395.5797643571277,0.0,8575.796259387458,8575.796259387458,0.9004249342845242,3717.5457705431604,276.8676252896112,3.7176252896112487,1.0,0.002,0.32287538595873083,0.004254090480133066,0.0004998049249058742,0.0015001950750874854,0.2499024624529371,0.2499024624529371,0.0,-6.6405214660392176e-15,0.9929993169818511,0.9929993169818511,0.0,0.09080475530037467,0.000640176984542801,0.0,0.0,0.0,1601343.8941536418,267.6856541900741,0.0,1.0,1280834.5971169686,2613.053955543053,,,,,,,,,,,,,,,,,,,5.0,14860.659769331716,1450.0,0.375,6.1796691888313084,3.5
2754.0,-29.87607065025289,4.2030813856524025,34.81088865307166,27.399820263404422,6.084765087858033,-26.279987076457843,-39.79114220766348,2.488681514434903,-5.454791549559388,-5.4547915496512625,39.632738808447726,38471.41725150859,19895.218246725548,19895.218246725548,58366.635498234136,79185.25604591818,78789.29102495855,19895.218246725548,98684.5092716841,98684.5092716841,98684.5092716841,124474.3814821367,122593.21781810735,1881.1636640293375,0.0,92544.67717232052,51831.92379588502,45236.392640483886,25789.872210452595,71026.26485093648,19652.30834312484,1450.0,0.0,0.8859292264816683,2.8366931968991977,0.0014957518510113484,1.0,1.0,-5.454791549559388,348412.7464181034,1538758.8421972985,4.416482628769133,1538758.8421972985,4.416482628769133,0.7620165072070342,0.09144157539296091,3.6960219682369653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6960219682369653,1.2801067118197023,1.2804095555422745,2.887276454462911,6117.7923433295355,14855.567047794406,6477.378329617172,0.0003970448963094456,25038.995430123254,2553.2669596776936,19361.317293383545,1974.3049148673142,0.7732465684342449,0.7732465684342449,33224.16197587568,32395.05729023726,1.0320936447624685,0.8,4397.640686992452,4287.898129693729,1.0320936447624685,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.419851084767321,4.2030813856524025,-1.4529863461814418,5.656067731833844,3.5,3.5,1.0,0.6,0.00023656461937254146,1.000437016290058,0.00023646128194036552,198.81990748878295,0.0,2.1547145114184895e-05,61.06460925359999,0.027550158644699008,8.073995481142409e-05,0.0001558246645611174,0.000575931383411046,0.09144157538925247,0.09144157538925247,0.09144157538925247,0.09084221124083533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513735.1870667286,587.0882989593209,0.0,0.09144157538925247,0.09144157539296091,0.09144157539296091,0.375,0.375,0.5,4.195708801570503,9.185896487906575e-11,9.185896487906575e-11,9.185896487906575e-11,9.185896487906575e-11,9.185896487906575e-11,9.185896487906575e-11,25789.872210452595,19652.30834312484,0.7620165072070342,0.8504528103569194,3.841836573834847,0.8217612966235627,0.541650575772905,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507280180896112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37630.09860057405,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2350214601114,261.2350214601114,-11.91497853988858,245.09088462846458,277.3791582917512,120547.42500083314,119890.4533407191,656.9716601140349,0.0,nan,277.3791582917512,4.229158291751219,270.9215035590974,-2.2284964409025747,264.463848826414,-8.686151173585984,258.0061940938068,-15.143805906193165,251.54853936113403,-21.601460638865944,245.09088462846458,-28.0591153715354,1.0,1.0,25762.5980482374,25762.5980482374,276.8826108374696,3.732610837469622,276.8826108374696,276.8826108374696,79174.59678285451,78789.29102495855,385.30575789595605,0.0,8575.796259387458,8575.796259387458,0.9006129778592519,3714.50207807815,276.8826108374696,3.732610837469622,1.0,0.002,0.3234759124295731,0.004252928136320501,0.000500744417592896,0.0014992555826217459,0.250372208796448,0.250372208796448,0.0,2.1464167249130028e-13,0.9934326758112191,0.9934326758112191,0.0,0.09084104892302249,0.0006005264699384264,0.0,0.0,0.0,1601354.9510653531,267.6952084504406,0.0,1.0,1280801.7887193838,2613.187814370674,,,,,,,,,,,,,,,,,,,5.0,14855.567047794406,1450.0,0.375,6.1796691888313084,3.5
2755.0,-29.880104562128913,4.209012618799111,34.811357678971106,27.43894573012369,6.097587015299217,-26.28233540437383,-39.793466579262144,2.4998178575513244,-5.445478654249428,-5.445478654244543,39.635302098125706,38434.0293093787,19888.252022469926,19888.252022469926,58322.28133184862,79220.68755309045,78834.48389195999,19888.252022469926,98722.73591442991,98722.73591442991,98722.73591442991,124516.77595701755,122643.17301295951,1873.6029440580512,0.0,92575.87032220491,51790.25278781406,45317.35281598983,25794.04004258764,71111.39285857747,19655.722928768697,1450.0,0.0,0.8859676924618549,2.8376698360700066,0.0014957518510113484,1.0,1.0,-5.445478654249428,348539.71954907844,1538868.5180299492,4.415188375146605,1538868.5180299492,4.415188375146605,0.7620257585207986,0.09143847504281358,3.693119021891274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.693119021891274,1.2800552076913043,1.2803579069446829,2.8851247975094365,6113.233240436881,14850.736984901278,6477.638417930321,0.00039787956226222876,25067.123418837476,2556.135216290729,19362.09471475666,1974.384189785162,0.7724099168158404,0.7724099168158404,33203.28427805552,32395.05729023726,1.031283013088679,0.8,4394.877257971991,4287.898129693729,1.031283013088679,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.417603201794157,4.209012618799111,-1.4450746654851603,5.654087284284271,3.5,3.5,1.0,0.6,0.00023646128194036552,1.0004195211417306,0.000236362123032649,198.8232360160955,0.0,2.0545538705350023e-05,58.22605669096197,0.02757070418340436,8.071875766840972e-05,0.0001557425242719558,0.0005751756789061234,0.09143847504027926,0.09143847504027926,0.09143847504027926,0.09087743273322439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513829.82980484073,587.0570196021207,0.0,0.09143847504027926,0.09143847504281358,0.09143847504281358,0.375,0.375,0.5,4.178877531734149,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,25794.04004258764,19655.722928768697,0.7620257585207986,0.8481084379628103,3.842319365711035,0.8201538317191572,0.5404763957558001,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507531685994217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37627.26004801141,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23933414492734,261.23933414492734,-11.910665855072637,245.0868656081526,277.39180268169474,120510.69005396873,119850.95385119334,659.7362027754098,0.0,nan,277.39180268169474,4.2418026816947645,270.93081526699257,-2.2191847330074097,264.4698278522591,-8.680172147740905,258.0088404375933,-15.141159562406699,251.5478530228716,-21.60214697712837,245.0868656081526,-28.06313439184737,1.0,1.0,25762.5980482374,25762.5980482374,276.89719354872017,3.7471935487201904,276.89719354872017,276.89719354872017,79210.29592413707,78834.48389195999,375.8120321770839,0.0,8575.796259387458,8575.796259387458,0.9007931780395423,3711.5846170007303,276.89719354872017,3.7471935487201904,1.0,0.002,0.3240379869803776,0.0042518959135773166,0.00050162417223075,0.0014983758275372119,0.250812086115375,0.250812086115375,0.0,-2.320383468701337e-13,0.9938529754473454,0.9938529754473454,0.0,0.0908764004916681,0.000562074551145469,0.0,0.0,0.0,1601365.727385179,267.70452134575055,0.0,1.0,1280769.8074332462,2613.318307927305,,,,,,,,,,,,,,,,,,,4.0,14850.736984901278,1450.0,0.375,6.1796691888313084,3.5
2756.0,-29.88396634836429,4.214997452158247,34.81188304410444,27.476715493854158,6.110012031061501,-26.284568510417788,-39.795677934866376,2.5106141934809654,-5.4363714787797335,-5.436371478707878,39.637864869740234,38398.08856272597,19881.819997584218,19881.819997584218,58279.908560310185,79254.85063890286,78878.56002949738,19881.819997584218,98760.3800270816,98760.3800270816,98760.3800270816,124558.51629082148,122691.96992192519,1866.5463688962882,0.0,92605.98542373466,51750.21852293206,45395.296556447334,25798.136263739878,71193.43282018721,19659.0811323113,1450.0,0.0,0.8860050918928888,2.838625158299738,0.0014957518510113484,1.0,1.0,-5.4363714787797335,348663.9230034581,1538978.1776046187,4.413930080140109,1538978.1776046187,4.413930080140109,0.7620349366067494,0.09143562125940945,3.690329725902378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.690329725902378,1.2800052779188196,1.2803078384345925,2.883058210433743,6108.8543904071375,14846.115588101578,6477.891127692632,0.0003986803196368451,25094.23067910014,2558.899387568654,19362.850081147542,1974.4612157207143,0.7716056462840278,0.7716056462840278,33183.22085003245,32395.05729023726,1.0305041176469742,0.8,4392.221607922522,4287.898129693729,1.0305041176469742,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.415527695940053,4.214997452158247,-1.4372612536226241,5.652258705780872,3.5,3.5,1.0,0.6,0.000236362123032649,1.000401629707465,0.00023626723109374128,198.82642260824963,0.0,1.9715094912017438e-05,55.872578980657416,0.027590419278316375,8.069859595191698e-05,0.00015566352708073204,0.0005744497412248353,0.0914356212528666,0.0914356212528666,0.0914356212528666,0.09091186479165944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513919.0169944003,587.02754869051,0.0,0.0914356212528666,0.09143562125940945,0.09143562125940945,0.375,0.375,0.5,4.163164836739152,-7.185008144006133e-11,-7.185008144006133e-11,-7.185008144006133e-11,-7.185008144006133e-11,-7.185008144006133e-11,-7.185008144006133e-11,25798.136263739878,19659.0811323113,0.7620349366067494,0.8458605070456892,3.842784208246349,0.8186135469476148,0.5393487438610773,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450777312434629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37624.90657030111,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24364118064375,261.24364118064375,-11.906358819356228,245.08302323769038,277.4042591235919,120473.85296170258,119814.9809343496,658.8720273529716,0.0,nan,277.4042591235919,4.254259123591908,270.94001194642436,-2.2099880535756142,264.47576476922313,-8.674235230776844,258.0115175920592,-15.138482407940785,251.54727041487362,-21.602729585126355,245.08302323769038,-28.066976762309594,1.0,1.0,25762.5980482374,25762.5980482374,276.9114403213513,3.7614403213513015,276.9114403213513,276.9114403213513,79244.2828742305,78878.56002949738,365.72284473311447,0.0,8575.796259387458,8575.796259387458,0.9009662819526225,3708.78137453189,276.9114403213513,3.7614403213513015,1.0,0.002,0.32456264441061194,0.004250994985830054,0.0005024458229980838,0.0014975541764389562,0.25122291149904186,0.25122291149904186,0.0,-5.629602686796353e-13,0.9942620017947866,0.9942620017947866,0.0,0.09091096382873039,0.0005246574306790607,0.0,0.0,0.0,1601376.2644495917,267.71362852122024,0.0,1.0,1280738.530971509,2613.4459345167256,,,,,,,,,,,,,,,,,,,5.0,14846.115588101578,1450.0,0.375,6.1796691888313084,3.5
2757.0,-29.887672821762212,4.221030560509611,34.812460110723144,27.513206807803385,6.122177664462326,-26.286687773144187,-39.79777644909916,2.521192615811245,-5.4275262357949146,-5.427526235804138,39.64040659954168,38363.53541184799,19876.027000406324,19876.027000406324,58239.56241225431,79287.5544996501,78921.11234561693,19876.027000406324,98797.13934602325,98797.13934602325,98797.13934602325,124599.27323909276,122739.29616614891,1859.9770729438526,0.0,92634.89259389065,51711.82761823548,45470.072195172404,25802.1338930695,71272.2060882419,19662.360646440233,1450.0,0.0,0.8860412121698555,2.8395532475363394,0.0014957518510113484,1.0,1.0,-5.4275262357949146,348784.58749054535,1539086.942645815,4.412714890068173,1539086.942645815,4.412714890068173,0.7620439738792915,0.09143300770697248,3.68765481744654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.68765481744654,1.2799563550631474,1.2802587825509448,2.8810785640144796,6104.659757195776,14841.71185770645,6478.138997636996,0.0003994469345916515,25120.272145762887,2561.5548781452267,19363.590980998702,1974.5367664797564,0.7708352389114072,0.7708352389114072,33163.97736332913,32395.05729023726,1.0297571642897383,0.8,4389.674487542253,4287.898129693729,1.0297571642897383,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4136583935400795,4.221030560509611,-1.4295812377580002,5.650611798267612,3.5,3.5,1.0,0.6,0.00023626723109374128,1.0003854858461552,0.00023617618851586952,198.8294811270503,0.0,1.8867024747384776e-05,53.46914813408846,0.02760928630306376,8.067946735554048e-05,0.0001555877637382008,0.0005737539664849103,0.09143300770772206,0.09143300770772206,0.09143300770772206,0.09094529591740347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514002.8292361474,586.9998588052106,0.0,0.09143300770772206,0.09143300770697248,0.09143300770697248,0.375,0.375,0.5,4.148533484965468,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,25802.1338930695,19662.360646440233,0.7620439738792915,0.8437095777455369,3.8432318005563078,0.8171426929053954,0.5382678258106703,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508004267792378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37622.50313945454,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24793413350164,261.24793413350164,-11.902065866498333,245.07934986766597,277.4165183993335,120438.6311486018,119781.91345688749,656.7176917143188,0.0,nan,277.4165183993335,4.266518399333506,270.94908469300987,-2.2009153069901117,264.48165098666425,-8.668349013335728,258.0142172803362,-15.13578271966378,251.546783574,-21.60321642599999,245.07934986766597,-28.07065013233401,1.0,1.0,25762.5980482374,25762.5980482374,276.92524747272773,3.775247472727756,276.92524747272773,276.92524747272773,79277.1880575879,78921.11234561693,356.0757119709742,0.0,8575.796259387458,8575.796259387458,0.9011322485935814,3706.0930915337726,276.92524747272773,3.775247472727756,1.0,0.002,0.3250511397465347,0.004250211382575839,0.0005032112499708617,0.0014967887506931305,0.2516056249854308,0.2516056249854308,0.0,6.639922986440006e-13,0.9946573415123222,0.9946573415123222,0.0,0.09094451237229291,0.000488495334679565,0.0,0.0,0.0,1601386.4973119323,267.72247376420506,0.0,1.0,1280708.1525074677,2613.5699051985903,,,,,,,,,,,,,,,,,,,4.0,14841.71185770645,1450.0,0.375,6.1796691888313084,3.5
2758.0,-29.891217114412473,4.227107571693092,34.81308500186757,27.548333547916286,6.133904333144815,-26.28870496971058,-39.7997752885334,2.5313921891541926,-5.4188917784272235,-5.418891778388375,39.64293994619062,38330.39707067786,19870.758661167823,19870.758661167823,58201.155731845676,79319.06011712206,78962.51310480341,19870.758661167823,98833.27176597124,98833.27176597124,98833.27176597124,124639.32708883022,122785.44611653282,1853.8809722974026,0.0,92662.7675048093,51675.015874068486,45541.94625637867,25806.05532285899,71348.00157923767,19665.5797848911,1450.0,0.0,0.8860762706312522,2.8404594511775416,0.0014957518510113484,1.0,1.0,-5.4188917784272235,348902.40811587125,1539195.354739194,4.411535486530732,1539195.354739194,4.411535486530732,0.7620529189314471,0.09143062310843109,3.685089570592345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.685089570592345,1.2799091869275778,1.280211486738212,2.879180498296448,6100.637983700911,14837.500910206461,6478.377513998539,0.0004001810233360745,25145.32299140685,2564.1093534904226,19364.30392236487,1974.609466266755,0.7700956527375853,0.7700956527375853,33145.520167640476,32395.05729023726,1.0290408333268235,0.8,4387.231442785032,4287.898129693729,1.0290408333268235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.411958389400605,4.227107571693092,-1.4220064755472266,5.649114047240319,3.5,3.5,1.0,0.6,0.00023617618851586952,1.0003686263316116,0.00023608915983494629,198.8324058945795,0.0,1.8101948518709717e-05,51.300922102023335,0.02762738825158247,8.066125122299458e-05,0.00015551493729287495,0.000573086473489296,0.09143062308156816,0.09143062308156816,0.09143062308156816,0.0909779194636349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514081.47954444296,586.9738802373034,0.0,0.09143062308156816,0.09143062310843109,0.09143062310843109,0.375,0.375,0.5,4.134952373267661,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,25806.05532285899,19665.5797848911,0.7620529189314471,0.8416503953277852,3.8436645018902835,0.8157363127712643,0.5372315442936252,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508226121751508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37620.33491342248,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25219040181287,261.25219040181287,-11.89780959818711,245.07583879317013,277.42854201045964,120403.17341571134,119752.06756450886,651.1058512024644,0.0,nan,277.42854201045964,4.27854201045966,270.95800136698216,-2.1919986330178176,264.4874607235618,-8.662539276438167,258.01692008008536,-15.133079919914621,251.54637943661817,-21.60362056338181,245.07583879317013,-28.074161206829842,1.0,1.0,25762.5980482374,25762.5980482374,276.93870955873143,3.7887095587314548,276.93870955873143,276.93870955873143,79308.34532291221,78962.51310480341,345.8322181088006,0.0,8575.796259387458,8575.796259387458,0.9012913757019915,3703.515018445307,276.93870955873143,3.7887095587314548,1.0,0.002,0.3255045062383446,0.004249548626277027,0.0005039221016879724,0.0014960778967816684,0.2519610508439862,0.2519610508439862,0.0,-1.5303591727189314e-12,0.9950414152487873,0.9950414152487873,0.0,0.09097725661489174,0.0004533664935393411,0.0,0.0,0.0,1601396.4852333257,267.73110822157275,0.0,1.0,1280678.4965025762,2613.6909356548767,,,,,,,,,,,,,,,,,,,5.0,14837.500910206461,1450.0,0.375,6.1796691888313084,3.5
2759.0,-29.894616017490403,4.233223611276089,34.81375363291989,27.582315739151113,6.145468370665979,-26.29060757867263,-39.80166505845261,2.5414599319225664,-5.410502237113178,-5.410502237104273,39.645451162004846,38298.530166969445,19866.075247663543,19866.075247663543,58164.605414632984,79349.09154724659,79002.50950565067,19866.075247663543,98868.58475331421,98868.58475331421,98868.58475331421,124678.46845854889,122830.22611472424,1848.242343824644,0.0,92689.42981733478,51639.7415900326,45610.764697002414,25809.883705234686,71420.6484022371,19668.724574442596,1450.0,0.0,0.8861101432815932,2.84134016915237,0.0014957518510113484,1.0,1.0,-5.410502237113178,349016.91669165867,1539302.8254620177,4.410396034820069,1539302.8254620177,4.410396034820069,0.7620617279439132,0.09142846008805076,3.682630153761466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.682630153761466,1.2798626260317671,1.280164803454699,2.8773636161089526,6096.788228365494,14833.496593596308,6478.613808507072,0.00040088371971132357,25169.356125176215,2566.5600511057514,19365.0102224637,1974.6814888329554,0.7693883834832554,0.7693883834832554,33127.822016083934,32395.05729023726,1.028354054811223,0.8,4384.888867179178,4287.898129693729,1.028354054811223,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.41044713092166,4.233223611276089,-1.4145589751243492,5.647782586400439,3.5,3.5,1.0,0.6,0.00023608915983494629,1.0003535123772422,0.00023600572888868407,198.83521075712156,0.0,1.7304122009799103e-05,49.03988177577066,0.02764469237359227,8.064403257621067e-05,0.0001554451272587356,0.0005724469128983081,0.09142846010257397,0.09142846010257397,0.09142846010257397,0.09100960719544765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514155.0694940132,586.9495788833763,0.0,0.09142846010257397,0.09142846008805076,0.09142846008805076,0.375,0.375,0.5,4.122386787438608,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,25809.883705234686,19668.724574442596,0.7620617279439132,0.8396818255819873,3.844076475818742,0.8143948104062733,0.5362389032268968,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508438274308202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37618.073873096226,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2564150881314,261.2564150881314,-11.893584911868572,245.0724841402125,277.44034603605394,120370.45900139584,119724.18443369002,646.2745677057871,0.0,nan,277.44034603605394,4.290346036053961,270.9667736568689,-2.183226343131082,264.4932012777316,-8.656798722268377,258.01962889854866,-15.130371101451317,251.54605651937274,-21.603943480627237,245.0724841402125,-28.077515859787468,1.0,1.0,25762.5980482374,25762.5980482374,276.9517629702426,3.8017629702426348,276.9517629702426,276.9517629702426,79338.65225908953,79002.50950565067,336.142753438864,0.0,8575.796259387458,8575.796259387458,0.9014439051563594,3701.043304530273,276.9517629702426,3.8017629702426348,1.0,0.002,0.32592391118889513,0.0042489965279944465,0.0005045801458358044,0.0014954198548494226,0.2522900729179022,0.2522900729179022,0.0,6.852270487134327e-13,0.9954127527698989,0.9954127527698989,0.0,0.09100905513775945,0.00041940495029131673,0.0,0.0,0.0,1601406.1888181956,267.7394977628868,0.0,1.0,1280649.6802964197,2613.8085463785446,,,,,,,,,,,,,,,,,,,5.0,14833.496593596308,1450.0,0.375,6.1796691888313084,3.5
2760.0,-29.897878496600644,4.2393739638549865,34.814462154885966,27.61506166951733,6.156689735740677,-26.292421673335994,-39.80346486261112,2.551232911356093,-5.402353084744163,-5.402353084729496,39.647938871578624,38267.92994674774,19861.957720084032,19861.957720084032,58129.88766683177,79377.90505532101,79041.13786230082,19861.957720084032,98903.09558238485,98903.09558238485,98903.09558238485,124716.71570665966,122873.66986287967,1843.0458437799882,0.0,92715.05897550467,51605.92116567508,45676.81978869954,25813.62012427481,71490.43991297435,19671.79581342196,1450.0,0.0,0.8861428593363747,2.842195858032541,0.0014957518510113484,1.0,1.0,-5.402353084744163,349128.1724533469,1539409.295798662,4.409295546048692,1539409.295798662,4.409295546048692,0.7620703999948788,0.09142651024909462,3.6802726404452093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6802726404452093,1.2798174294391316,1.2801194894091443,2.8756231598268323,6093.10041035271,14829.673897643794,6478.842535828142,0.00040155628525549014,25192.443069731038,2568.914264272819,19365.693903732812,1974.7512049204176,0.7687104363054363,0.7687104363054363,33110.854950861256,32395.05729023726,1.0276957322871523,0.8,4382.643060154271,4287.898129693729,1.0276957322871523,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.409118474278134,4.2393739638549865,-1.4072380390118315,5.646612002866818,3.5,3.5,1.0,0.6,0.00023600572888868407,1.0003393300706946,0.00023592567221365315,198.83790310465344,0.0,1.658900978371366e-05,47.013253727044514,0.027661281383375983,8.062763681195725e-05,0.00015537809207672682,0.0005718337411945543,0.0914265101532123,0.0914265101532123,0.0914265101532123,0.09104037653227999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514223.75747122895,586.9269023827823,0.0,0.0914265101532123,0.09142651024909462,0.09142651024909462,0.375,0.375,0.5,4.110802780501612,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,25813.62012427481,19671.79581342196,0.7620703999948788,0.8377975989522641,3.844476764500036,0.8131141413816106,0.5352873753935696,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508641729768783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37616.0472450475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2605951847602,261.2605951847602,-11.8894048152398,245.0692779174409,277.4519124520862,120338.41152278935,119698.95809785878,639.4534249305835,0.0,nan,277.4519124520862,4.301912452086242,270.975385545137,-2.17461445486299,264.49885863823846,-8.651141361761518,258.02233173129633,-15.127668268703644,251.54580482436197,-21.60419517563801,245.0692779174409,-28.080722082559078,1.0,1.0,25762.5980482374,25762.5980482374,276.9644164689756,3.814416468975651,276.9644164689756,276.9644164689756,79367.72135033108,79041.13786230082,326.5834880302573,0.0,8575.796259387458,8575.796259387458,0.9015900843838358,3698.6740036474353,276.9644164689756,3.814416468975651,1.0,0.002,0.3263104904431786,0.004248550943562788,0.0005051871418666855,0.0014948128598862081,0.2525935709333428,0.2525935709333428,0.0,1.7528938370259262e-12,0.9957716940978726,0.9957716940978726,0.0,0.09103993099619746,0.0003865792528971595,0.0,0.0,0.0,1601415.613390692,267.7476469152558,0.0,1.0,1280621.6884583798,2613.9227996981376,,,,,,,,,,,,,,,,,,,4.0,14829.673897643794,1450.0,0.375,6.1796691888313084,3.5
2761.0,-29.900993956579057,4.2455545988484396,34.81520726159637,27.646446308959298,6.167397506429101,-26.29415481036686,-39.80518336230887,2.560558361305732,-5.39440841333294,-5.394408413332392,39.650411021450594,38238.66392606313,19858.32380509251,19858.32380509251,58096.987731155634,79405.66945306446,79078.65122669762,19858.32380509251,98936.97503179013,98936.97503179013,98936.97503179013,124754.25498723472,122915.97689989053,1838.2780873441795,0.0,92739.75513781968,51573.54845174859,45740.2296511901,25817.27995544459,71557.50960663469,19674.806029747626,1450.0,0.0,0.8861745748198163,2.8430302716276437,0.0014957518510113484,1.0,1.0,-5.39440841333294,349236.6633542614,1539515.1057172962,4.408228766507343,1539515.1057172962,4.408228766507343,0.7620789666340672,0.09142476289637942,3.67801639257273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.67801639257273,1.2797743064182827,1.280076253750676,2.873957051744875,6089.570127254532,14826.020427987483,6479.06094718405,0.0004021992760314864,25214.611692621984,2571.174834690948,19366.34674989171,1974.8177767016984,0.7680604796130361,0.7680604796130361,33094.61465902505,32395.05729023726,1.0270656875768645,0.8,4380.493450836829,4287.898129693729,1.0270656875768645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.407945871253078,4.2455545988484396,-1.400024308071961,5.6455789069204005,3.5,3.5,1.0,0.6,0.00023592567221365315,1.0003240446129187,0.00023584924653585228,198.8404741852029,0.0,1.591830139267864e-05,45.11246614685126,0.02767719968476866,8.061198458682486e-05,0.00015531368762682828,0.0005712462890823947,0.09142476288317687,0.09142476288317687,0.09142476288317687,0.0910703635575029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514287.7260537648,586.905790789171,0.0,0.09142476288317687,0.09142476289637942,0.09142476289637942,0.375,0.375,0.5,4.100170801822265,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,25817.27995544459,19674.806029747626,0.7620789666340672,0.8359963257217317,3.8448664394338437,0.8118922535248345,0.5343766731998971,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450883702412911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37614.1464574673,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.26470547386333,261.26470547386333,-11.885294526136647,245.0662138627393,277.46319708498805,120305.47944204252,119676.7048718632,628.774570179311,0.0,nan,277.46319708498805,4.313197084988076,270.9838004405337,-2.1661995594662926,264.50440379608744,-8.645596203912532,258.0250071516448,-15.124992848355191,251.54561050718664,-21.60438949281334,245.0662138627393,-28.083786137260688,1.0,1.0,25762.5980482374,25762.5980482374,276.97673547055297,3.8267354705529897,276.97673547055297,276.97673547055297,79394.91809742928,79078.65122669762,316.2668707316625,0.0,8575.796259387458,8575.796259387458,0.901729956642897,3696.4064745355936,276.97673547055297,3.8267354705529897,1.0,0.002,0.32666522746424276,0.00424821322851589,0.0005057446464288637,0.0014942553536108011,0.25287232321443187,0.25287232321443187,0.0,3.966488595907869e-14,0.9961199022145778,0.9961199022145778,0.0,0.09107002587633244,0.0003547370200469914,0.0,0.0,0.0,1601424.8005571752,267.75559158666704,0.0,1.0,1280594.3977528089,2614.034198040739,,,,,,,,,,,,,,,,,,,5.0,14826.020427987483,1450.0,0.375,6.1796691888313084,3.5
2762.0,-29.903989168453073,4.25176058106656,34.815985165403724,27.676842198148393,6.1780448565600246,-26.295785765957365,-39.80680609876288,2.569841452115871,-5.386725921163531,-5.386725921202785,39.65284711977402,38210.50873234493,19855.28219467485,19855.28219467485,58065.790927019785,79431.97137139738,79114.62966614481,19855.28219467485,98969.91186081967,98969.91186081967,98969.91186081967,124790.7475645038,122956.82472192179,1833.92284258202,0.0,92763.26172162857,51542.566403723926,45800.772575449606,25820.83570368414,71621.60827913374,19677.732522079335,1450.0,0.0,0.8862050695216611,2.8438373330276354,0.0014957518510113484,1.0,1.0,-5.386725921163531,349341.59915617306,1539619.3779800986,4.407203097767387,1539619.3779800986,4.407203097767387,0.7620873602968512,0.09142321329069758,3.6758554954462865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6758554954462865,1.2797313754525925,1.280033214846512,2.8723649087264707,6086.196567250458,14822.555863657544,6479.278613679634,0.00040281408900180303,25235.8292747213,2573.3384259376344,19366.997369613255,1974.8841214495526,0.7674404973492649,0.7674404973492649,33079.058826175155,32395.05729023726,1.0264622690338054,0.8,4378.43443837745,4287.898129693729,1.0264622690338054,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4069643949155415,4.25176058106656,-1.3929536178459774,5.644714198912538,3.5,3.5,1.0,0.6,0.00023584924653585228,1.0003115432374483,0.00023577579218224387,198.84294608441127,0.0,1.5196518013851234e-05,43.0669320512544,0.027692396202782514,8.059720715908942e-05,0.00015525203937676285,0.000570684062122317,0.0914232129575363,0.0914232129575363,0.0914232129575363,0.09109935080292403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514347.0499737579,586.8862184779015,0.0,0.0914232129575363,0.09142321329069758,0.09142321329069758,0.375,0.375,0.5,4.090454911471262,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,25820.83570368414,19677.732522079335,0.7620873602968512,0.8342765107160387,3.8452378035117523,0.8107300620884925,0.5335053156503495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509023522501998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.100923371705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.26876408663514,261.26876408663514,-11.881235913364833,245.0632863481985,277.4742418250693,120276.38896538479,119655.51962603828,620.8693393465104,0.0,nan,277.4742418250693,4.32424182506935,270.9920507297039,-2.157949270296058,264.5098596343242,-8.64014036567579,258.02766853894695,-15.122331461053022,251.54547744356825,-21.604522556431732,245.0632863481985,-28.08671365180149,1.0,1.0,25762.5980482374,25762.5980482374,276.9886133094887,3.8386133094887214,276.9886133094887,276.9886133094887,79421.75449299872,79114.62966614481,307.1248268539057,0.0,8575.796259387458,8575.796259387458,0.9018638920545073,3694.234772923518,276.9886133094887,3.8386133094887214,1.0,0.002,0.3269893346523073,0.0042479692808260186,0.0005062544730310302,0.001493745513090218,0.2531272365155151,0.2531272365155151,0.0,-1.3878751880386231e-11,0.9964548696827235,0.9964548696827235,0.0,0.0910991060855579,0.00032410720513969204,0.0,0.0,0.0,1601433.6836756384,267.76327407883645,0.0,1.0,1280568.0064869323,2614.141931342576,,,,,,,,,,,,,,,,,,,4.0,14822.555863657544,1450.0,0.375,6.1796691888313084,3.5
