time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2763.0,-29.906858461142328,4.257987762636274,34.81679270760822,27.706016704347007,6.188230546293543,-26.297349560418926,-39.80835737949235,2.5787216451988426,-5.379263801967738,-5.379263801966249,39.65525771508064,38183.524572945316,19852.738223081196,19852.738223081196,58036.26279602651,79457.33364781649,79149.3824424412,19852.738223081196,99002.1206655224,99002.1206655224,99002.1206655224,124826.42640423933,122996.46023017424,1829.9661740650952,0.0,92785.93310109423,51512.85847432301,45858.97180752357,25824.305738716943,71683.27754624051,19680.590314249872,1450.0,0.0,0.8862345201197431,2.8446214170194284,0.0014957518510113484,1.0,1.0,-5.379263801967738,349443.548562343,1539722.563892142,4.406212592067487,1539722.563892142,4.406212592067487,0.7620956208222032,0.09142185075015294,3.6737848052968585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6737848052968585,1.2796903111606324,1.279992046865347,2.8708389625649895,6082.9632704427995,14819.238508481212,6479.485983512798,0.00040340254798043346,25256.224307780787,2575.4181405251325,19367.61721192177,1974.9473277747009,0.7668453121060977,0.7668453121060977,33064.150657826205,32395.05729023726,1.025884040288992,0.8,4376.461152557706,4287.898129693729,1.025884040288992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.406143498226067,4.257987762636274,-1.386003203413817,5.643990966050091,3.5,3.5,1.0,0.6,0.00023577579218224387,1.0002984511223563,0.00023570544562745085,198.84531411536193,0.0,1.460588007422124e-05,41.39306413034299,0.027707002082856737,8.058308278321069e-05,0.00015519270939903318,0.0005701446176830191,0.09142185071406651,0.09142185071406651,0.09142185071406651,0.09112749638458117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514401.93086139887,586.8681192552468,0.0,0.09142185071406651,0.09142185075015294,0.09142185075015294,0.375,0.375,0.5,4.081624282216799,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,25824.305738716943,19680.590314249872,0.7620956208222032,0.8326293213290266,3.8456047134699007,0.8096206644372425,0.5326699040555782,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450920282687043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.4270554508,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2727498968036,261.2727498968036,-11.877250103196388,245.06048810110568,277.48501169249886,120246.6218944982,119636.88958581399,609.7323086842066,0.0,nan,277.48501169249886,4.335011692498881,271.0001069742315,-2.149893025768449,264.5152022559378,-8.634797744062155,258.0302975376622,-15.119702462337784,251.54539281938554,-21.604607180614437,245.06048810110568,-28.0895118988943,1.0,1.0,25762.5980482374,25762.5980482374,277.0001278543246,3.850127854324626,277.0001278543246,277.0001278543246,79447.1213899654,79149.3824424412,297.7389475241944,0.0,8575.796259387458,8575.796259387458,0.9019922125728027,3692.1537293233428,277.0001278543246,3.850127854324626,1.0,0.002,0.3272838370062589,0.004247821273410913,0.0005067182493163423,0.0014932817503725488,0.2533591246581711,0.2533591246581711,0.0,-3.1110877762863254e-13,0.9967786437147941,0.9967786437147941,0.0,0.09112734839663378,0.000294502353519163,0.0,0.0,0.0,1601442.3111661274,267.77073619803224,0.0,1.0,1280542.3711544252,2614.246584826007,,,,,,,,,,,,,,,,,,,4.0,14819.238508481212,1450.0,0.375,6.1796691888313084,3.5
2764.0,-29.90959565679363,4.264232654459947,34.817627210375065,27.73395994389432,6.198000900525919,-26.298836001040918,-39.80983556304125,2.587241246356158,-5.3719872427642485,-5.3719872427545745,39.65765036566341,38157.76002933275,19850.612988261913,19850.612988261913,58008.37301759466,79481.6228435401,79183.14480852787,19850.612988261913,99033.75779678978,99033.75779678978,99033.75779678978,124861.46270486113,123035.06666280226,1826.3960420588703,0.0,92807.66217224252,51484.49943559396,45914.62526294284,25827.704908071344,71742.33017101418,19683.391485501837,1450.0,0.0,0.8862630781568726,2.8453861676613066,0.0014957518510113484,1.0,1.0,-5.3719872427642485,349542.98529183853,1539824.9868475136,4.405252148206869,1539824.9868475136,4.405252148206869,0.7621037779222356,0.09142066607673077,3.6718072914309223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6718072914309223,1.2796509165670966,1.2799525529593163,2.8693819883951113,6079.876117008936,14816.079666659585,6479.685367834179,0.0004039639924012044,25275.744287787744,2577.4086245341423,19368.213185001176,1975.0081001158578,0.7662766708064515,0.7662766708064515,33049.9117537795,32395.05729023726,1.0253318305047965,0.8,4374.5764523862035,4287.898129693729,1.0253318305047965,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.405457720825148,4.264232654459947,-1.3791541225867938,5.643386777046741,3.5,3.5,1.0,0.6,0.00023570544562745085,1.0002847155534444,0.00023563835572258855,198.84757317277047,0.0,1.3988082784751302e-05,39.642226611985194,0.027720990165641488,8.056962608452406e-05,0.00015513581954292678,0.0005696288333598303,0.09142066611944834,0.09142066611944834,0.09142066611944834,0.09115493246817866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514452.53525772877,586.8514383985287,0.0,0.09142066611944834,0.09142066607673077,0.09142066607673077,0.375,0.375,0.5,4.073652290629535,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,25827.704908071344,19683.391485501837,0.7621037779222356,0.8310589449616924,3.8459567423956424,0.808565499326806,0.531872326120089,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509374597221785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.676217932436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.27665039226343,261.27665039226343,-11.873349607736543,245.05781465927177,277.4954861252593,120217.07391092487,119620.39268329374,596.681227631129,0.0,nan,277.4954861252593,4.345486125259299,271.00795183205116,-2.142048167948815,264.5204175388515,-8.629582461148459,258.032883245673,-15.117116754326958,251.5453489524738,-21.604651047526175,245.05781465927177,-28.092185340728207,1.0,1.0,25762.5980482374,25762.5980482374,277.0113413501268,3.8613413501268496,277.0113413501268,277.0113413501268,79470.8354798373,79183.14480852787,287.69067130943586,0.0,8575.796259387458,8575.796259387458,0.9021147371783845,3690.166327888077,277.0113413501268,3.8613413501268496,1.0,0.002,0.32754962066903326,0.004247770690544911,0.0005071373810074034,0.0014928626258766925,0.25356869050370173,0.25356869050370173,0.0,6.884095724024597e-12,0.9970927399425022,0.9970927399425022,0.0,0.09115488242581606,0.00026578365091471906,0.0,0.0,0.0,1601450.7233439898,267.77801275723573,0.0,1.0,1280517.3722476047,2614.348645883843,,,,,,,,,,,,,,,,,,,5.0,14816.079666659585,1450.0,0.375,6.1796691888313084,3.5
2765.0,-29.91223041536164,4.270490588933666,34.81848531975969,27.761010091658704,6.207740822759805,-26.30023329159316,-39.81122758761046,2.595743696672458,-5.364969565667593,-5.364969565679501,39.660000215166555,38132.975303380575,19849.04791850312,19849.04791850312,57982.0232218837,79504.5261117017,79215.3852378679,19849.04791850312,99064.43315637103,99064.43315637103,99064.43315637103,124895.43185286189,123072.23513690374,1823.1967159581484,0.0,92828.26443379992,51457.38696881981,45967.64162775568,25830.998696490864,71798.64032424655,19686.1075880424,1450.0,0.0,0.8862904593293984,2.8461238641579514,0.0014957518510113484,1.0,1.0,-5.364969565667593,349638.9053476301,1539925.5826162845,4.404331323155261,1539925.5826162845,4.404331323155261,0.7621117487306734,0.09141965577911172,3.6699159905579224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6699159905579224,1.2796115972994124,1.2799131385698945,2.8679921300363223,6076.931173925093,14813.091569709302,6479.884545491914,0.00040450013271353354,25294.384032940117,2579.3093495679072,19368.808540349113,1975.0688094659354,0.7657355290852584,0.7657355290852584,33036.292183398626,32395.05729023726,1.0248036952209338,0.8,4372.773728907736,4287.898129693729,1.0248036952209338,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.40495269923332,4.270490588933666,-1.372451250015338,5.642941838949004,3.5,3.5,1.0,0.6,0.00023563835572258855,1.0002740648984834,0.0002355737932148658,198.8497477297068,0.0,1.3340664766261807e-05,37.80744394758596,0.02773433083040775,8.055695563656242e-05,0.00015508140008602613,0.000569135710013818,0.09141965552979502,0.09141965552979502,0.09141965552979502,0.09118138231921732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514498.91136832564,586.8361587967663,0.0,0.09141965552979502,0.09141965577911172,0.09141965577911172,0.375,0.375,0.5,4.066504084585949,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,25830.998696490864,19686.1075880424,0.7621117487306734,0.8295612729532668,3.8462924023027414,0.8075643627794864,0.5311099922111338,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509538463195497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.84143526804,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.28048763069756,261.28048763069756,-11.869512369302413,245.0552607478699,277.5057145135253,120191.54391138129,119604.53947433976,587.0044370415166,0.0,nan,277.5057145135253,4.3557145135252995,271.0156237603911,-2.134376239608855,264.5255330072333,-8.624466992766656,258.03544225415317,-15.11455774584681,251.5453515010126,-21.604648498987387,245.0552607478699,-28.09473925213007,1.0,1.0,25762.5980482374,25762.5980482374,277.02211849493705,3.8721184949370695,277.02211849493705,277.02211849493705,79494.36829705357,79215.3852378679,278.9830591856735,0.0,8575.796259387458,8575.796259387458,0.9022319001240996,3688.265570510712,277.02211849493705,3.8721184949370695,1.0,0.002,0.3277878639748814,0.004247801127510343,0.0005075136130479091,0.0014924863799312845,0.25375680652395455,0.25375680652395455,0.0,-7.020806679081115e-12,0.9973939596556006,0.9973939596556006,0.0,0.09118141246788025,0.00023824331123146854,0.0,0.0,0.0,1601458.8355137352,267.7850304343324,0.0,1.0,1280493.2617617534,2614.4470852001887,,,,,,,,,,,,,,,,,,,4.0,14813.091569709302,1450.0,0.375,6.1796691888313084,3.5
2766.0,-29.914741437757147,4.276758398007306,34.81936474401251,27.786786818783753,6.216877723437387,-26.301579521624884,-39.8125657584518,2.603715808851448,-5.358126514095261,-5.358126514080098,39.66233117895926,38109.349419052065,19847.862918900053,19847.862918900053,57957.21233795212,79526.70574792409,79246.7177632955,19847.862918900053,99094.58068219555,99094.58068219555,99094.58068219555,124928.80576398486,123108.44881014341,1820.3569538414515,0.0,92848.17424269162,51431.45917472834,46018.57229773697,25834.225081789315,71852.79737952628,19688.76976110256,1450.0,0.0,0.8863170087304317,2.8468433495132275,0.0014957518510113484,1.0,1.0,-5.358126514095261,349732.45845902845,1540025.3748065871,4.403438507229671,1540025.3748065871,4.403438507229671,0.7621196184042417,0.09141880809384775,3.6681083402413783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6681083402413783,1.279574736171891,1.2798761861391708,2.8666620530624676,6074.112900422357,14810.227519328188,6480.071178255007,0.00040501225250064285,25312.27696414817,2581.133920772962,19369.366398167465,1975.1256951321263,0.7652162792625046,0.7652162792625046,33023.27368243601,32395.05729023726,1.0242989188912228,0.8,4371.050564616688,4287.898129693729,1.0242989188912228,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404570319864928,4.276758398007306,-1.3658465540609384,5.642604952068245,3.5,3.5,1.0,0.6,0.0002355737932148658,1.0002611978107072,0.00023551227792347753,198.85182020192096,0.0,1.2838238373466453e-05,36.383567550403924,0.02774716906878122,8.05447771110171e-05,0.0001550290161038487,0.0005686632269499423,0.09141880805121061,0.09141880805121061,0.09141880805121061,0.09120716458734354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514541.2973344759,586.8222027459941,0.0,0.09141880805121061,0.09141880809384775,0.09141880809384775,0.375,0.375,0.5,4.060154777614226,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,25834.225081789315,19688.76976110256,0.7621196184042417,0.8281297640545477,3.846624714006762,0.8066103819427138,0.5303808732422565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509696199969875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.41755887085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2842295419817,261.2842295419817,-11.86577045801829,245.05282052465262,277.51563855930823,120163.84120143451,119591.41950577518,572.4216956593027,0.0,nan,277.51563855930823,4.365638559308252,271.02307495235664,-2.12692504764334,264.5305113453865,-8.619488654613463,258.03794773857254,-15.112052261427436,251.54538413161367,-21.604615868386304,245.05282052465262,-28.09717947534736,1.0,1.0,25762.5980482374,25762.5980482374,277.032615146095,3.88261514609502,277.032615146095,277.032615146095,79515.90095692892,79246.7177632955,269.18319363342016,0.0,8575.796259387458,8575.796259387458,0.9023438627097622,3686.448881942585,277.032615146095,3.88261514609502,1.0,0.002,0.3279993865357522,0.004247922161865167,0.0005078483004659381,0.0014921516977509065,0.25392415023296905,0.25392415023296905,0.0,-1.7831552207026036e-12,0.9976862248913938,0.9976862248913938,0.0,0.09120728553122176,0.0002115225626259917,0.0,0.0,0.0,1601466.745138829,267.7918734859047,0.0,1.0,1280469.7503076012,2614.5430838179896,,,,,,,,,,,,,,,,,,,5.0,14810.227519328188,1450.0,0.375,6.1796691888313084,3.5
2767.0,-29.917157277768876,4.283031926289978,34.82026260138914,27.811726822424703,6.226010975726467,-26.302840452438637,-39.813822170812614,2.6116941502313393,-5.351519829607071,-5.351519829550207,39.66462166570685,38086.644570565215,19847.17661703078,19847.17661703078,57933.821187596,79547.53044704814,79276.68349789764,19847.17661703078,99123.86011492842,99123.86011492842,99123.86011492842,124961.21487118234,123143.35245965848,1817.862411523857,0.0,92866.98576118088,51406.71639629863,46066.965960980284,25837.354756253924,71904.32071723421,19691.35382218101,1450.0,0.0,0.8863424894925807,2.847538119277305,0.0014957518510113484,1.0,1.0,-5.351519829607071,349822.79877932416,1540123.4388724456,4.402581662048816,1540123.4388724456,4.402581662048816,0.762127315584221,0.09141811934107015,3.666382499767159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.666382499767159,1.2795378420053753,1.2798392045656628,2.865395910464801,6071.430096190848,14807.524270818018,6480.257256067204,0.00040550034641476476,25329.32277717303,2582.8721099634463,19369.92259720045,1975.182411649284,0.764723272217004,0.764723272217004,33010.8431696944,32395.05729023726,1.0238169875064467,0.8,4369.405228050115,4287.898129693729,1.0238169875064467,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404348861836909,4.283031926289978,-1.3593779150833774,5.642409841373356,3.5,3.5,1.0,0.6,0.00023551227792347753,1.000251300717053,0.00023545310838850715,198.85381415128663,0.0,1.2232427662808117e-05,34.6666999963982,0.027759401496444028,8.053334420839564e-05,0.00015497893371508187,0.0005682120504055507,0.09141811931386772,0.09141811931386772,0.09141811931386772,0.09123204637864687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514579.7423939785,586.8095529207957,0.0,0.09141811931386772,0.09141811934107015,0.09141811934107015,0.375,0.375,0.5,4.05457259259278,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,25837.354756253924,19691.35382218101,0.762127315584221,0.826766941908556,3.8469382025271166,0.8057070925601593,0.5296850619080602,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509846531998496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.70069131685,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.28790177961724,261.28790177961724,-11.862098220382734,245.050489726515,277.5253138327154,120140.4093288523,119578.64601464396,561.7633142083358,0.0,nan,277.5253138327154,4.375313832715449,271.03034901146003,-2.119650988539945,264.5353841901888,-8.614615809811198,258.04041936904486,-15.109580630955122,251.5454545477791,-21.60454545222089,245.050489726515,-28.09951027348498,1.0,1.0,25762.5980482374,25762.5980482374,277.04271605246686,3.8927160524668807,277.04271605246686,277.04271605246686,79537.24675134938,79276.68349789764,260.56325345173536,0.0,8575.796259387458,8575.796259387458,0.9024507413442285,3684.7144122659947,277.04271605246686,3.8927160524668807,1.0,0.002,0.3281852619784192,0.004248119592703857,0.0005081430385756058,0.0014918569620843358,0.25407151928780286,0.25407151928780286,0.0,6.599417193275947e-13,0.9979667549201947,0.9979667549201947,0.0,0.09123224389971486,0.00018587544135528373,0.0,0.0,0.0,1601474.38091515,267.7984801703929,0.0,1.0,1280447.0500997098,2614.6357748052096,,,,,,,,,,,,,,,,,,,4.0,14807.524270818018,1450.0,0.375,6.1796691888313084,3.5
2768.0,-29.91946281121096,4.2893082289906195,34.821176865217204,27.83557923920455,6.234666063120061,-26.304049923848652,-39.815028571151174,2.6192531766400795,-5.345081907767565,-5.34508190777773,39.66689056804139,38064.946980623754,19846.843681742797,19846.843681742797,57911.79066236655,79567.63848737172,79305.77269578307,19846.843681742797,99152.61637752588,99152.61637752588,99152.61637752588,124993.03445998699,123177.33211337926,1815.7023466077273,0.0,92885.12479997998,51383.02126076052,46113.44837691051,25840.418082461107,71953.86645937162,19693.88464826943,1450.0,0.0,0.8863671795011113,2.848215270504495,0.0014957518510113484,1.0,1.0,-5.345081907767565,349910.84904884215,1540220.583485511,4.401751439466,1540220.583485511,4.401751439466,0.7621349076250602,0.09141757962558805,3.6647295546436554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6647295546436554,1.2795028906671473,1.2798041692840045,2.864182317503655,6068.858638333343,14804.936811422363,6480.43554387661,0.0004059677831181674,25345.69697845324,2584.541813815446,19370.455511393782,1975.2367537735906,0.7642502602260611,0.7642502602260611,32998.93659471141,32395.05729023726,1.0233554117442434,0.8,4367.829241314137,4287.898129693729,1.0233554117442434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4042414292396295,4.2893082289906195,-1.3530069612703035,5.642315190260923,3.5,3.5,1.0,0.6,0.00023545310838850715,1.0002398296582555,0.00023539665328959424,198.85571709034875,0.0,1.176608771041792e-05,33.345092571324386,0.027771167584154446,8.052236780909605e-05,0.00015493074057941112,0.000567779263924197,0.09141757963275715,0.09141757963275715,0.09141757963275715,0.09125628354232634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514614.4549485978,586.7981411967675,0.0,0.09141757963275715,0.09141757962558805,0.09141757962558805,0.375,0.375,0.5,4.049733717669543,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,25840.418082461107,19693.88464826943,0.7621349076250602,0.8254630334625608,3.847247434304903,0.8048461258863154,0.5290187845863283,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509991168373697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.37908389178,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2914835698355,261.2914835698355,-11.858516430164457,245.0482631639613,277.5347039757109,120115.7856466381,119567.85858951698,547.9270571211616,0.0,nan,277.5347039757109,4.38470397571092,271.0374158133418,-2.1125841866581823,264.5401276509704,-8.609872349029558,258.04283948869903,-15.107160511300947,251.5455513263297,-21.604448673670277,245.0482631639613,-28.10173683603867,1.0,1.0,25762.5980482374,25762.5980482374,277.05254598554717,3.9025459855471922,277.05254598554717,277.05254598554717,79557.01760465709,79305.77269578307,251.24490887401043,0.0,8575.796259387458,8575.796259387458,0.9025530902417236,3683.053202416874,277.05254598554717,3.9025459855471922,1.0,0.002,0.3283462769715481,0.004248400452591389,0.0005083991144277691,0.001491600888431997,0.25419955721388454,0.25419955721388454,0.0,2.8597662432572335e-12,0.9982386868219002,0.9982386868219002,0.0,0.09125656463788352,0.00016101498770453596,0.0,0.0,0.0,1601481.8210356294,267.8049180922324,0.0,1.0,1280424.9289314668,2614.726105894209,,,,,,,,,,,,,,,,,,,5.0,14804.936811422363,1450.0,0.375,6.1796691888313084,3.5
2769.0,-29.921680541743775,4.295583090311512,34.822104740030305,27.85849602604287,6.243159458861897,-26.30519654167233,-39.816171723045386,2.626675458705896,-5.338891008461189,-5.338891008475421,39.6691116594234,38044.19121750997,19847.01664350108,19847.01664350108,57891.20786101105,79586.58420106987,79333.41295124855,19847.01664350108,99180.42959474963,99180.42959474963,99180.42959474963,125023.8079207743,123209.94587260728,1813.8620481670173,0.0,92902.29676382293,51360.468987306784,46157.586418351275,25843.37832602468,72000.96474437596,19696.331980171562,1450.0,0.0,0.8863907742833423,2.8488665594394798,0.0014957518510113484,1.0,1.0,-5.338891008461189,349995.5372454934,1540315.6855272239,4.400958074064864,1540315.6855272239,4.400958074064864,0.7621423070813097,0.09141718615498345,3.663156575438383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.663156575438383,1.2794685700893293,1.279769768388594,2.8630297461567427,6066.416477954007,14802.491606946935,6480.608736938515,0.00040641183576467846,25361.268307976974,2586.129647532743,19370.973197045896,1975.2895430188594,0.7638014377598408,0.7638014377598408,32987.60503671005,32395.05729023726,1.0229161660213941,0.8,4366.329365394016,4287.898129693729,1.0229161660213941,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404297241079325,4.295583090311512,-1.3467812717357033,5.642364362047215,3.5,3.5,1.0,0.6,0.00023539665328959424,1.0002306993116956,0.00023534235996913654,198.85754758900958,0.0,1.1226419177734267e-05,31.815671949698913,0.02778239400333218,8.051196815011397e-05,0.00015488468513948027,0.0005673668528033908,0.09141718615766771,0.09141718615766771,0.09141718615766771,0.09127958048337247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514645.4656526914,586.7879561500804,0.0,0.09141718615766771,0.09141718615498345,0.09141718615498345,0.375,0.375,0.5,4.045605550038034,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,25843.37832602468,19696.331980171562,0.7621423070813097,0.8242240153697553,3.8475465393949593,0.80403378019366,0.5283844647440176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510129203259914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.84966327015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2949846405191,261.2949846405191,-11.855015359480888,245.04613558111689,277.54383369991893,120093.66238447813,119558.08346476508,535.5789197130275,0.0,nan,277.54383369991893,4.393833699918957,271.0442940761511,-2.105705923848859,264.54475445236153,-8.605245547638447,258.04521482867204,-15.104785171327933,251.54567520489408,-21.604324795105896,245.04613558111689,-28.10386441888309,1.0,1.0,25762.5980482374,25762.5980482374,277.06195993896944,3.91195993896946,277.06195993896944,277.06195993896944,79576.32142269152,79333.41295124855,242.90847144296276,0.0,8575.796259387458,8575.796259387458,0.9026504736424603,3681.472358315575,277.06195993896944,3.91195993896946,1.0,0.002,0.3284835351183222,0.004248747900423776,0.0005086181526670593,0.0014913818485749724,0.2543090763335296,0.2543090763335296,0.0,1.2420316511385643e-12,0.9984985520650259,0.9984985520650259,0.0,0.0912799280096099,0.00013725814537354162,0.0,0.0,0.0,1601488.9751152312,267.8111089915388,0.0,1.0,1280403.6557875385,2614.812978268798,,,,,,,,,,,,,,,,,,,4.0,14802.491606946935,1450.0,0.375,6.1796691888313084,3.5
2770.0,-29.92380957229307,4.301852906708583,34.82304391164795,27.88047173470261,6.251287161933344,-26.306299898936008,-39.817269892059244,2.633777488032111,-5.332915069050728,-5.332915069049378,39.67129322882648,38024.30407097056,19847.622030061397,19847.622030061397,57871.92610103196,79604.80205950813,79359.84444243954,19847.622030061397,99207.46647250094,99207.46647250094,99207.46647250094,125053.71611430864,123241.3875316638,1812.3285826448364,0.0,92918.81029536002,51338.85457016639,46199.9508057707,25846.249641807703,72046.2004475784,19698.707393369714,1450.0,0.0,0.8864134083542263,2.849495345933337,0.0014957518510113484,1.0,1.0,-5.332915069050728,350077.30016717326,1540409.0996482172,4.400197039090001,1540409.0996482172,4.400197039090001,0.7621495445709072,0.09141693112445963,3.661649599385541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.661649599385541,1.279435732651059,1.2797368537516676,2.861925383151843,6064.076465266552,14800.153390941805,6480.775400752731,0.00040683708239596284,25376.21576650935,2587.653864113571,19371.47136633973,1975.3403421494324,0.7633711639505181,0.7633711639505181,32976.748044886095,32395.05729023726,1.022495351312955,0.8,4364.89230434736,4287.898129693729,1.022495351312955,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404492589103045,4.301852906708583,-1.3406835623920275,5.642536469100611,3.5,3.5,1.0,0.6,0.00023534235996913654,1.0002214752204546,0.00023529024900936638,198.85930490328738,0.0,1.0796636556681443e-05,30.59766800163521,0.027793190639888863,8.050197888570055e-05,0.000154840381083436,0.0005669712193628679,0.09141693110455111,0.09141693110455111,0.09141693110455111,0.09130205856812104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514672.9550704903,586.7789383258782,0.0,0.09141693110455111,0.09141693112445963,0.09141693112445963,0.375,0.375,0.5,4.0421593666333635,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,25846.249641807703,19698.707393369714,0.7621495445709072,0.8230377610320109,3.8478473847401005,0.803261320395934,0.5277766743388148,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510261983652588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.63165932208,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2983944867781,261.2983944867781,-11.851605513221898,245.04410097807485,277.5526879954765,120071.35989213623,119549.73610034947,521.6237917867645,0.0,nan,277.5526879954765,4.402687995476526,271.05097059198084,-2.0990294080191347,264.5492531885035,-8.600746811496492,258.04753578507433,-15.102464214925647,251.54581838155855,-21.60418161844143,245.04410097807485,-28.105899021925126,1.0,1.0,25762.5980482374,25762.5980482374,277.07101798184004,3.921017981840066,277.07101798184004,277.07101798184004,79594.7183974089,79359.84444243954,234.87395496935642,0.0,8575.796259387458,8575.796259387458,0.9027437578571957,3679.9578473824686,277.07101798184004,3.921017981840066,1.0,0.002,0.3285979930617235,0.004249162728136529,0.0005088016665304362,0.0014911983307972876,0.2544008332652181,0.2544008332652181,0.0,-2.672276462611922e-12,0.9987479567886228,0.9987479567886228,0.0,0.09130247317644032,0.00011445794801931437,0.0,0.0,0.0,1601495.8802668669,267.81708493094925,0.0,1.0,1280383.1205782432,2614.896841040532,,,,,,,,,,,,,,,,,,,4.0,14800.153390941805,1450.0,0.375,6.1796691888313084,3.5
2771.0,-29.925845661587783,4.308114856829738,34.823992600600924,27.901508181262784,6.259079716653472,-26.3073531237578,-39.81832206537945,2.640587178633223,-5.327111353722557,-5.327111353659328,39.673446070471485,38005.31640660471,19848.565993607474,19848.565993607474,57853.882400212184,79622.23011714681,79385.36355564304,19848.565993607474,99233.92954925052,99233.92954925052,99233.92954925052,125082.98035010598,123271.88904588277,1811.0913042232125,0.0,92934.62000620413,51318.22458093201,46240.43936141347,25849.050800855464,72089.49016226894,19701.026210362474,1450.0,0.0,0.8864352615709978,2.850106115972692,0.0014957518510113484,1.0,1.0,-5.327111353722557,350156.72106747096,1540501.2878541227,4.399462284081895,1540501.2878541227,4.399462284081895,0.7621566595284991,0.09141680556444817,3.6602104051802824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6602104051802824,1.279404248586725,1.2797052956029593,2.8608709164624706,6061.842176884306,14797.925074389308,6480.935168389948,0.0004072429023816192,25390.51303571896,2589.111779835006,19371.94892249902,1975.3890393252561,0.7629601219655104,0.7629601219655104,32966.37855231933,32395.05729023726,1.0220934643096875,0.8,4363.519770031875,4287.898129693729,1.0220934643096875,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404797190204682,4.308114856829738,-1.33468997433088,5.642804831160618,3.5,3.5,1.0,0.6,0.00023529024900936638,1.0002118094719996,0.00023524042285960752,198.86098552891343,0.0,1.0362749237737019e-05,29.36803133974671,0.0278035533891266,8.049240908623785e-05,0.00015479783992312853,0.0005665926643860668,0.09141680552957433,0.09141680552957433,0.09141680552957433,0.09132387994657974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514697.0908962579,586.7710326569817,0.0,0.09141680552957433,0.09141680556444817,0.09141680556444817,0.375,0.375,0.5,4.03937159779358,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,25849.050800855464,19701.026210362474,0.7621566595284991,0.8219064725911586,3.8481411513749793,0.8025286663837782,0.5271963544347049,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510389455565091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.4020226602,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3017076760071,261.3017076760071,-11.848292323992894,245.04215545612095,277.56125989588736,120049.41513079141,119542.57751682862,506.8376139627888,0.0,nan,277.56125989588736,4.411259895887383,271.0574390079277,-2.092560992072265,264.553618119973,-8.596381880026968,258.0497972320575,-15.100202767942505,251.5459763440761,-21.604023655923868,245.04215545612095,-28.107844543879025,1.0,1.0,25762.5980482374,25762.5980482374,277.0797974107885,3.929797410788524,277.0797974107885,277.0797974107885,79611.99138860933,79385.36355564304,226.62783296628913,0.0,8575.796259387458,8575.796259387458,0.9028328344272422,3678.511457206184,277.0797974107885,3.929797410788524,1.0,0.002,0.3286904332978071,0.004249648149474546,0.0005089509110664849,0.0014910490879582988,0.25447545553324247,0.25447545553324247,0.0,-9.752164353837856e-13,0.9989888047747881,0.9989888047747881,0.0,0.09132436532715728,9.244023729089185e-05,0.0,0.0,0.0,1601502.5859216086,267.8228886462774,0.0,1.0,1280363.1765177385,2614.9782932906473,,,,,,,,,,,,,,,,,,,4.0,14797.925074389308,1450.0,0.375,6.1796691888313084,3.5
2772.0,-29.927797824409648,4.314365952361747,34.82494894652297,27.921689045056723,6.266671143341395,-26.308350927623245,-39.819316019397206,2.647224246375861,-5.32149256108454,-5.3214925611077675,39.675564289526434,37987.15515085617,19849.868537747196,19849.868537747196,57837.02368860337,79638.70713714245,79409.86845568234,19849.868537747196,99259.73699342954,99259.73699342954,99259.73699342954,125111.51223567418,123301.3732428579,1810.1389928162762,0.0,92949.62069188936,51298.56534654667,46278.9503837141,25851.77524224464,72130.72562595874,19703.282962916783,1450.0,0.0,0.8864562908762093,2.8506975236613057,0.0014957518510113484,1.0,1.0,-5.32149256108454,350233.62486958446,1540591.9975335076,4.398755254031288,1540591.9975335076,4.398755254031288,0.7621636339588569,0.09141680406346525,3.6588398276312892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6588398276312892,1.2793735621447488,1.2796745381908095,2.8598682479397106,6059.717642601503,14795.815091349696,6481.089875055136,0.0004076288669662613,25404.12400399183,2590.499712337223,19372.41135107424,1975.4361939168055,0.762569547685651,0.762569547685651,32956.502689358866,32395.05729023726,1.0217107381272874,0.8,4362.212573877293,4287.898129693729,1.0217107381272874,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4052174992108295,4.314365952361747,-1.3288091827476194,5.643175135109367,3.5,3.5,1.0,0.6,0.00023524042285960752,1.0002030812329405,0.0002351926596443084,198.86259690358924,0.0,9.908477246157966e-06,28.080624515611678,0.02781346186637276,8.048336977298276e-05,0.00015475705308662477,0.0005662312694401924,0.09141680404809334,0.09141680404809334,0.09141680404809334,0.09134499696087395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514717.9655176237,586.7642082188762,0.0,0.09141680404809334,0.09141680406346525,0.09141680406346525,0.375,0.375,0.5,4.0372173828959115,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,25851.77524224464,19703.282962916783,0.7621636339588569,0.8208300930745422,3.8484233574920763,0.8018361549351821,0.5266431859821076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510511364785534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.114615836064,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3049311275451,261.3049311275451,-11.845068872454874,245.0402954866385,277.56956676844254,120029.27704162431,119536.1671182783,493.10992334601474,0.0,nan,277.56956676844254,4.419566768442564,271.0637125120846,-2.086287487915399,264.55785825571104,-8.592141744288938,258.0520039993901,-15.097996000609896,251.54614974300364,-21.60385025699634,245.0402954866385,-28.109704513361464,1.0,1.0,25762.5980482374,25762.5980482374,277.0882736522927,3.9382736522927075,277.0882736522927,277.0882736522927,79628.51806036566,79409.86845568234,218.64960468331992,0.0,8575.796259387458,8575.796259387458,0.9029176532950449,3677.134026769446,277.0882736522927,3.9382736522927075,1.0,0.002,0.32876169004758676,0.00425019856832815,0.0005090671632383922,0.0014909328360439044,0.2545335816191961,0.2545335816191961,0.0,-7.177036742689324e-13,0.9992205289631555,0.9992205289631555,0.0,0.0913455473124169,7.125675104836008e-05,0.0,0.0,0.0,1601509.0774521963,267.82850743891544,0.0,1.0,1280343.8673045146,2615.0571562220707,,,,,,,,,,,,,,,,,,,4.0,14795.815091349696,1450.0,0.375,6.1796691888313084,3.5
2773.0,-29.929665245286625,4.320603468027919,34.825911300999984,27.940980274602794,6.273947907777627,-26.309303930001217,-39.820268587768055,2.6535865927551394,-5.316046102370024,-5.316046102335077,39.67765027925303,37969.83316594568,19851.49811494777,19851.49811494777,57821.33128089346,79654.41870730855,79433.44879054413,19851.49811494777,99284.9469054919,99284.9469054919,99284.9469054919,125139.37511322182,123329.9139345287,1809.4611786931207,0.0,92963.93757267231,51279.82685848119,46315.678571323464,25854.428207729907,72170.10677905337,19705.481900295865,1450.0,0.0,0.8864765523727803,2.8512708847955537,0.0014957518510113484,1.0,1.0,-5.316046102370024,350308.182610799,1540681.3309853254,4.398074060111409,1540681.3309853254,4.398074060111409,0.7621704777986295,0.09141692078335287,3.6575327454096325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6575327454096325,1.279344147260706,1.2796450552780656,2.858912321005285,6057.692148135543,14793.810110256036,6481.239276142737,0.0004079968366475963,25417.116959334464,2591.8246250589614,19372.857920923,1975.4817313683063,0.7621973000288806,0.7621973000288806,32947.08366040361,32395.05729023726,1.021345742663043,0.8,4360.965845517502,4287.898129693729,1.021345742663043,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4057433362651945,4.320603468027919,-1.3230349441818237,5.643638412209743,3.5,3.5,1.0,0.6,0.0002351926596443084,1.0001942678089066,0.00023514697815609097,198.86413835121817,0.0,9.498317030849807e-06,26.918230465428355,0.02782296018340361,8.047470771371531e-05,0.00015471795193059307,0.0005658859754888576,0.0914169208007961,0.0914169208007961,0.0914169208007961,0.091365457459372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514735.7039684159,586.7584236583582,0.0,0.0914169208007961,0.09141692078335287,0.09141692078335287,0.375,0.375,0.5,4.03567348262939,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,25854.428207729907,19705.481900295865,0.7621704777986295,0.8198051790923097,3.848699186954219,0.801181179597139,0.5261157958680759,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510628250811668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.95222178588,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.30806025549305,261.30806025549305,-11.84193974450693,245.0385172913144,277.5776032196669,120009.52245165639,119530.84175088488,478.68070077152413,0.0,nan,277.5776032196669,4.427603219666935,271.06978603399733,-2.0802139660026455,264.56196884831485,-8.58803115168513,258.05415166267557,-15.095848337324412,251.5463344769893,-21.603665523010676,245.0385172913144,-28.11148270868557,1.0,1.0,25762.5980482374,25762.5980482374,277.0964697490172,3.94646974901724,277.0964697490172,277.0964697490172,79644.02948372466,79433.44879054413,210.5806931805273,0.0,8575.796259387458,8575.796259387458,0.9029985328916484,3675.8204091366806,277.0964697490172,3.94646974901724,1.0,0.002,0.32881253938301497,0.004250812556479045,0.0005091516367236714,0.0014908483632580752,0.2545758183618357,0.2545758183618357,0.0,-1.8253627775965953e-14,0.9994437645179294,0.9994437645179294,0.0,0.09136607144835153,5.084933500134012e-05,0.0,0.0,0.0,1601515.3694462015,267.83395389762995,0.0,1.0,1280325.1497355544,2615.1336059641803,,,,,,,,,,,,,,,,,,,5.0,14793.810110256036,1450.0,0.375,6.1796691888313084,3.5
2774.0,-29.93145973355052,4.326824339121903,34.82687783355364,27.9595173773356,6.2810640535196995,-26.310207354870986,-39.821167721506185,2.65981167462283,-5.310794823068591,-5.310794823064453,39.67969549271163,37953.23260063301,19853.495474103893,19853.495474103893,57806.72807473691,79669.24765477113,79455.93653188446,19853.495474103893,99309.43200598836,99309.43200598836,99309.43200598836,125166.4306520371,123357.38437125094,1809.046280786164,0.0,92977.505766999,51261.946758400256,46350.62112066527,25856.998646048745,72207.61976671402,19707.61388977462,1450.0,0.0,0.8864959607585047,2.851823785184484,0.0014957518510113484,1.0,1.0,-5.310794823068591,350380.0802965234,1540768.9219765181,4.397421567666117,1540768.9219765181,4.397421567666117,0.7621771636974648,0.09141715160695638,3.6562866862833587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6562866862833587,1.2793153661403116,1.279616208944138,2.8580026341076152,6055.764630758816,14791.912844396966,6481.3852530682325,0.0004083472620677415,25429.490011219907,2593.086325220122,19373.29425572208,1975.5262251351974,0.761843601549786,0.761843601549786,32938.10374613508,32395.05729023726,1.0209977875598868,0.8,4359.777239575186,4287.898129693729,1.0209977875598868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4063878503482306,4.326824339121903,-1.3173819079580942,5.644206247079998,3.5,3.5,1.0,0.6,0.00023514697815609097,1.00018668271967,0.0002351030884721322,198.865619617047,0.0,9.084409792959362e-06,25.745217353246833,0.02783204459319657,8.046653234613538e-05,0.0001546804458099556,0.0005655560546433152,0.09141715159001693,0.09141715159001693,0.09141715159001693,0.09138517519976194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514750.3898244556,586.7536508207202,0.0,0.09141715159001693,0.09141715160695638,0.09141715160695638,0.375,0.375,0.5,4.034714191600146,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,25856.998646048745,19707.61388977462,0.7621771636974648,0.8188289969583965,3.848967333417998,0.8005627143159817,0.5256125700203255,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510740064584096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.779208673695,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.31110423812737,261.31110423812737,-11.838895761872607,245.03681713940085,277.58539133684565,119991.674664607,119526.01913167907,465.6555329279091,0.0,nan,277.58539133684565,4.435391336845669,271.0756764973652,-2.0743235026347975,264.5659616578583,-8.584038342141696,258.05624681840123,-15.093753181598743,251.54653197889328,-21.603468021106693,245.03681713940085,-28.113182860599125,1.0,1.0,25762.5980482374,25762.5980482374,277.1043432619161,3.954343261916108,277.1043432619161,277.1043432619161,79659.07970714993,79455.93653188446,203.14317526546074,0.0,8575.796259387458,8575.796259387458,0.9030756275416219,3674.5681197147755,277.1043432619161,3.954343261916108,1.0,0.002,0.32884384550019846,0.004251482826575495,0.0005092056444663946,0.0014907943555215915,0.2546028222331973,0.2546028222331973,0.0,-1.2013827432877378e-14,0.9996575465744441,0.9996575465744441,0.0,0.09138584549023401,3.130611672236929e-05,0.0,0.0,0.0,1601521.4355547407,267.8392051769314,0.0,1.0,1280307.1023812895,2615.2073212857217,,,,,,,,,,,,,,,,,,,4.0,14791.912844396966,1450.0,0.375,6.1796691888313084,3.5
2775.0,-29.933175895073607,4.33302610740269,34.827847142747615,27.977180387266003,6.287825114835279,-26.31107579407289,-39.822038321848936,2.665725014153219,-5.30570583666514,-5.305705836704055,39.68170864075363,37937.45091203279,19855.78780485989,19855.78780485989,57793.23871689268,79683.43527226674,79477.56820962852,19855.78780485989,99333.35601448841,99333.35601448841,99333.35601448841,125192.85716348438,123383.97265901313,1808.8845044712548,0.0,92990.48729169839,51244.938858399066,46383.94270366591,25859.50114899598,72243.44385266189,19709.690859221955,1450.0,0.0,0.8865146528738979,2.852359678752735,0.0014957518510113484,1.0,1.0,-5.30570583666514,350449.7670073151,1540855.1433685138,4.396793173888316,1540855.1433685138,4.396793173888316,0.7621837229442148,0.09141748958034839,3.6550999780840403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6550999780840403,1.2792880285560473,1.2795888087807183,2.85713607607945,6053.928498281247,14790.105225278012,6481.523337782099,0.00040868076184867374,25441.29787126723,2594.2903918532047,19373.707000172457,1975.5683133559837,0.761506236757388,0.761506236757388,32929.55098428305,32395.05729023726,1.0206664058740555,0.8,4358.645172691636,4287.898129693729,1.0206664058740555,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.407127546787247,4.33302610740269,-1.3118318328559857,5.644857940258675,3.5,3.5,1.0,0.6,0.0002351030884721322,1.0001785361360944,0.00023506112156774147,198.8670362460208,0.0,8.728149195257967e-06,24.735574819361076,0.027840772742391825,8.04586171498761e-05,0.00015464447132225608,0.0005652410037407962,0.09141748968185943,0.09141748968185943,0.09141748968185943,0.09140427487829243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514762.17173025216,586.749840815354,0.0,0.09141748968185943,0.09141748958034839,0.09141748958034839,0.375,0.375,0.5,4.03431777151146,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,25859.50114899598,19709.690859221955,0.7621837229442148,0.8179005211869245,3.849232145028882,0.7999790103412023,0.5251334777091325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451084751299016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.76956613981,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.31405339662695,261.31405339662695,-11.835946603373031,245.03519114231148,277.5929156509369,119973.57807758966,119522.42833788808,451.1497397016012,0.0,nan,277.5929156509369,4.442915650936925,271.081370749211,-2.0686292507890016,264.56982584748476,-8.580174152515212,258.0582809457811,-15.091719054218856,251.5467360440367,-21.603263955963286,245.03519114231148,-28.1148088576885,1.0,1.0,25762.5980482374,25762.5980482374,277.11195465868474,3.9619546586847605,277.11195465868474,277.11195465868474,79673.04600928421,79477.56820962852,195.47779965569498,0.0,8575.796259387458,8575.796259387458,0.9031490419501222,3673.3754779744604,277.11195465868474,3.9619546586847605,1.0,0.002,0.32885633100039563,0.004252211324081989,0.0005092303389827193,0.001490769670835043,0.25461516949135965,0.25461516949135965,0.0,9.81776205472018e-12,0.9998634234456817,0.9998634234456817,0.0,0.09140500409461708,1.2485485731314249e-05,0.0,0.0,0.0,1601527.3138079569,267.84429416333484,0.0,1.0,1280289.6122739376,2615.278763308709,,,,,,,,,,,,,,,,,,,5.0,14790.105225278012,1450.0,0.375,6.1796691888313084,3.5
