time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2776.0,-29.93483028712836,4.339205600961604,34.82881736914271,27.99415433490651,6.294448911989742,-26.311902367236605,-39.82286044685168,2.671520991400045,-5.300789880643492,-5.300823899268373,39.68367371237041,37922.31171370043,19858.46077047375,19858.46077047375,57780.77248417418,79696.78985541417,79498.00253989706,19858.46077047375,99356.4633103708,99356.4633103708,99356.4633103708,125218.3777592525,123409.41418455425,1808.963574698257,0.0,93002.76426564426,51228.70615914158,46415.620118336315,25861.914448881704,72277.53456721801,19711.6952444704,1450.0,0.0,0.886532458556905,2.852873369905969,0.0014957518510113484,1.0,1.0,-5.27181529684691,350516.6286897269,1540939.3092061537,4.396194597004911,1540939.3092061537,4.396194597004911,0.7621901032668041,0.09141793082990773,3.6539691673006223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6539691673006223,1.2792612325170338,1.2795619527521165,2.8563119669554813,6052.182309937942,14788.397328503415,6481.658820127867,0.0004089982656745328,25452.53120850778,2595.4358734642083,19374.111965970438,1975.609608374974,0.7611860607205321,0.7611860607205321,32921.40056569007,32395.05729023726,1.0203506332317325,0.8,4357.566361059108,4287.898129693729,1.0203506332317325,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4079900676695445,4.339205600961604,-1.306412244233492,5.645617845195096,3.5,3.5,1.0,0.6,0.00023506112156774147,1.0001721119421088,0.0002350206717034989,198.86840190338202,0.0,8.345833896603148e-06,23.65209326297332,0.02784911857628843,8.045114333534744e-05,0.00015460997823239404,0.0005649400934181882,0.09141793084699142,0.09141793084699142,0.09141793084699142,0.09142257237417087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514771.1040947073,586.7469747749277,0.0,0.09141793084699142,0.09141793082990773,0.09141793082990773,0.375,0.375,0.5,4.034457018892675,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,3.401862488772167e-05,0.029008602421470187,-1.3073986337985843e-12,25861.914448881704,19711.6952444704,0.7621901032668041,0.8170161600128955,3.849492690213148,0.7994292117205262,0.5246763318750549,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510950272854337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.68608458342,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.31691810857166,261.31691810857166,-11.833081891428321,245.03363523874972,277.6002009783892,119957.43097751902,119519.19950959082,438.23146792822445,0.0,nan,277.6002009783892,4.450200978389205,271.0868878304648,-2.063112169535202,264.5735746825566,-8.576425317443352,258.06026153460186,-15.089738465398113,251.54694838666802,-21.603051613331957,245.03363523874972,-28.116364761250253,1.0,1.0,25762.5980482374,25762.5980482374,277.1192193871349,3.969219387134899,277.1192193871349,277.1192193871349,79686.76951232034,79498.00253989706,188.76697242328373,0.0,8575.796259387458,8575.796259387458,0.9032189909062993,3672.2390131371253,277.1192193871349,3.969219387134899,1.0,0.002,0.32885091367515756,0.004252987060137223,0.0005092270933668359,0.0014907729076807739,0.2546135466834179,0.2546135466834179,0.0,1.0476099154832497e-12,1.0,1.0000593286579722,0.029008602422777585,0.09141793082990773,0.0,5.417326757827808e-06,6.935656277094453,0.0,1601533.0418478546,267.8492101193565,3.4018626195120305e-05,1.0,1280272.8332886184,2615.347303198364,,,,,,,,,,,,,,,,,,,4.0,14788.397328503415,1450.0,0.375,6.1796691888313084,3.5
2777.0,-29.936416524680517,4.345360501139339,34.829787239833955,28.010374958999478,6.300736627181461,-26.31270120950748,-39.82365896282715,2.677021311397241,-5.295987496433554,-5.2961016245130805,39.68560390529742,37907.85757712346,19861.41197884398,19861.41197884398,57769.26955596744,79709.6490141408,79517.58110259788,19861.41197884398,99378.99308144185,99378.99308144185,99378.99308144185,125243.2526477622,123433.97892214458,1809.2737256176154,0.0,93014.57245463794,51213.18356748859,46445.98765238816,25864.259566320354,72310.24721870851,19713.644263766302,1450.0,0.0,0.88654957236716,2.8533696753453066,0.0014957518510113484,1.0,1.0,-5.175079560097117,350581.31320430135,1541021.9845403288,4.395619294295638,1541021.9845403288,4.395619294295638,0.7621963510386667,0.09141846754517477,3.6528869263775006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6528869263775006,1.2792358056883981,1.2795364681987023,2.855522734850096,6050.510021811887,14786.763160225644,6481.788514251666,0.00040930216873969887,25463.304594231922,2596.534453073366,19374.499630385602,1975.6491391439079,0.7608792314715669,0.7608792314715669,32913.59974620926,32395.05729023726,1.020048423453637,0.8,4356.533823318484,4287.898129693729,1.020048423453637,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.408942372792418,4.345360501139339,-1.3010963514104774,5.646456852549816,3.5,3.5,1.0,0.6,0.0002350206717034989,1.000165023205938,0.00023498189423797435,198.86971131650773,0.0,8.044199859128824e-06,22.797262400771086,0.027857162776147557,8.044388476133122e-05,0.0001545767869421677,0.0005646515241424847,0.09141846755387432,0.09141846755387432,0.09141846755387432,0.09144024202028571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514777.35724914947,586.7449968199192,0.0,0.09141846755387432,0.09141846754517477,0.09141846754517477,0.375,0.375,0.5,4.035110254688656,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,0.00011412807953092852,0.12102206441596763,4.132516551180743e-11,25864.259566320354,19713.644263766302,0.7621963510386667,0.8161707715386328,3.8497549383800322,0.7989084780921764,0.524239081391437,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451104933541797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.831253721226,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3196893708816,261.3196893708816,-11.8303106291184,245.0321454013237,277.6072333404394,119940.83466891949,119516.89873369508,423.9359352244026,0.0,nan,277.6072333404394,4.457233340439416,271.0922157526051,-2.0577842473948635,264.57719816479585,-8.572801835204132,258.06218057698004,-15.087819423019937,251.54716298914528,-21.6028370108547,245.0321454013237,-28.117854598676274,1.0,1.0,25762.5980482374,25762.5980482374,277.12622466420373,3.9762246642037553,277.12622466420373,277.12622466420373,79699.6305643174,79517.58110259788,182.0494617195218,0.0,8575.796259387458,8575.796259387458,0.9032859286627731,3671.151361009388,277.12622466420373,3.9762246642037553,1.0,0.002,0.32882831193767653,0.00425381427022721,0.0005091970691625523,0.0014908029322239804,0.2545985345812761,0.2545985345812761,0.0,1.3865323819639563e-12,1.0,1.0002474674489106,0.12102206437464247,0.09141846754517477,0.0,2.26017386145901e-05,28.93602509186427,0.0,1601538.7056304903,267.8540125035664,0.000114128038205763,1.0,1280256.6026130926,2615.4136057336477,,,,,,,,,,,,,,,,,,,4.0,14786.763160225644,1450.0,0.375,6.1796691888313084,3.5
2778.0,-29.937934395163136,4.351488836210184,34.83075575719269,28.025845891702943,6.306780929664199,-26.313462862677046,-39.82442115722222,2.682309397034681,-5.291369333597856,-5.29152077172514,39.68750461287363,37894.10544561588,19864.599792346766,19864.599792346766,57758.70523796265,79721.82454843029,79536.44905265924,19864.599792346766,99401.04884500601,99401.04884500601,99401.04884500601,125267.59377377763,123457.78704091746,1809.8067328601674,0.0,93025.78050143408,51198.446434576916,46474.8156298413,25866.544928771622,72341.36055861293,19715.54482928409,1450.0,0.0,0.8865660681981684,2.8538517442357545,0.0014957518510113484,1.0,1.0,-5.08176569075124,350644.0695086184,1541103.4002150686,4.3950647800053275,1541103.4002150686,4.3950647800053275,0.7622024852400866,0.09141909613273247,3.6518594731995138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6518594731995138,1.2792113607014757,1.2795119678592466,2.854774109570884,6048.923774677807,14785.214245997455,6481.911427800943,0.00040959028068609214,25473.537846715433,2597.577954420259,19374.867027209766,1975.6866031937275,0.7605879930693634,0.7605879930693634,32906.19341042542,32395.05729023726,1.0197615128496407,0.8,4355.553500515814,4287.898129693729,1.0197615128496407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.409971026397522,4.351488836210184,-1.2958742888350945,5.647363125045278,3.5,3.5,1.0,0.6,0.00023498189423797435,1.0001579121273663,0.00023494479360580244,198.87096430796612,0.0,7.711663374453422e-06,21.854854003200998,0.02786487443952201,8.043695691810914e-05,0.00015454493731986523,0.000564376393386575,0.0914190961325914,0.0914190961325914,0.0914190961325914,0.09145739229121366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514781.0470587614,586.7438687544008,0.0,0.0914190961325914,0.09141909613273247,0.09141909613273247,0.375,0.375,0.5,4.036259140309336,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,0.00015143812726137185,0.20975508097387774,-3.575451046344824e-11,25866.544928771622,19715.54482928409,0.7622024852400866,0.8153686019419993,3.8500087512656576,0.7984188407842424,0.5238235105477875,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511144318202713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.88884532365,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3223682611382,261.3223682611382,-11.827631738861783,245.03071921400655,277.6140173082712,119925.0716678713,119515.26641754256,409.8052503287487,0.0,nan,277.6140173082712,4.464017308271195,271.09735768939487,-2.0526423106051084,264.580698070567,-8.569301929432982,258.06403845173156,-15.085961548268415,251.54737883285827,-21.602621167141706,245.03071921400655,-28.119280785993425,1.0,1.0,25762.5980482374,25762.5980482374,277.1330056567211,3.9830056567211045,277.1330056567211,277.1330056567211,79711.62895676156,79536.44905265924,175.1799041023187,0.0,8575.796259387458,8575.796259387458,0.9033494715733517,3670.118770565511,277.1330056567211,3.9830056567211045,1.0,0.002,0.3287891369589916,0.004254693064434889,0.0005091412312401945,0.00149085876926057,0.25457061562009725,0.25457061562009725,0.0,5.007643605337009e-13,1.0,1.0004288306966642,0.20975508100963225,0.09141909613273247,0.0,3.917498048885094e-05,50.15341061733633,0.0,1601544.093699913,267.8586306664021,0.0001514381630158823,1.0,1280240.857595572,2615.4779266205287,,,,,,,,,,,,,,,,,,,4.0,14785.214245997455,1450.0,0.375,6.1796691888313084,3.5
2779.0,-29.939395325048014,4.357588130120326,34.83172157377917,28.040696842968487,6.312679347242767,-26.314187857787246,-39.82514706496147,2.687471878037615,-5.286897764613798,-5.287113204509953,39.689363751916964,37880.94039408726,19868.084749338374,19868.084749338374,57749.025143425635,79733.29005579223,79554.35156934646,19868.084749338374,99422.43631868483,99422.43631868483,99422.43631868483,125291.19137102636,123480.63904653948,1810.5523244868757,0.0,93036.37759003499,51184.398361394,46502.19914293443,25868.75505234152,72370.95419527595,19717.38412909011,1450.0,0.0,0.886581827465959,2.8543152472103928,0.0014957518510113484,1.0,1.0,-4.992668366755765,350704.46017850586,1541183.0384708294,4.39453503866583,1541183.0384708294,4.39453503866583,0.7622084669012854,0.09141981215376654,3.6508800492062803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6508800492062803,1.2791874956915334,1.2794880497800316,2.854061708313214,6047.414281898612,14783.752048552567,6482.033004444861,0.0004098648956345338,25483.2742615747,2598.570792429087,19375.230427934348,1975.7236597547937,0.7603116549724362,0.7603116549724362,32899.13290219675,32395.05729023726,1.0194880141292242,0.8,4354.618952391477,4287.898129693729,1.0194880141292242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.41109556319051,4.357588130120326,-1.290765743181272,5.648353873301598,3.5,3.5,1.0,0.6,0.00023494479360580244,1.000151989698364,0.0002349090898440941,198.87217030850263,0.0,7.3782384964622604e-06,20.909927898974047,0.02787225267801847,8.043035940938489e-05,0.00015451443419641755,0.0005641136651220975,0.09141981211128021,0.09141981211128021,0.09141981211128021,0.09147387214846016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514782.2253301731,586.743572757093,0.0,0.09141981211128021,0.09141981215376654,0.09141981215376654,0.375,0.375,0.5,4.037880949180079,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,0.00021543989618066917,0.29444483775421304,1.3301360013429075e-11,25868.75505234152,19717.38412909011,0.7622084669012854,0.814605353988789,3.8502577570355534,0.7979585979701679,0.5234274000571345,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451123520832701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.943919219426,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.32496348840886,261.32496348840886,-11.825036511591122,245.0293536130202,277.62057336380104,119910.86586108514,119513.85901851034,397.00684257480236,0.0,nan,277.62057336380104,4.470573363801066,271.1023294136165,-2.0476705863835036,264.58408546350023,-8.565914536499747,258.0658415133482,-15.084158486651802,251.54759756316673,-21.602402436833245,245.0293536130202,-28.120646386979786,1.0,1.0,25762.5980482374,25762.5980482374,277.13950078713685,3.989500787136876,277.13950078713685,277.13950078713685,79723.2907132644,79554.35156934646,168.93914391794533,0.0,8575.796259387458,8575.796259387458,0.9034100385130389,3669.134449452312,277.13950078713685,3.989500787136876,1.0,0.002,0.3287341546105066,0.0042556151858891954,0.0005090607313371887,0.0014909392706561734,0.2545303656685943,0.2545303656685943,0.0,1.993362072627569e-12,1.0,1.000601867882293,0.2944448377409117,0.09141981215376654,0.0,5.4982344595930075e-05,70.38981102665768,0.0,1601549.351262895,267.8631022353862,0.00021543988287930915,1.0,1280225.7077969008,2614.962890568794,,,,,,,,,,,,,,,,,,,4.0,14783.752048552567,1450.0,0.375,6.1796691888313084,3.5
2780.0,-29.940798777164193,4.363656638178235,34.832683806676286,28.054952539410465,6.318382088944996,-26.314880690499898,-39.82583745438603,2.6924640008268335,-5.28248743469311,-5.282838035486185,39.691192021674354,37868.3150395054,19871.7790277487,19871.7790277487,57740.094067254104,79744.21168591328,79571.56797143907,19871.7790277487,99443.34699918778,99443.34699918778,99443.34699918778,125314.25502368649,123502.75285755201,1811.5021661344858,0.0,93046.49321810316,51170.952292163725,46528.37880659937,25870.908024498713,72399.28683109808,19719.176927394532,1450.0,0.0,0.8865970204256337,2.854763867405854,0.0014957518510113484,1.0,1.0,-4.906878930115454,350763.04458219773,1541261.3574425583,4.39402434563308,1541261.3574425583,4.39402434563308,0.762214333904371,0.09142060792771187,3.649943624637794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.649943624637794,1.2791644187047586,1.2794649216977974,2.8533811379256555,6045.972234913584,14782.358862714045,6482.1502511964245,0.0004101272623373227,25492.58366349062,2599.5200872357655,19375.580886320924,1975.7593965646704,0.7600477512238117,0.7600477512238117,32892.38201557454,32395.05729023726,1.0192265227597896,0.8,4353.72538662736,4287.898129693729,1.0192265227597896,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.412287644471845,4.363656638178235,-1.2857474919564345,5.64940413013467,3.5,3.5,1.0,0.6,0.0002349090898440941,1.0001460112016676,0.00023487479549296275,198.87332887316757,0.0,7.10048457911563e-06,20.122773297213698,0.027879353162597587,8.042408517769884e-05,0.00015448500466639525,0.0005638615578842491,0.09142060796216132,0.09142060796216132,0.09142060796216132,0.09148981712984261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514781.0344626782,586.7440620801892,0.0,0.09142060796216132,0.09142060792771187,0.09142060792771187,0.375,0.375,0.5,4.039957227775292,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,0.0003506007930695887,0.3759591053707254,-4.604316927725449e-12,25870.908024498713,19719.176927394532,0.762214333904371,0.8138756606351892,3.850502294675147,0.7975229673457593,0.5230481776408826,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511322689873376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.15676461766,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.32747770065293,261.32747770065293,-11.822522299347042,245.02804573177457,277.6269096695376,119897.42403716622,119512.81052348441,384.6135136818168,0.0,nan,277.6269096695376,4.476909669537633,271.10713688196245,-2.0428631180375305,264.58736409441536,-8.562635905584614,258.067591306896,-15.082408693103957,251.54781851933154,-21.602181480668435,245.02804573177457,-28.12195426822541,1.0,1.0,25762.5980482374,25762.5980482374,277.1457835134267,3.9957835134267157,277.1457835134267,277.1457835134267,79734.37388008893,79571.56797143907,162.80590864985425,0.0,8575.796259387458,8575.796259387458,0.903467941272154,3668.193342760983,277.1457835134267,3.9957835134267157,1.0,0.002,0.32866397624697463,0.00425658424300281,0.0005089565586341611,0.0014910434430987314,0.25447827931708056,0.25447827931708056,0.0,1.7328924753479136e-12,1.0,1.0007683601076638,0.3759591053753297,0.09142060792771187,0.0,7.017836525188541e-05,89.84311605002496,0.0,1601554.642024975,267.86751256530687,0.0003506007976739056,1.0,1280211.0127182144,2613.966959663481,,,,,,,,,,,,,,,,,,,4.0,14782.358862714045,1450.0,0.375,6.1796691888313084,3.5
2781.0,-29.942136461542564,4.369692771605059,34.83364169573471,28.06840353822338,6.323711693209394,-26.315551646056036,-39.82650894960386,2.6971268778353137,-5.278176307893943,-5.278687804962141,39.69299120166658,37856.40251400819,19875.66398772843,19875.66398772843,57732.06650173661,79754.63932515419,79588.15528795871,19875.66398772843,99463.81927568714,99463.81927568714,99463.81927568714,125336.82636171208,123524.17768646081,1812.6486752512653,0.0,93056.13682418992,51158.23894267025,46553.21986835518,25873.00708602494,72426.22695438012,19720.92586726136,1450.0,0.0,0.8866116789333313,2.855199017213219,0.0014957518510113484,1.0,1.0,-4.82418726932957,350819.9242502046,1541338.433210437,4.39353162881124,1541338.433210437,4.39353162881124,0.7622200929985226,0.09142148035972661,3.6490577473557315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6490577473557315,1.2791428664139426,1.2794433204742304,2.852736659186326,6044.606661800273,14781.036502827377,6482.259474071653,0.00041037538775754855,25501.415232911157,2600.4206566881817,19375.907360804176,1975.79268769704,0.7597973361022868,0.7597973361022868,32885.9952163757,32395.05729023726,1.018979146439867,0.8,4352.880012467529,4287.898129693729,1.018979146439867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.413541255476801,4.369692771605059,-1.2808158247640757,5.650508596369134,3.5,3.5,1.0,0.6,0.00023487479549296275,1.0001391699976605,0.0002348421125167132,198.87443315693943,0.0,6.820231771037447e-06,19.328536839120126,0.027886173394368625,8.0417983089867e-05,0.00015445681240309575,0.0005636218279313873,0.0914214803575932,0.0914214803575932,0.0914214803575932,0.0915052757363203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514777.5655942853,586.7453065401985,0.0,0.0914214803575932,0.09142148035972661,0.09142148035972661,0.375,0.375,0.5,4.042471087689369,0.07110928693072083,0.07110928693072083,-4.973799150320701e-11,0.0005114970682029707,0.454500535632576,-4.973799150320701e-11,25873.00708602494,19720.92586726136,0.7622200929985226,0.8131854814996651,3.850743092274612,0.7971154777688602,0.5226891432278145,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511406730557366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.362528159574,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3298976852349,261.3298976852349,-11.820102314765052,245.02679304348484,277.6330023269896,119883.16902034343,119512.97005956208,370.19896078136316,0.0,nan,277.6330023269896,4.483002326989606,271.1117604702714,-2.038239529728571,264.59051861357415,-8.55948138642583,258.0692767569002,-15.080723243099783,251.54803490018935,-21.601965099810627,245.02679304348484,-28.123206956515133,1.0,1.0,25762.5980482374,25762.5980482374,277.15186794527943,4.001867945279457,277.15186794527943,277.15186794527943,79744.26333046876,79588.15528795871,156.10804251005175,0.0,8575.796259387458,8575.796259387458,0.9035227138768082,3667.30303609251,277.15186794527943,4.001867945279457,1.0,0.002,0.3285791662448666,0.004257598911046872,0.0005088295944156501,0.0014911704050415459,0.25441479720782506,0.25441479720782506,0.0,-5.428040829313918e-13,1.0,1.0009287278862062,0.45450053568231397,0.09142148035972661,0.0,8.481000131534654e-05,108.57348777579858,0.0,1601559.8556749842,267.87182369210603,0.0005114971179409622,1.0,1280196.7467503387,2613.0104125226935,,,,,,,,,,,,,,,,,,,4.0,14781.036502827377,1450.0,0.375,6.1796691888313084,3.5
2782.0,-29.943391248121753,4.375696380638278,34.8345953866237,28.08104648664596,6.328746893599742,-26.316177433947104,-39.827135392092146,2.701533080939584,-5.27387955132599,-5.274578827740136,39.694785896273615,37845.22746686653,19879.56692925953,19879.56692925953,57724.79439612606,79764.39282563263,79604.70490605156,19879.56692925953,99484.27183531108,99484.27183531108,99484.27183531108,125359.36209822474,123545.37348277892,1813.988615445816,0.0,93065.17080698708,51146.32326740667,46576.49726620046,25875.09026291365,72451.58752911411,19722.66210685651,1450.0,0.0,0.8866261411198497,2.855629496817591,0.0014957518510113484,1.0,1.0,-4.742703287900781,350876.2456684942,1541415.3197289412,4.393045521768554,1541415.3197289412,4.393045521768554,0.7622258282563243,0.09142242193770646,3.6482278285550187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6482278285550187,1.2791225017337797,1.2794229092029616,2.852133258237618,6043.328127596091,14779.79956212066,6482.361826894616,0.00041060761836715415,25509.692700263215,2601.2647234543106,19376.213300241463,1975.823884837479,0.7595627876788,0.7595627876788,32880.01157273188,32395.05729023726,1.0187473962156406,0.8,4352.088001076432,4287.898129693729,1.0187473962156406,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4148006688248485,4.375696380638278,-1.275921793991297,5.651618174629575,3.5,3.5,1.0,0.6,0.0002348421125167132,1.0001305462999734,0.0002348114587495821,198.87546901683447,0.0,6.4998083755101455e-06,18.42045693619575,0.027892673202744134,8.041229079622361e-05,0.0001544298217204896,0.0005633951731594804,0.09142242182390087,0.09142242182390087,0.09142242182390087,0.09152056486282192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514771.9740634865,586.747255796954,0.0,0.09142242182390087,0.09142242193770646,0.09142242193770646,0.375,0.375,0.5,4.045415362998618,0.16172654520806873,0.16172654520806873,3.5925040720030665e-11,0.0006992764141386942,0.5318755398393478,3.5925040720030665e-11,25875.09026291365,19722.66210685651,0.7622258282563243,0.8125391493174816,3.8509608562684026,0.7967360877072541,0.5223519422767474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451148683384184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.45444825665,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3322213466,261.3322213466,-11.817778653399955,245.02559715539036,277.6388455378133,119869.3339222,119513.87007740467,355.46384479533526,0.0,nan,277.6388455378133,4.488845537813347,271.1161958613146,-2.0338041386853547,264.593546184833,-8.556453815167004,258.07089650837065,-15.079103491629326,251.54824683187792,-21.60175316812206,245.02559715539036,-28.12440284460962,1.0,1.0,25762.5980482374,25762.5980482374,277.15790672792036,4.0079067279203855,277.15790672792036,277.15790672792036,79752.5333463391,79604.70490605156,147.82844028754334,0.0,8575.796259387458,8575.796259387458,0.9035740225609794,3666.4689676977937,277.15790672792036,4.0079067279203855,1.0,0.002,0.3284799515919867,0.004258671102389371,0.0005086802777788574,0.0014913197150775881,0.2543401388894287,0.2543401388894287,0.0,-7.143554411198627e-12,1.0,1.0010866638744487,0.5318755398034227,0.09142242193770646,0.0,9.921464180884067e-05,127.01286031685855,0.0,1601565.0918688148,267.876120448674,0.0006992763782136535,1.0,1280182.6222542576,2612.07086980717,,,,,,,,,,,,,,,,,,,4.0,14779.79956212066,1450.0,0.375,6.1796691888313084,3.5
2783.0,-29.944634312056248,4.3816631517616615,34.83554238481743,28.093577396962814,6.334247902087497,-26.316746090653268,-39.82770731728522,2.7063596804959946,-5.269861310547981,-5.270757948353032,39.69650024597832,37834.30870262258,19883.987466236264,19883.987466236264,57718.29616885884,79772.88855746655,79619.44601818819,19883.987466236264,99503.43348442446,99503.43348442446,99503.43348442446,125380.47766401913,123564.97153314811,1815.5061308710144,0.0,93073.25806526614,51134.99294841819,46598.07235205328,25877.044179594664,72475.11653164795,19724.292614182083,1450.0,0.0,0.8866394223451387,2.8560295229402697,0.0014957518510113484,1.0,1.0,-4.6680107743098915,350928.62452039623,1541488.7669000323,4.392599118999596,1541488.7669000323,4.392599118999596,0.7622312841176686,0.09142344237693663,3.6474378274019648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6474378274019648,1.2791001842208694,1.2794005472374061,2.851565399174504,6042.124902382571,14778.67733021607,6482.47616817363,0.000410828332745669,25517.43510637475,2602.0542291582497,19376.555073976153,1975.8587360593224,0.7593457176711117,0.7593457176711117,32874.31547900041,32395.05729023726,1.0185267927732289,0.8,4351.3340505759315,4287.898129693729,1.0185267927732289,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.416227101485873,4.3816631517616615,-1.2712117497980446,5.652874901559706,3.5,3.5,1.0,0.6,0.0002348114587495821,1.0001293279358217,0.0002347810949951964,198.87649520875124,0.0,6.096282315330428e-06,17.276864081646433,0.027898769485059465,8.040709421003623e-05,0.00015440436453954587,0.0005631803199375022,0.09142344235795158,0.09142344235795158,0.09142344235795158,0.09153475649466175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514764.06097185484,586.7499720103875,0.0,0.09142344235795158,0.09142344237693663,0.09142344237693663,0.375,0.375,0.5,4.048754783565173,0.24850173765480577,0.24850173765480577,2.887645678129047e-11,0.0008966378050558887,0.6027471740431452,2.887645678129047e-11,25877.044179594664,19724.292614182083,0.7622312841176686,0.8119286226430236,3.851169219021051,0.7963877663260438,0.5220317056834444,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511561973803464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.310855402095,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3345096099516,261.3345096099516,-11.815490390048353,245.0244539996218,277.6445652202859,119862.95734759922,119512.90854102529,350.04880657393994,0.0,nan,277.6445652202859,4.494565220285949,271.12054297613724,-2.029457023862733,264.5965207320173,-8.553479267982652,258.07249848789246,-15.077501512107517,251.5484762437549,-21.601523756245086,245.0244539996218,-28.125546000378165,1.0,1.0,25762.5980482374,25762.5980482374,277.1634465278241,4.013446527824101,277.1634465278241,277.1634465278241,79762.73029785344,79619.44601818819,143.28427966525487,0.0,8575.796259387458,8575.796259387458,0.903622859711438,3665.6750165389744,277.1634465278241,4.013446527824101,1.0,0.002,0.3283675512493297,0.004259757429545398,0.0005085102361462881,0.0014914897625590102,0.25425511807314405,0.25425511807314405,0.0,-1.294701758997041e-12,1.0,1.0012312822435847,0.6027471740142687,0.09142344237693663,0.0,0.00011240034028830029,143.8914860543917,0.0,1601570.0203089917,267.880138689452,0.000896637776179432,1.0,1280169.4877908595,2611.2132762685183,,,,,,,,,,,,,,,,,,,4.0,14778.67733021607,1450.0,0.375,6.1796691888313084,3.5
2784.0,-29.945829131233392,4.387591271574423,34.83648189760286,28.1053835869767,6.3390879960160875,-26.317337418545797,-39.82829750804228,2.7105962827781465,-5.265973760827535,-5.267081359490783,39.69817834789715,37823.90645364078,19888.62561999432,19888.62561999432,57712.5320736351,79781.68211693529,79633.44305513456,19888.62561999432,99522.06867512887,99522.06867512887,99522.06867512887,125401.00352399568,123583.81066024872,1817.1928637469514,0.0,93081.47265690114,51123.999416133294,46619.41471196427,25878.934848866804,72498.34956083108,19725.871568440605,1450.0,0.0,0.8866520969968382,2.856414191208031,0.0014957518510113484,1.0,1.0,-4.5966670223446044,350979.03114718513,1541560.6636837951,4.392173112579289,1541560.6636837951,4.392173112579289,0.7622366099547706,0.09142453105688143,3.6466726422185105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6466726422185105,1.2790806025224657,1.2793809221010446,2.8510108237330263,6040.949823569309,14777.553923394846,6482.575450713074,0.0004110422696027929,25525.042083369888,2602.829924935619,19376.85183613054,1975.888997377345,0.7591310436567301,0.7591310436567301,32868.79807899011,32395.05729023726,1.0183131190527541,0.8,4350.603752463694,4287.898129693729,1.0183131190527541,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.417723755408726,4.387591271574423,-1.2666022238042043,5.654193495378627,3.5,3.5,1.0,0.6,0.0002347810949951964,1.0001243094971963,0.00023475191310291273,198.8774815817643,0.0,6.038637053607539e-06,17.113497409923767,0.027904808122113073,8.040173198605417e-05,0.00015437936300914223,0.0005629709996085593,0.09142453106878183,0.09142453106878183,0.09142453106878183,0.09154839365949681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514754.13325015444,586.753355483152,0.0,0.09142453106878183,0.09142453105688143,0.09142453105688143,0.375,0.375,0.5,4.052470661991069,0.33151124797660714,0.33151124797660714,-1.2107648217352107e-11,0.0011075986632249624,0.6704143371461555,-1.2107648217352107e-11,25878.934848866804,19725.871568440605,0.7622366099547706,0.8113337905963406,3.8514068804997206,0.7960530470450273,0.5217209313420844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451163641251441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.14748873038,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3367132140268,261.3367132140268,-11.813286785973162,245.02335631333904,277.65007011471084,119851.278613356,119514.18062175358,337.0979916024448,0.0,nan,277.65007011471084,4.500070114710866,271.12472735442736,-2.0252726455726133,264.59938459415315,-8.550615405846827,258.0740418339139,-15.075958166086082,251.54869907361652,-21.60130092638346,245.02335631333904,-28.12664368666094,1.0,1.0,25762.5980482374,25762.5980482374,277.16875527264284,4.0187552726428635,277.16875527264284,277.16875527264284,79771.69003891887,79633.44305513456,138.24698378430912,0.0,8575.796259387458,8575.796259387458,0.9036701593379394,3664.9060054296033,277.16875527264284,4.0187552726428635,1.0,0.002,0.3282425687004764,0.004260877355043631,0.0005083205551403922,0.0014916794452750014,0.2541602775701961,0.2541602775701961,0.0,4.1539341411045427e-13,1.0,1.001369323253489,0.6704143371582632,0.09142453105688143,0.0,0.0001249825491221123,159.9972662721689,0.0,1601574.8175918306,267.88402623917244,0.0011075986753326106,1.0,1280156.8490641522,2610.396795220118,,,,,,,,,,,,,,,,,,,4.0,14777.553923394846,1450.0,0.375,6.1796691888313084,3.5
2785.0,-29.9469777358923,4.393479324282045,34.837413337528666,28.116603497788333,6.343708651366831,-26.317909097163625,-39.82886929353697,2.714640012056094,-5.262196990777909,-5.263527313235706,39.6998245366253,37814.03411985225,19893.433673286567,19893.433673286567,57707.467793138814,79790.00094711214,79646.82206004013,19893.433673286567,99540.25573332669,99540.25573332669,99540.25573332669,125421.02712646197,123601.98554434386,1819.0415821181023,0.0,93089.26098243461,51113.584789669185,46639.64021418381,25880.771393135277,72520.41160731908,19727.40634505201,1450.0,0.0,0.8866642605483072,2.8567858153995616,0.0014957518510113484,1.0,1.0,-4.528265257644819,351027.7630979018,1541631.19563795,4.391764292467055,1541631.19563795,4.391764292467055,0.7622418221384464,0.0914256810868735,3.645947678393502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.645947678393502,1.2790619132617826,1.2793621911248578,2.8504856884494645,6039.837124917948,14776.48969085678,6482.668952379717,0.00041124471846840517,25532.253667296765,2603.565301840768,19377.131318869266,1975.9174966853377,0.7589275733888173,0.7589275733888173,32863.57048316846,32395.05729023726,1.0181106769236479,0.8,4349.911813624209,4287.898129693729,1.0181106769236479,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.419275233043252,4.393479324282045,-1.2620810661334678,5.655560390415513,3.5,3.5,1.0,0.6,0.00023475191310291273,1.0001195021784586,0.00023472386308993727,198.87842981089764,0.0,5.803621245167472e-06,16.447462608804614,0.02791061174335824,8.039653729978704e-05,0.0001543553758031257,0.0005627716240569626,0.09142568110866559,0.09142568110866559,0.09142568110866559,0.0915615603278653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514742.2900063623,586.7573735032225,0.0,0.09142568110866559,0.0914256810868735,0.0914256810868735,0.375,0.375,0.5,4.05654704221709,0.41093620445241186,0.41093620445241186,-1.0913936421275139e-11,0.0013303224578180561,0.7352620555909084,-1.0913936421275139e-11,25880.771393135277,19727.40634505201,0.7622418221384464,0.8107702792345391,3.8516407840470763,0.7957410405447108,0.5214260824194755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511707962859577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.48145392926,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3388318037951,261.3388318037951,-11.811168196204903,245.02230181701546,277.65536179057483,119840.00858118647,119515.91571852329,324.092862663177,0.0,nan,277.65536179057483,4.505361790574852,271.1287497958504,-2.021250204149567,264.602137801142,-8.547862198857956,258.0755258064585,-15.074474193541505,251.548913811729,-21.601086188270983,245.02230181701546,-28.127698182984517,1.0,1.0,25762.5980482374,25762.5980482374,277.173869407839,4.023869407839015,277.173869407839,277.173869407839,79780.00465356439,79646.82206004013,133.18259352426685,0.0,8575.796259387458,8575.796259387458,0.9037149695840404,3664.177416785469,277.173869407839,4.023869407839015,1.0,0.002,0.3281055348038228,0.004262031904049015,0.0005081120794432265,0.0014918879221215763,0.2540560397216133,0.2540560397216133,0.0,1.5648029746961889e-12,1.0,1.0015015776102296,0.7352620556018223,0.0914256810868735,0.0,0.0001370338988451657,175.42320991843738,0.0,1601579.5040380622,267.88780300922207,0.0013303224687319926,1.0,1280144.6313415316,2609.6165327549616,,,,,,,,,,,,,,,,,,,4.0,14776.48969085678,1450.0,0.375,6.1796691888313084,3.5
2786.0,-29.948082032133822,4.399325968378526,34.83833615808042,28.127333730831765,6.34816316690635,-26.318457512177837,-39.829414466489084,2.7185386454641374,-5.258530487418682,-5.260092835178029,39.70143881976289,37804.59064597304,19898.4027353265,19898.4027353265,57702.993381299544,79797.8722616246,79659.59724404526,19898.4027353265,99557.99997937176,99557.99997937176,99557.99997937176,125440.55482267219,123619.50950849456,1821.0453141776266,0.0,93096.64840655742,51103.6461274489,46658.89142123169,25882.55484330043,72541.44626453212,19728.89775103797,1450.0,0.0,0.8866759283187206,2.857144739390508,0.0014957518510113484,1.0,1.0,-4.4627397495241325,351074.8606132619,1541700.3629472721,4.391372142836462,1541700.3629472721,4.391372142836462,0.7622469215454863,0.09142688911819738,3.6452568489450012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6452568489450012,1.2790438949479699,1.2793441327019257,2.8499857302342906,6038.777773453336,14775.482076050443,6482.760148715668,0.00041143767202024957,25539.118987870814,2604.265369710433,19377.403910820285,1975.9452933285359,0.7587342351168462,0.7587342351168462,32858.58883132182,32395.05729023726,1.0179177666299484,0.8,4349.252428599985,4287.898129693729,1.0179177666299484,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.420878665482734,4.399325968378526,-1.2576470907050563,5.656973059083582,3.5,3.5,1.0,0.6,0.00023472386308993727,1.0001148930737895,0.00023469689804191235,198.87934146878789,0.0,5.578542536734329e-06,15.809589549105088,0.027916190285894975,8.03915846781078e-05,0.00015433227841182948,0.0005625807948940082,0.09142688898088615,0.09142688898088615,0.09142688898088615,0.09157426906564976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514728.6069087603,586.7620009199625,0.0,0.09142688898088615,0.09142688911819738,0.09142688911819738,0.375,0.375,0.5,4.060968434942118,0.4869407695306336,0.4869407695306336,-4.087041816092096e-11,0.0015623477593749158,0.7973530856539242,-4.087041816092096e-11,25882.55484330043,19728.89775103797,0.7622469215454863,0.8102333659125561,3.8518714864331476,0.795448620790904,0.5211447054434719,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511776746337541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.84358086956,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3408697608084,261.3408697608084,-11.809130239191575,245.02128880080255,277.6604507208144,119829.49288004769,119517.73487259647,311.7580074512273,0.0,nan,277.6604507208144,4.510450720814447,271.1326183368057,-2.0173816631942714,264.6047859528161,-8.54521404718389,258.07695356881084,-15.073046431189141,251.5491211848006,-21.600878815199366,245.02128880080255,-28.128711199197426,1.0,1.0,25762.5980482374,25762.5980482374,277.1787935649444,4.028793564944408,277.1787935649444,277.1787935649444,79787.8800132013,79659.59724404526,128.28276915603783,0.0,8575.796259387458,8575.796259387458,0.9037576671510575,3663.4831331897262,277.1787935649444,4.028793564944408,1.0,0.002,0.32795696781737455,0.004263219228200855,0.000507885614512421,0.0014921143798980701,0.2539428072562105,0.2539428072562105,0.0,-5.589508890457839e-12,1.0,1.0016281779330822,0.7973530856947946,0.09142688911819738,0.0,0.0001485669735502048,190.18545946685344,0.0,1601584.0766540058,267.8914695125813,0.001562347800245334,1.0,1280132.8244233544,2608.871497869904,,,,,,,,,,,,,,,,,,,4.0,14775.482076050443,1450.0,0.375,6.1796691888313084,3.5
2787.0,-29.949140808383298,4.405130183993724,34.839250018707276,28.137556614261143,6.352430132344165,-26.318983714315024,-39.82994088493285,2.722273038155748,-5.254957326766146,-5.25676016915524,39.703026038892354,37795.61320913392,19903.494127486865,19903.494127486865,57699.107336620786,79805.31833213389,79671.89356317912,19903.494127486865,99575.38769066599,99575.38769066599,99575.38769066599,125459.68081775865,123636.48274967409,1823.1980680845654,0.0,93103.65023303071,51094.21286091684,46677.152635682076,25884.29312709266,72561.44576277473,19730.35226601925,1450.0,0.0,0.8866871735003052,2.8574928435848372,0.0014957518510113484,1.0,1.0,-4.399668414002008,351120.56670756894,1541768.3729299596,4.390994202894479,1541768.3729299596,4.390994202894479,0.7622519251015519,0.0914281510344454,3.6446004913003587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6446004913003587,1.2790266363818414,1.2793268355937788,2.849511016917006,6037.771912898047,14774.52869375718,6482.847960781266,0.00041162098051765277,25545.639489230332,2604.9302758057374,19377.66638696074,1975.97205844613,0.7585508436823467,0.7585508436823467,32853.8555847553,32395.05729023726,1.0177344823963728,0.8,4348.625923176084,4287.898129693729,1.0177344823963728,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.42252157178707,4.405130183993724,-1.253290321333032,5.658420505326756,3.5,3.5,1.0,0.6,0.00023469689804191235,1.0001101578024483,0.0002346710471950551,198.8802155543144,0.0,5.362790993870475e-06,15.198149676628926,0.027921553076888844,8.03868026993437e-05,0.00015431009534256864,0.0005623986492981309,0.09142815103938012,0.09142815103938012,0.09142815103938012,0.09158658766710051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514713.1726063043,586.7672085178984,0.0,0.09142815103938012,0.0914281510344454,0.0914281510344454,0.375,0.375,0.5,4.06572153640337,0.559731835542209,0.559731835542209,-2.2737367544323206e-13,0.0018028423891109924,0.8570917551532489,-2.2737367544323206e-13,25884.29312709266,19730.35226601925,0.7622519251015519,0.8097240528815222,3.8520971760769154,0.7951758227813788,0.5208773448740146,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511842877020353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.23214099708,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.34282883374976,261.34282883374976,-11.807171166250214,245.02031588040865,277.66534178709145,119819.46753999018,119519.77688357008,299.69065642008604,0.0,nan,277.66534178709145,4.515341787091472,271.1363366057477,-2.013663394252262,264.6073314244183,-8.542668575581672,258.07832624308867,-15.07167375691131,251.5493210617437,-21.600678938256266,245.02031588040865,-28.12968411959133,1.0,1.0,25762.5980482374,25762.5980482374,277.18356007090017,4.033560070900194,277.18356007090017,277.18356007090017,79795.15722102174,79671.89356317912,123.26365784261725,0.0,8575.796259387458,8575.796259387458,0.9037982315904607,3662.8234937568604,277.18356007090017,4.033560070900194,1.0,0.002,0.32779731015499675,0.004264440179951641,0.0005076418639229321,0.0014923581370605813,0.25382093196146605,0.25382093196146605,0.0,9.835131840885136e-13,1.0,1.0017499526287308,0.8570917551534762,0.0914281510344454,0.0,0.00015965766276139858,204.38118555246695,0.0,1601588.5537750174,267.89504267323383,0.001802842389338366,1.0,1280121.3672901231,2608.1565738786603,,,,,,,,,,,,,,,,,,,4.0,14774.52869375718,1450.0,0.375,6.1796691888313084,3.5
2788.0,-29.950260220600434,4.410884465738191,34.84015230863197,28.149177075270586,6.358252938448475,-26.31940890530656,-39.83037269264457,2.727401077087976,-5.251663662559395,-5.2536755853396935,39.70451053083396,37785.76325474349,19908.99370522044,19908.99370522044,57694.75695996393,79811.58411473545,79682.5292561809,19908.99370522044,99591.52296140135,99591.52296140135,99591.52296140135,125477.43069936839,123651.92336959868,1825.5073297697113,0.0,93109.96637729133,51084.42652007957,46695.04428579085,25885.907737967038,72580.95202375788,19731.703941302745,1450.0,0.0,0.8866975245324203,2.8578152528365295,0.0014957518510113484,1.0,1.0,-4.347762020051562,351162.8746216881,1541831.9832566108,4.390646320222901,1541831.9832566108,4.390646320222901,0.7622565969499351,0.09143051372079192,3.6439170673300323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6439170673300323,1.2790029148376523,1.2793030754168973,2.8490295253100073,6036.751689960225,14773.63226295803,6482.967724905185,0.0004118106885729912,25552.163964454543,2605.5955871224674,19378.024369941748,1976.0085625511003,0.7583711656241091,0.7583711656241091,32848.92697136283,32395.05729023726,1.0175436400413993,0.8,4347.973558466301,4287.898129693729,1.0175436400413993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.42429619268546,4.410884465738191,-1.2490995300600858,5.659983995798277,3.5,3.5,1.0,0.6,0.0002346710471950551,1.0001164679305896,0.00023464371872670913,198.88113970596243,0.0,5.1412219952330716e-06,14.570223134490524,0.027926694298884076,8.038288035963598e-05,0.0001542881668354191,0.0005622132844186472,0.0914294254085771,0.0914294254085771,0.0914294254085771,0.09159799061495058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514695.76036772016,586.7730676951448,0.0,0.0914294254085771,0.0914305137207919,0.09143051372079192,0.375,0.375,0.5,4.070776981624089,0.6278228483974999,0.6278228483974999,-6.30961949354969e-12,0.0020119227802979367,0.9059135652881309,-6.30961949354969e-12,25885.907737967038,19731.703941302745,0.7622565969499351,0.8092028572342863,3.8523114131978082,0.7949021795839594,0.5206016482447777,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511906282282792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.60421445494,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3448592503628,261.3448592503628,-11.80514074963719,245.0193794401834,277.67033901197556,119825.36938745689,119514.75693099336,310.61245646350415,0.0,nan,277.67033901197556,4.5203390119755795,271.14014713055724,-2.0098528694427387,264.6099552302411,-8.540044769758879,258.0797633111241,-15.070236688875866,251.54957137809515,-21.600428621904825,245.0193794401834,-28.130620559816577,1.0,1.0,25762.5980482374,25762.5980482374,277.18788485360574,4.03788485360576,277.18788485360574,277.18788485360574,79808.07102158497,79682.5292561809,125.54176540406479,0.0,8575.796259387458,8575.796259387458,0.9038404661425128,3662.1366526666825,277.18788485360574,4.03788485360576,1.0,0.002,0.3276286702738728,0.004265684347400138,0.000507383939164303,0.0014926236059295205,0.2536919695821515,0.2536919695821515,0.0,7.545093823595889e-09,1.0,1.001849457611111,0.9059135652944406,0.09143051372079192,0.0,0.00016872045775059163,215.98087387573798,0.0,1601592.66210663,267.8983363374406,0.002011922786607556,1.0,1280110.7628276371,2607.5783777790425,,,,,,,,,,,,,,,,,,,4.0,14773.63226295803,1450.0,0.375,6.1796691888313084,3.5
